time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,9.853738447418436e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0001037645488395,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001037646215991,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004922143416479,289.78375244140625,294.1499938964844,264.5200500488281,263.0485534667969,264.5461730957031,264.4657287597656,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.15094757080078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,9.853738447418436e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0001037645488395,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001037646215991,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004922143416479,289.78375244140625,294.1499938964844,264.5200500488281,263.0485534667969,264.5461730957031,264.4657287597656,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.15094757080078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.8469179647509e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,7.658713730052114e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001036927933455,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004918736522085,289.7723999023437,294.1499938964844,264.54998779296875,263.0859375,264.5460205078125,264.49395751953125,288.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.108917236328125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.8469179647509e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,7.658713730052114e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001036927933455,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004918736522085,289.7723999023437,294.1499938964844,264.54998779296875,263.0859375,264.5460205078125,264.49395751953125,288.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.108917236328125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.840100392466412e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001036209359881,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.653411739738658e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001036210087477,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,0.0004915331373922,289.7610168457031,294.1499938964844,264.5799560546875,263.12322998046875,264.5465087890625,264.522705078125,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484543163329,1.1530000065818058e-08,0.001048442791216,-0.0292517896741628,0.0,0.0,0.0,-0.0105287302285432,60.0,-17.066768646240234,-0.0,-7.494771381288956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.840100392466412e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001036209359881,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.653411739738658e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001036210087477,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,0.0004915331373922,289.7610168457031,294.1499938964844,264.5799560546875,263.12322998046875,264.5465087890625,264.522705078125,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484543163329,1.1530000065818058e-08,0.001048442791216,-0.0292517896741628,0.0,0.0,0.0,-0.0105287302285432,60.0,-17.066768646240234,-0.0,-7.494771381288956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,9.833345393417404e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001035497989505,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,7.648157043149695e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001035498717101,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0004911956493742,289.7496337890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5475158691406,264.5516662597656,288.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047734520398,1.1445824732447818e-08,0.0010477231116965,-0.0290314890444278,0.0,0.0,0.0,-0.010487001389265,60.0,-17.02480697631836,-0.0,-7.484484143560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,9.833345393417404e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001035497989505,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,7.648157043149695e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001035498717101,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0004911956493742,289.7496337890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5475158691406,264.5516662597656,288.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047734520398,1.1445824732447818e-08,0.0010477231116965,-0.0290314890444278,0.0,0.0,0.0,-0.010487001389265,60.0,-17.02480697631836,-0.0,-7.484484143560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647888183594,0.0,0.0,9.83000427368097e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001035146196954,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.64555879868567e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.000103514692455,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.000491028826218,289.7439270019531,294.1499938964844,264.6242980957031,263.1782531738281,264.5482177734375,264.5661315917969,288.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473785223439,1.1404197586273312e-08,0.0010473671136423,-0.0289225410670042,0.0,0.0,0.0,-0.0104663642123341,60.0,-17.00397300720215,-0.0,-7.479398789200786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,9.826708264881744e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,0.0001034799133776,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,7.642995478818193e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001034799788612,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0004908641567453,289.7382507324219,294.1499938964844,264.6387939453125,263.1962280273437,264.549072265625,264.58056640625,288.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470272973179,1.1363126439789541e-08,0.0010470158886164,-0.028815047815442,0.0,0.0,0.0,-0.0104460036382079,60.0,-16.983308792114258,-0.0,-7.474383068029057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.82025740086101e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001034119777614,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,7.637977978447452e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.000103412050521,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0004905419191345,289.7268371582031,294.1499938964844,264.6671447753906,263.2313232421875,264.55108642578125,264.6092224121094,288.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463398648425,1.128274451644984e-08,0.0010463285725563,-0.0286046657711267,0.0,0.0,0.0,-0.0104061551392078,60.0,-16.942590713500977,-0.0,-7.464572604476416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.82025740086101e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001034119777614,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,7.637977978447452e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.000103412050521,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0004905419191345,289.7268371582031,294.1499938964844,264.6671447753906,263.2313232421875,264.55108642578125,264.6092224121094,288.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463398648425,1.128274451644984e-08,0.0010463285725563,-0.0286046657711267,0.0,0.0,0.0,-0.0104061551392078,60.0,-16.942590713500977,-0.0,-7.464572604476416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.81404446065426e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001033465523505,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.633145287400112e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001033466178341,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.0004902315558865,289.7154235839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5535888671875,264.6373291015625,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456778109073,1.1205324668139838e-08,0.0010456666350364,-0.0284020341932773,0.0,0.0,0.0,-0.0103677753359079,60.0,-16.902904510498047,-0.0,-7.45512878097543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.81404446065426e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001033465523505,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.633145287400112e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001033466178341,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.0004902315558865,289.7154235839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5535888671875,264.6373291015625,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456778109073,1.1205324668139838e-08,0.0010456666350364,-0.0284020341932773,0.0,0.0,0.0,-0.0103677753359079,60.0,-16.902904510498047,-0.0,-7.45512878097543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,9.808147297007964e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001032844593282,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.62855852372013e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,0.0001032845248118,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0004899369669146,289.7040100097656,294.1499938964844,264.72039794921875,263.2970886230469,264.5565185546875,264.66461181640625,288.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450494010001,1.1131847443834886e-08,0.0010450383415445,-0.0282097179442644,0.0,0.0,0.0,-0.0103313494473695,60.0,-16.864643096923828,-0.0,-7.446172389791172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,9.808147297007964e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001032844593282,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.62855852372013e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,0.0001032845248118,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0004899369669146,289.7040100097656,294.1499938964844,264.72039794921875,263.2970886230469,264.5565185546875,264.66461181640625,288.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450494010001,1.1131847443834886e-08,0.0010450383415445,-0.0282097179442644,0.0,0.0,0.0,-0.0103313494473695,60.0,-16.864643096923828,-0.0,-7.446172389791172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,9.80259501375258e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001032259897328,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.624240242876112e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001032260552165,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.000489659665618,289.69256591796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5598449707031,264.6909484863281,288.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444577783346,1.1062661897653925e-08,0.001044446718879,-0.028028629720211,0.0,0.0,0.0,-0.0102970506995916,60.0,-16.827922821044922,-0.0,-7.43774322131685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,9.80259501375258e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001032259897328,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.624240242876112e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001032260552165,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.000489659665618,289.69256591796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5598449707031,264.6909484863281,288.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444577783346,1.1062661897653925e-08,0.001044446718879,-0.028028629720211,0.0,0.0,0.0,-0.0102970506995916,60.0,-16.827922821044922,-0.0,-7.43774322131685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,9.799981489777564e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001031984720611,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,7.622208067914471e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001031985375448,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0004895291058346,289.6868591308594,294.1499938964844,264.7562561035156,263.3412780761719,264.5616455078125,264.70361328125,288.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441793128848,1.1030103053144558e-08,0.0010441683698445,-0.0279434099793434,0.0,0.0,0.0,-0.0102809099480509,60.0,-16.810325622558594,-0.0,-7.433778392851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,9.797478560358286e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001031721185427,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,7.620261021656916e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001031721767503,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.000489404075779,289.6811218261719,294.1499938964844,264.7672424316406,263.35479736328125,264.5635681152344,264.7159118652344,288.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.0998914667936788e-08,0.0010439016623422,-0.027861775830388,0.0,0.0,0.0,-0.0102654490619897,60.0,-16.793230056762695,-0.0,-7.429981252471407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.792867786018178e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0001031235588015,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.616674702148885e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0001031236242852,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0004891737480647,289.669677734375,294.1499938964844,264.78759765625,263.3798522949219,264.56756591796875,264.7392883300781,288.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941456629609549e-08,0.0010434102732688,-0.0277113821357488,0.0,0.0,0.0,-0.0102369645610451,60.0,-16.76080894470215,-0.0,-7.422988090866056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.792867786018178e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0001031235588015,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.616674702148885e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0001031236242852,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0004891737480647,289.669677734375,294.1499938964844,264.78759765625,263.3798522949219,264.56756591796875,264.7392883300781,288.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941456629609549e-08,0.0010434102732688,-0.0277113821357488,0.0,0.0,0.0,-0.0102369645610451,60.0,-16.76080894470215,-0.0,-7.422988090866056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.788764145923778e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001030803468893,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.613483467139304e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001030804123729,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004889687988907,289.6582336425781,294.1499938964844,264.8055419921875,263.40191650390625,264.5718688964844,264.7610168457031,288.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429839603602,1.0890327750701091e-08,0.0010429731337353,-0.0275775510817766,0.0,0.0,0.0,-0.0102116176858544,60.0,-16.730693817138672,-0.0,-7.416768710299948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.788764145923778e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001030803468893,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.613483467139304e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001030804123729,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004889687988907,289.6582336425781,294.1499938964844,264.8055419921875,263.40191650390625,264.5718688964844,264.7610168457031,288.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429839603602,1.0890327750701091e-08,0.0010429731337353,-0.0275775510817766,0.0,0.0,0.0,-0.0102116176858544,60.0,-16.730693817138672,-0.0,-7.416768710299948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.785305155673996e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0001030439161695,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,7.610792818013579e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,0.0001030439816531,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0004887959803454,289.6467590332031,294.1499938964844,264.8208312988281,263.42071533203125,264.57635498046875,264.7805480957031,288.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847218234744105e-08,0.0010426044464111,-0.027464710175991,0.0,0.0,0.0,-0.0101902466267347,60.0,-16.70362091064453,-0.0,-7.41152632599551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.785305155673996e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0001030439161695,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,7.610792818013579e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,0.0001030439816531,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0004887959803454,289.6467590332031,294.1499938964844,264.8208312988281,263.42071533203125,264.57635498046875,264.7805480957031,288.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847218234744105e-08,0.0010426044464111,-0.027464710175991,0.0,0.0,0.0,-0.0101902466267347,60.0,-16.70362091064453,-0.0,-7.41152632599551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.782474808162078e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001030141211231,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,7.608591113239527e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001030141793307,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.000488654593937,289.63525390625,294.1499938964844,264.83319091796875,263.4358825683594,264.5810241699219,264.79791259765625,288.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811952222411492e-08,0.0010423028143122,-0.0273723993450403,0.0,0.0,0.0,-0.0101727629080414,60.0,-16.679384231567383,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.782474808162078e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001030141211231,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,7.608591113239527e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001030141793307,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.000488654593937,289.63525390625,294.1499938964844,264.83319091796875,263.4358825683594,264.5810241699219,264.79791259765625,288.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811952222411492e-08,0.0010423028143122,-0.0273723993450403,0.0,0.0,0.0,-0.0101727629080414,60.0,-16.679384231567383,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.78133684839122e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0001030021376209,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.607706356793642e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001030021958285,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.00048859778326,289.6295166015625,294.1499938964844,264.83819580078125,263.4420166015625,264.5834045410156,264.8056030273437,288.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.079777423029782e-08,0.0010421816259622,-0.0273352861404418,0.0,0.0,0.0,-0.0101657342165708,60.0,-16.668611526489258,-0.0,-7.405515844993715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,9.780391701497138e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0001029921841109,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,7.60697148507461e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883972167969,0.0,0.0,0.0001029922423185,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.000488550576847,289.623779296875,294.1499938964844,264.84234619140625,263.4471130371094,264.5857849121094,264.8125915527344,288.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0785995208095756e-08,0.0010420809267088,-0.0273044537752866,0.0,0.0,0.0,-0.010159894824028,60.0,-16.658702850341797,-0.0,-7.40408410138116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,9.779116226127373e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001029787526931,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,7.605979044456035e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001029788109008,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,0.0004884868394583,289.6122741699219,294.1499938964844,264.8480529785156,263.4540710449219,264.590576171875,264.8244323730469,288.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.0770094149847864e-08,0.0010419449536129,-0.0272628329694271,0.0,0.0,0.0,-0.0101520121097564,60.0,-16.641672134399414,-0.0,-7.402152135682627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,9.779116226127373e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001029787526931,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,7.605979044456035e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001029788109008,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,0.0004884868394583,289.6122741699219,294.1499938964844,264.8480529785156,263.4540710449219,264.590576171875,264.8244323730469,288.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.0770094149847864e-08,0.0010419449536129,-0.0272628329694271,0.0,0.0,0.0,-0.0101520121097564,60.0,-16.641672134399414,-0.0,-7.402152135682627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.778657113201916e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001029739214573,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,7.605621794937178e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001029739796649,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0004884639638476,289.6007385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.5953369140625,264.8334350585937,288.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764373392646576e-08,0.0010418959427624,-0.0272478573024272,0.0,0.0,0.0,-0.0101491762325167,60.0,-16.628284454345703,-0.0,-7.401457224887056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.778657113201916e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001029739214573,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,7.605621794937178e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001029739796649,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0004884639638476,289.6007385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.5953369140625,264.8334350585937,288.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764373392646576e-08,0.0010418959427624,-0.0272478573024272,0.0,0.0,0.0,-0.0101491762325167,60.0,-16.628284454345703,-0.0,-7.401457224887056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,9.77840754785575e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,0.0001029712948366,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.605428254464641e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001029713530442,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0004884514492005,289.5892028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.6000061035156,264.8393249511719,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761258550928689e-08,0.0010418694000691,-0.0272397045046091,0.0,0.0,0.0,-0.010147632099688,60.0,-16.618114471435547,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,9.77840754785575e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,0.0001029712948366,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.605428254464641e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001029713530442,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0004884514492005,289.5892028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.6000061035156,264.8393249511719,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761258550928689e-08,0.0010418694000691,-0.0272397045046091,0.0,0.0,0.0,-0.010147632099688,60.0,-16.618114471435547,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,9.777754166861996e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0001029644045047,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,7.60491966502741e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,0.0001029644627124,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0004884187947027,289.5776672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6046142578125,264.84307861328125,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.075310862574952e-08,0.0010417996672913,-0.0272183697670698,0.0,0.0,0.0,-0.0101435920223593,60.0,-16.6084041595459,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,9.777754166861996e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0001029644045047,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,7.60491966502741e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,0.0001029644627124,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0004884187947027,289.5776672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6046142578125,264.84307861328125,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.075310862574952e-08,0.0010417996672913,-0.0272183697670698,0.0,0.0,0.0,-0.0101435920223593,60.0,-16.6084041595459,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,9.777291415957734e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0001029595368891,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,7.604559505125508e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,0.0001029595950967,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0004883956862613,289.5718688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6068725585937,264.84442138671875,288.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747342571448826e-08,0.0010417504236102,-0.0272032786160707,0.0,0.0,0.0,-0.0101407337933778,60.0,-16.603403091430664,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
