time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.776744263945147e-05,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0001029537743306,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,7.604133861605078e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001029538325383,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0004883683868683,289.56610107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.609130859375,264.8454895019531,288.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740523137542368e-08,0.0010416920995339,-0.0271854270249605,0.0,0.0,0.0,-0.010137353092432,60.0,-16.5982723236084,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.77545278146863e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001029401755658,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001029402337735,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.00048830389278,289.5545349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6135559082031,264.8470764160156,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.587656021118164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.77545278146863e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001029401755658,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001029402337735,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.00048830389278,289.5545349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6135559082031,264.8470764160156,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.587656021118164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,9.77398085524328e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,7.601984543725848e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001029247287078,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004882303474005,289.5429382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6178894042969,264.8480834960937,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57666778564453,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,9.77398085524328e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,7.601984543725848e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001029247287078,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004882303474005,289.5429382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6178894042969,264.8480834960937,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57666778564453,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.772425255505368e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001029083505272,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0004881526401732,289.5313415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6221618652344,264.8487548828125,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.56546401977539,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.772425255505368e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001029083505272,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0004881526401732,289.5313415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6221618652344,264.8487548828125,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.56546401977539,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,9.770886390469968e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,7.599578384542838e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0004880758060608,289.5197448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6263427734375,264.84918212890625,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.554214477539062,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,9.770886390469968e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,7.599578384542838e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0004880758060608,289.5197448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6263427734375,264.84918212890625,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.554214477539062,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,9.770147153176369e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001028843107633,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300170898437,0.0,0.0,7.599003583891317e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.000102884361695,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0004880388732999,289.5139465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6283874511719,264.8493347167969,288.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.548612594604492,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,9.769458847586066e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001028770639095,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.598468073410913e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0001028771148412,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0004880044725723,289.5081481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.63043212890625,264.8494567871094,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.54306983947754,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,9.768264862941578e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,7.597538933623582e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001028645419864,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0004879448388237,289.4965209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.63446044921875,264.8496398925781,288.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.532241821289062,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,9.768264862941578e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,7.597538933623582e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001028645419864,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0004879448388237,289.4965209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.63446044921875,264.8496398925781,288.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.532241821289062,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,9.767345181899144e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004878989129792,289.48486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.638427734375,264.8497619628906,288.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.52178955078125,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,9.767345181899144e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0004878989129792,289.48486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.638427734375,264.8497619628906,288.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.52178955078125,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.766812581801788e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001028491969918,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004878722829744,289.4732360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6423034667969,264.849853515625,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.511964797973633,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.766812581801788e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001028491969918,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004878722829744,289.4732360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6423034667969,264.849853515625,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.511964797973633,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,9.766720177140088e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001028482220135,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0004878676845692,289.4615783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6461181640625,264.84991455078125,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.502824783325195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,9.766720177140088e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001028482220135,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0004878676845692,289.4615783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6461181640625,264.84991455078125,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.502824783325195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,9.766843868419528e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001028495244099,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,7.596433715661988e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,0.0001028495753416,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.000487873883685,289.45574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.64801025390625,264.84991455078125,288.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.498538970947266,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.76710725808516e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,0.0001028523038257,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,7.596638897666708e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001028523474815,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0004878870386164,289.4499206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6498718261719,264.8499450683594,288.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.494464874267578,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,7.597379590151832e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0004879346233792,289.438232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6535339355469,264.8499450683594,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.487022399902344,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,7.597379590151832e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0004879346233792,289.438232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6535339355469,264.8499450683594,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.487022399902344,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.76949158939533e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001028774131555,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,7.598493539262563e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001028774640872,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0004880061605945,289.4265441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6571350097656,264.8499755859375,288.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.48038673400879,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.76949158939533e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001028774131555,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,7.598493539262563e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001028774640872,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0004880061605945,289.4265441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6571350097656,264.8499755859375,288.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.48038673400879,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001028985207085,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,0.0004881062777712,289.4148254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6606750488281,264.8499755859375,287.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.47470474243164,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001028985207085,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,0.0004881062777712,289.4148254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6606750488281,264.8499755859375,287.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.47470474243164,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,9.774024510988966e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001029251507134,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004882325883954,289.40313720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6641540527344,264.8499755859375,287.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.469911575317383,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,9.774024510988966e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001029251507134,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004882325883954,289.40313720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6641540527344,264.8499755859375,287.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.469911575317383,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,9.775465878192335e-05,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.000102940321085,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,7.60313996579498e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001029403647407,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.0004883045330643,289.3972473144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6658630371094,264.8499755859375,287.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435715258121,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.467857360839844,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,9.777037485037e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001029568666126,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,7.604362326674163e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001029569175443,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.0004883830551989,289.3913879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6675720214844,264.8500061035156,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.46601676940918,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,9.780499385669827e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001029933264362,290.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.000102993370092,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0004885559901595,289.379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6708984375,264.8500061035156,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.46287727355957,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,9.780499385669827e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001029933264362,290.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.000102993370092,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0004885559901595,289.379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6708984375,264.8500061035156,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.46287727355957,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,9.784330904949456e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,7.610034663230181e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,0.0004887473769485,289.3678894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6741943359375,264.8500061035156,287.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834978247942216e-08,0.0010424995562061,-0.0274326708167791,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.46043586730957,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,9.784330904949456e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,7.610034663230181e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,0.0004887473769485,289.3678894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6741943359375,264.8500061035156,287.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834978247942216e-08,0.0010424995562061,-0.0274326708167791,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.46043586730957,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,9.78846801444888e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0001030772400554,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001030772909871,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0004889540723524,289.35614013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.67742919921875,264.8500061035156,287.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.458587646484375,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,9.78846801444888e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0001030772400554,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001030772909871,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0004889540723524,289.35614013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.67742919921875,264.8500061035156,287.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.458587646484375,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.000103122969449,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,7.616629591211677e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001031230131047,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.000489170954097,289.3443603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6805725097656,264.8500061035156,287.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.457151412963867,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.000103122969449,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,7.616629591211677e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001031230131047,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.000489170954097,289.3443603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6805725097656,264.8500061035156,287.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.457151412963867,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
