time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704700,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,9.795030928216876e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001031463543768,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,7.618357631145045e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.0001031464053085,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63702392578125,0.0,0.0,0.0004892818978987,289.33843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.68212890625,264.8500061035156,287.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.456558227539062,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,9.797257371246816e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001031697975122,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,7.620089309057221e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0001031698411679,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.0004893931327387,289.3325500488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6836853027344,264.8500061035156,287.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.455995559692383,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.801680425880475e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001032163781928,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,7.623528654221445e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001032164218486,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0004896140308119,289.3207397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.6867370605469,264.8500061035156,287.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.454879760742188,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.801680425880475e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001032163781928,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,7.623528654221445e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001032164218486,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0004896140308119,289.3207397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.6867370605469,264.8500061035156,287.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.454879760742188,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,9.805972513277084e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0001032615764415,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,7.626866863574833e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0001032616128213,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0004898284678347,289.30889892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6897277832031,264.8500061035156,287.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.453651428222656,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,9.805972513277084e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0001032615764415,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,7.626866863574833e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0001032616128213,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0004898284678347,289.30889892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6897277832031,264.8500061035156,287.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.453651428222656,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.810004848986864e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001033040389302,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001033040825859,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004900299245491,289.2970886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.69268798828125,264.8500061035156,287.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.45210838317871,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.810004848986864e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001033040389302,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001033040825859,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004900299245491,289.2970886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.69268798828125,264.8500061035156,287.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.45210838317871,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001033424487104,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.632840424776077e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0004902121145278,289.28521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6955871582031,264.8500061035156,287.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.450042724609375,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001033424487104,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.632840424776077e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0004902121145278,289.28521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6955871582031,264.8500061035156,287.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.450042724609375,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,9.81529738055542e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001033597727655,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.634120265720412e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,0.0001033598164212,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0004902942455373,289.279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6969909667969,264.8500061035156,287.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424796700477,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.448749542236328,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,9.81678458629176e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001033754306263,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,7.635276415385306e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.000103375474282,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0004903685185126,289.2733764648437,294.1499938964844,264.8500061035156,263.4564819335937,264.69842529296875,264.8500061035156,287.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239304598120723e-08,0.0010459568584337,-0.0284909717738628,0.0,0.0,0.0,-0.0103846192359924,60.0,-16.447227478027344,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,9.819275874178857e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001034016677294,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0004904930246993,289.2615051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7012023925781,264.8500061035156,287.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270342881175566e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000056162476,60.0,-16.44349479675293,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,9.819275874178857e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001034016677294,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0004904930246993,289.2615051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7012023925781,264.8500061035156,287.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270342881175566e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000056162476,60.0,-16.44349479675293,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,9.820920968195423e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001034189917845,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,7.638493843842298e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001034190354403,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004905752139165,289.2496337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7039489746094,264.8500061035156,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290838486388566e-08,0.0010463976068422,-0.0286258514970541,0.0,0.0,0.0,-0.0104101663455367,60.0,-16.438518524169922,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,9.820920968195423e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001034189917845,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,7.638493843842298e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001034190354403,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004905752139165,289.2496337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7039489746094,264.8500061035156,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290838486388566e-08,0.0010463976068422,-0.0286258514970541,0.0,0.0,0.0,-0.0104101663455367,60.0,-16.438518524169922,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.821179992286488e-05,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0001034217202686,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,7.63869538786821e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0001034217566484,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004905880778096,289.2377319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7066650390625,264.8500061035156,287.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.129405724498156e-08,0.0010464251972734,-0.0286342743784189,0.0,0.0,0.0,-0.0104117626324296,60.0,-16.431791305541992,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.821179992286488e-05,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0001034217202686,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,7.63869538786821e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0001034217566484,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004905880778096,289.2377319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7066650390625,264.8500061035156,287.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.129405724498156e-08,0.0010464251972734,-0.0286342743784189,0.0,0.0,0.0,-0.0104117626324296,60.0,-16.431791305541992,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,9.819106344366446e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001033998851198,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,7.637082308065146e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001033999214996,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0004904845263808,289.2258605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.70928955078125,264.8500061035156,287.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462155332788,1.1268220134752482e-08,0.0010462043574079,-0.028566651046276,0.0,0.0,0.0,-0.0103989541530609,60.0,-16.421701431274414,-0.0,-7.46280051089343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,9.819106344366446e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001033998851198,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,7.637082308065146e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001033999214996,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0004904845263808,289.2258605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.70928955078125,264.8500061035156,287.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462155332788,1.1268220134752482e-08,0.0010462043574079,-0.028566651046276,0.0,0.0,0.0,-0.0103989541530609,60.0,-16.421701431274414,-0.0,-7.46280051089343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,9.8173797596246e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.0001033817025017,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,7.63573989388533e-05,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001033817461575,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,0.000490398320835,289.21990966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7106018066406,264.8500061035156,287.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246709341605763e-08,0.0010460204211995,-0.0285103507339954,0.0,0.0,0.0,-0.0103882905095815,60.0,-16.41545295715332,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.815202065510677e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0001033587686833,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,7.634046050952747e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001033588050631,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0004902894725091,289.2139587402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7118835449219,264.8500061035156,287.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219569273634988e-08,0.001045788405463,-0.0284393168985843,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.408458709716797,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.80972617981024e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001033011067193,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.629786705365404e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.000103301143099,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0004900159547105,289.2020874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7144470214844,264.8500061035156,287.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.39237403869629,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.80972617981024e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001033011067193,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.629786705365404e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.000103301143099,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0004900159547105,289.2020874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7144470214844,264.8500061035156,287.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.39237403869629,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.8031283414457e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001032316286,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,7.624655700055882e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0004896864411421,289.190185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7169494628906,264.8500061035156,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913583015512e-08,0.0010445021325722,-0.0280455760657787,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.373952865600586,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.8031283414457e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001032316286,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,7.624655700055882e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0004896864411421,289.190185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7169494628906,264.8500061035156,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913583015512e-08,0.0010445021325722,-0.0280455760657787,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.373952865600586,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,9.795925143407658e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0004893266013823,289.1783142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7193908691406,264.8500061035156,287.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.354108810424805,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,9.795925143407658e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0004893266013823,289.1783142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7193908691406,264.8500061035156,287.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.354108810424805,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0001030786152114,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.61335322749801e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001030786515912,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004889605334028,289.1664123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7218017578125,264.8500061035156,287.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.3336181640625,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0001030786152114,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.61335322749801e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001030786515912,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004889605334028,289.1664123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7218017578125,264.8500061035156,287.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.3336181640625,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,9.785036672838032e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0001030411149258,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,7.610583998030052e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0001030411513056,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0004887826507911,289.1604919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7229919433594,264.8500061035156,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843710818164707e-08,0.0010425745276734,-0.0274555273354053,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.32337760925293,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,9.781643166206776e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.000103005382698,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,7.607945008203387e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0001030054190778,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0004886132082901,289.154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7241516113281,264.8500061035156,287.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801434413565404e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.31329917907715,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,9.775532817002386e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004883079673163,289.1426696777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7264709472656,264.8500061035156,287.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.29393196105957,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,9.775532817002386e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004883079673163,289.1426696777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7264709472656,264.8500061035156,287.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.29393196105957,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,9.772552584763616e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.0001029096601996,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,7.600874232593924e-05,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001029096893034,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,0.0004881591012235,289.13555908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72784423828125,264.8500061035156,287.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483810454607,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.28326988220215,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.770840551937e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,0.0001028916231007,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,7.599542004754767e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.0001028916594805,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0004880735650658,289.1307983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.728759765625,264.8500061035156,287.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666829197703013e-08,0.0010410620598122,-0.0269925240427255,0.0,0.0,0.0,-0.0101008201017975,60.0,-16.27656364440918,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001028593760565,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001028594124363,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,0.0004879205953329,289.1189270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7309875488281,264.8500061035156,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628672164614272e-08,0.0010407357476651,-0.0268926415592432,0.0,0.0,0.0,-0.0100819040089845,60.0,-16.261526107788086,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001028593760565,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001028594124363,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,0.0004879205953329,289.1189270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7309875488281,264.8500061035156,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628672164614272e-08,0.0010407357476651,-0.0268926415592432,0.0,0.0,0.0,-0.0100819040089845,60.0,-16.261526107788086,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0001028489350574,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001028489714371,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0004878710606135,289.1070556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.733154296875,264.8500061035156,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314938260984e-08,0.0010406300425529,-0.0268602948635816,0.0,0.0,0.0,-0.0100757777690887,60.0,-16.249610900878906,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
