time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707040,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0001028489350574,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001028489714371,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0004878710606135,289.1070556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.733154296875,264.8500061035156,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314938260984e-08,0.0010406300425529,-0.0268602948635816,0.0,0.0,0.0,-0.0100757777690887,60.0,-16.249610900878906,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.76708615780808e-05,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,0.000102852092823,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,7.596622162964195e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001028521219268,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0004878860490862,289.1011047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7342529296875,264.8500061035156,287.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047952158984e-08,0.0010406618239358,-0.0268700663000345,0.0,0.0,0.0,-0.0100776273757219,60.0,-16.24492073059082,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.76809678832069e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.000102862737549,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,7.597408693982288e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,0.0001028627739287,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876647949219,0.0,0.0,0.000487936544232,289.0951843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7353210449219,264.8500061035156,287.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632642322150332e-08,0.0010407695081084,-0.0269030351191759,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.24128532409668,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,9.772049816092476e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.316162109375,0.0,0.0,0.0001029043633025,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,7.600483513670042e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0001029043996823,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.0004881340137217,289.0832824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7374267578125,264.8500061035156,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681891815522704e-08,0.0010411905823275,-0.0270319525152444,0.0,0.0,0.0,-0.0101082855835556,60.0,-16.236865997314453,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,9.772049816092476e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.316162109375,0.0,0.0,0.0001029043633025,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,7.600483513670042e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0001029043996823,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.0004881340137217,289.0832824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7374267578125,264.8500061035156,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681891815522704e-08,0.0010411905823275,-0.0270319525152444,0.0,0.0,0.0,-0.0101082855835556,60.0,-16.236865997314453,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.77863310254179e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,7.605603605043143e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0004884627996943,289.0713806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.739501953125,264.8500061035156,287.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763906210797812e-08,0.0010418917518109,-0.0272466354072093,0.0,0.0,0.0,-0.0101489434018731,60.0,-16.23697280883789,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.77863310254179e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,7.605603605043143e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0004884627996943,289.0713806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.739501953125,264.8500061035156,287.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763906210797812e-08,0.0010418917518109,-0.0272466354072093,0.0,0.0,0.0,-0.0101489434018731,60.0,-16.23697280883789,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.788104944163932e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.0001030734347295,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,7.612970512127504e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001030734638334,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004889359697699,289.0594787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.74151611328125,264.8500061035156,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429116664454,1.0881923806493889e-08,0.0010429008398205,-0.0275555532425642,0.0,0.0,0.0,-0.0102074490860104,60.0,-16.241966247558594,-0.0,-7.415746239303189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.788104944163932e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.0001030734347295,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,7.612970512127504e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001030734638334,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004889359697699,289.0594787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.74151611328125,264.8500061035156,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429116664454,1.0881923806493889e-08,0.0010429008398205,-0.0275555532425642,0.0,0.0,0.0,-0.0102074490860104,60.0,-16.241966247558594,-0.0,-7.415746239303189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,9.80017866822891e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001032005675369,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,7.622360863024369e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0001032006039167,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0004895390593446,289.04754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7435302734375,264.8500061035156,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441979393363,1.103234481547588e-08,0.0010441868798807,-0.0279492773115634,0.0,0.0,0.0,-0.0102820182219147,60.0,-16.25113868713379,-0.0,-7.434051241261842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,9.80017866822891e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001032005675369,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,7.622360863024369e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0001032006039167,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0004895390593446,289.04754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7435302734375,264.8500061035156,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441979393363,1.103234481547588e-08,0.0010441868798807,-0.0279492773115634,0.0,0.0,0.0,-0.0102820182219147,60.0,-16.25113868713379,-0.0,-7.434051241261842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.807203605305403e-05,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.000103274549474,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,7.62782510719262e-05,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,0.0001032745785778,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0004898899933323,289.04156494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7445068359375,264.8500061035156,287.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119871246023653e-08,0.0010449353139847,-0.028178371489048,0.0,0.0,0.0,-0.0103254085406661,60.0,-16.257423400878906,-0.0,-7.444712935011921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.81484481599182e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0001033550142892,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,7.633768109371886e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.000103355050669,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.0004902717191725,289.0356140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7454833984375,264.8500061035156,287.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457604657858,1.1215078643544985e-08,0.0010457492899149,-0.0284275636076927,0.0,0.0,0.0,-0.010372607037425,60.0,-16.26471710205078,-0.0,-7.456318229515092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.831955685513094e-05,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.0001035352033795,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.647076563443989e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,0.0001035352324834,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0004911264404654,289.02362060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7474060058594,264.8500061035156,287.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428266333268766e-08,0.0010475721210241,-0.0289855357259511,0.0,0.0,0.0,-0.0104782925918698,60.0,-16.28241729736328,-0.0,-7.482339015041364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.831955685513094e-05,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.0001035352033795,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.647076563443989e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,0.0001035352324834,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0004911264404654,289.02362060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7474060058594,264.8500061035156,287.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428266333268766e-08,0.0010475721210241,-0.0289855357259511,0.0,0.0,0.0,-0.0104782925918698,60.0,-16.28241729736328,-0.0,-7.482339015041364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.851089998846874e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.0001037366964737,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,7.66195880714804e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,0.0001037367255776,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,0.0004920822102576,289.0116271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.74932861328125,264.8500061035156,287.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496223112568,1.1666668520149416e-08,0.0010496105533093,-0.0296094678342342,0.0,0.0,0.0,-0.0105964783579111,60.0,-16.30365562438965,-0.0,-7.511490451861391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.851089998846874e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.0001037366964737,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,7.66195880714804e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,0.0001037367255776,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,0.0004920822102576,289.0116271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.74932861328125,264.8500061035156,287.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496223112568,1.1666668520149416e-08,0.0010496105533093,-0.0296094678342342,0.0,0.0,0.0,-0.0105964783579111,60.0,-16.30365562438965,-0.0,-7.511490451861391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.871891961665824e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.236083984375,0.0,0.0,0.0001039557537296,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,7.678138354094699e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001039557828335,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0004931213334202,288.9996032714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7511901855469,264.8500061035156,287.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925846088445269e-08,0.0010518266353756,-0.0302877351641654,0.0,0.0,0.0,-0.010724963620305,60.0,-16.328197479248047,-0.0,-7.543246738350717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.871891961665824e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.236083984375,0.0,0.0,0.0001039557537296,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,7.678138354094699e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001039557828335,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0004931213334202,288.9996032714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7511901855469,264.8500061035156,287.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925846088445269e-08,0.0010518266353756,-0.0302877351641654,0.0,0.0,0.0,-0.010724963620305,60.0,-16.328197479248047,-0.0,-7.543246738350717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,9.894109098240732e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001041897048708,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,7.695418025832623e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001041897339746,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0004942311206832,288.987548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7530212402344,264.8500061035156,287.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542056988924,1.2202655774729012e-08,0.0010541934752836,-0.0310120992362499,0.0,0.0,0.0,-0.0108621884137392,60.0,-16.355224609375,-0.0,-7.577236971201273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,9.894109098240732e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001041897048708,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,7.695418025832623e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001041897339746,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0004942311206832,288.987548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7530212402344,264.8500061035156,287.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542056988924,1.2202655774729012e-08,0.0010541934752836,-0.0310120992362499,0.0,0.0,0.0,-0.0108621884137392,60.0,-16.355224609375,-0.0,-7.577236971201273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.905847400659697e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.0001043133233906,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,7.7045478974469e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001043133524945,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0004948175046592,288.98150634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7539367675781,264.8500061035156,287.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554563486948,1.2348913891457869e-08,0.0010554440086707,-0.0313948132097721,0.0,0.0,0.0,-0.0109346946701407,60.0,-16.36964225769043,-0.0,-7.595227202727983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,9.91822817013599e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001044436939992,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,7.714177627349272e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.000104443723103,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0004954359028488,288.9754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7548217773437,264.8500061035156,287.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503169166677708e-08,0.001056762994267,-0.0317984372377395,0.0,0.0,0.0,-0.0110111655667424,60.0,-16.38496208190918,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.94448346318677e-05,290.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,0.0001047201803885,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,7.73459832998924e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,0.0001047202094923,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0004967474378645,288.9633483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.756591796875,264.8500061035156,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830298601329561e-08,0.0010595601052045,-0.0326543562114238,0.0,0.0,0.0,-0.0111733367666602,60.0,-16.417951583862305,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.94448346318677e-05,290.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,0.0001047201803885,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,7.73459832998924e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,0.0001047202094923,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0004967474378645,288.9633483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.756591796875,264.8500061035156,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830298601329561e-08,0.0010595601052045,-0.0326543562114238,0.0,0.0,0.0,-0.0111733367666602,60.0,-16.417951583862305,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,9.97156457742676e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001050053542712,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,7.755661499686539e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001050053833751,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004981001839041,288.951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75836181640625,264.8500061035156,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167715806616798e-08,0.0010624452261254,-0.0335371159017086,0.0,0.0,0.0,-0.0113406078889966,60.0,-16.453351974487305,-0.0,-7.69633672348391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,9.97156457742676e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001050053542712,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,7.755661499686539e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001050053833751,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004981001839041,288.951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75836181640625,264.8500061035156,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167715806616798e-08,0.0010624452261254,-0.0335371159017086,0.0,0.0,0.0,-0.0113406078889966,60.0,-16.453351974487305,-0.0,-7.69633672348391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,9.99762341962196e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0001052797597367,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,7.775928679620847e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0001052797888405,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0004994018818251,288.9389953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.76007080078125,264.8500061035156,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492390316116598e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015627816319,60.0,-16.488555908203125,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,9.99762341962196e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0001052797597367,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,7.775928679620847e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0001052797888405,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0004994018818251,288.9389953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.76007080078125,264.8500061035156,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492390316116598e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015627816319,60.0,-16.488555908203125,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001002010685624,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,0.0001055165266734,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,7.793416443746537e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,0.0001055165557772,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0005005249404348,288.9267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7617492675781,264.8500061035156,287.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772528006938956e-08,0.0010676168603822,-0.0351192504167556,0.0,0.0,0.0,-0.0116404388099908,60.0,-16.51993751525879,-0.0,-7.771451038252054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001002010685624,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,0.0001055165266734,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,7.793416443746537e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,0.0001055165557772,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0005005249404348,288.9267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7617492675781,264.8500061035156,287.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772528006938956e-08,0.0010676168603822,-0.0351192504167556,0.0,0.0,0.0,-0.0116404388099908,60.0,-16.51993751525879,-0.0,-7.771451038252054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001002933568088,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0001056137116393,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158203125,0.0,0.0,7.800594175932929e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001056137407431,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,0.0005009860033169,288.920654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7626037597656,264.8500061035156,287.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887517802402272e-08,0.0010686001041904,-0.0354200229048728,0.0,0.0,0.0,-0.011697445064783,60.0,-16.533126831054688,-0.0,-7.785772737634036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0001003689321805,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543884277344,0.0,0.0,0.0001056932960636,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,7.806472422089428e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001056933251675,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0005013634799979,288.9145202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.763427734375,264.8500061035156,287.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.39816833666373e-08,0.0010694054653868,-0.0356663167476654,0.0,0.0,0.0,-0.0117441266775131,60.0,-16.54421043395996,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,0.0001004556324915,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001057845947798,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.813215779606253e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001057846238836,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,0.0005017966032028,288.9022521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7650756835937,264.8500061035156,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089705402398069e-08,0.0010703293373808,-0.0359488539397716,0.0,0.0,0.0,-0.0117976795881986,60.0,-16.557077407836914,-0.0,-7.810987767697952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,0.0001004556324915,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001057845947798,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.813215779606253e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001057846238836,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,0.0005017966032028,288.9022521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7650756835937,264.8500061035156,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089705402398069e-08,0.0010703293373808,-0.0359488539397716,0.0,0.0,0.0,-0.0117976795881986,60.0,-16.557077407836914,-0.0,-7.810987767697952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,0.0001004494115477,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,0.000105778039142,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,7.81273192842491e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001057780682458,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0005017654621042,288.8899841308594,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702774161472,1.4081943611188308e-08,0.0010702633298933,-0.035928551107645,0.0,0.0,0.0,-0.0117938332259655,60.0,-16.556432723999023,-0.0,-7.810018587406375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,0.0001004494115477,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,0.000105778039142,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,7.81273192842491e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001057780682458,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0005017654621042,288.8899841308594,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702774161472,1.4081943611188308e-08,0.0010702633298933,-0.035928551107645,0.0,0.0,0.0,-0.0117938332259655,60.0,-16.556432723999023,-0.0,-7.810018587406375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,0.0001003778088488,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001057026383932,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.000105702667497,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0005014078342355,288.87774658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76824951171875,264.8500061035156,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.54175567626953,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,0.0001003778088488,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001057026383932,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.000105702667497,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0005014078342355,288.87774658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76824951171875,264.8500061035156,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.54175567626953,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
