time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.0001002775170491,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001055970278684,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,7.799362356308848e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001055970569723,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,0.000500906840898,288.865478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867764714348141e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876568645238,60.0,-16.519512176513672,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.0001002775170491,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001055970278684,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,7.799362356308848e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001055970569723,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,0.000500906840898,288.865478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867764714348141e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876568645238,60.0,-16.519512176513672,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001002185017568,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0001055348839145,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,7.794772682245821e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,0.0001055349130183,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14776611328125,0.0,0.0,0.0005006120773032,288.859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7705383300781,264.8500061035156,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794232422981167e-08,0.0010678034741431,-0.0351760201156139,0.0,0.0,0.0,-0.0116512039676308,60.0,-16.50665283203125,-0.0,-7.774152521733414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001001544733298,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,0.0001054674576153,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470031738281,0.0,0.0,7.789792289258912e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001054674867191,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0005002922262065,288.8532409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77130126953125,264.8500061035156,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450908253184e-08,0.0010671212803572,-0.0349673330783844,0.0,0.0,0.0,-0.0116116534918546,60.0,-16.492839813232422,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,0.0001000141419353,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.0001053196829161,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,0.000105319704744,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,0.0004995912313461,288.8410339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7727966308594,264.8500061035156,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.462881088256836,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,0.0001000141419353,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.0001053196829161,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,0.000105319704744,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,0.0004995912313461,288.8410339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7727966308594,264.8500061035156,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.462881088256836,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.986165969166903e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,0.0001051591170835,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.000498829584103,288.8288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349609417900863e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,-0.011430786922574,60.0,-16.430326461791992,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.986165969166903e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,0.0001051591170835,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.000498829584103,288.8288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349609417900863e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,-0.011430786922574,60.0,-16.430326461791992,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,7.754705438856035e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0004980388330295,288.816650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.396400451660156,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,7.754705438856035e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0004980388330295,288.816650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.396400451660156,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,0.0001048244739649,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0001048245030688,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0004972422029823,288.8044738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.77703857421875,264.8500061035156,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.3618106842041,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,0.0001048244739649,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0001048245030688,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0004972422029823,288.8044738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.77703857421875,264.8500061035156,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.3618106842041,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.946480713551864e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.000104741215182,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,7.736151746939868e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0001047412370098,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,0.0004968472057953,288.79840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7777404785156,264.8500061035156,287.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.344505310058594,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.938738367054611e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0001046596808009,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,7.73013016441837e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,0.0001046597026288,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,0.0004964604740962,288.7923278808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7784118652344,264.8500061035156,287.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758672340851264e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.32735252380371,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004957101191394,288.7802124023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7797546386719,264.8500061035156,287.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.293617248535156,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004957101191394,288.7802124023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7797546386719,264.8500061035156,287.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.293617248535156,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.909640357363968e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,7.707498298259452e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0004950069705955,288.7680969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.26128578186035,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.909640357363968e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,7.707498298259452e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0004950069705955,288.7680969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.26128578186035,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,9.896409756038338e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001042139410856,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,7.697207183809951e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004943460808135,288.7560119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.230199813842773,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,9.896409756038338e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001042139410856,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,7.697207183809951e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004943460808135,288.7560119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.230199813842773,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,9.884159226203336e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0004937341436743,288.7439270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7835998535156,264.8500061035156,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.200889587402344,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,9.884159226203336e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0004937341436743,288.7439270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7835998535156,264.8500061035156,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.200889587402344,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,9.878265700535847e-05,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,0.0001040228744386,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,7.683095464017242e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.0001040228962665,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0004934397293254,288.7379150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7842102050781,264.8500061035156,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.186674118041992,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001039628186845,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,7.678660040255636e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00152587890625,0.0,0.0,0.0001039628405123,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,0.0004931548610329,288.7318725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7848205566406,264.8500061035156,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.17278289794922,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0004926056717522,288.7198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7860412597656,264.8500061035156,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.145763397216797,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0004926056717522,288.7198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7860412597656,264.8500061035156,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.145763397216797,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,9.85121150733903e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001037379770423,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001037379988702,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.000492088322062,288.7077941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7872314453125,264.8500061035156,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.119766235351562,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,9.85121150733903e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001037379770423,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001037379988702,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.000492088322062,288.7077941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7872314453125,264.8500061035156,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.119766235351562,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832458496094,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0001036358589772,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,0.0004916038014926,288.6957702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.78839111328125,264.8500061035156,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.09491539001465,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832458496094,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0001036358589772,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,0.0004916038014926,288.6957702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.78839111328125,264.8500061035156,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.09491539001465,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,9.832579962676392e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001035417881212,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0004911576397716,288.68377685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7895202636719,264.8500061035156,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.071226119995117,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,9.832579962676392e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001035417881212,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0004911576397716,288.68377685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7895202636719,264.8500061035156,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.071226119995117,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.828351176111028e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001034972519846,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,7.644273136975244e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.0001034972738125,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637451171875,0.0,0.0,0.0004909464041702,288.6777648925781,294.1499938964844,264.8500061035156,263.4564819335937,264.79010009765625,264.8500061035156,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.059829711914062,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.824360313359648e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,0.0001034552260534,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,7.641169213457033e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.0001034552478813,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0004907470429316,288.6717834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7906494140625,264.8500061035156,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.048789978027344,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.000490375154186,288.6597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.791748046875,264.8500061035156,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.027572631835938,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.000490375154186,288.6597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.791748046875,264.8500061035156,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.027572631835938,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,0.000490041624289,288.6478271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7928161621094,264.8500061035156,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.007627487182617,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,0.000490041624289,288.6478271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7928161621094,264.8500061035156,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.007627487182617,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.62555719120428e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004897444159723,288.6358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7938537597656,264.8500061035156,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.988887786865234,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
