time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.62555719120428e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004897444159723,288.6358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7938537597656,264.8500061035156,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.988887786865234,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.799085091799498e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0004894845187664,288.6239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7948913574219,264.8500061035156,287.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.971420288085938,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.799085091799498e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0004894845187664,288.6239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7948913574219,264.8500061035156,287.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.971420288085938,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,9.796703670872375e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,0.000103163991298,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,7.619658572366461e-05,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001031640131259,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0004893655423074,288.617919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79541015625,264.8500061035156,287.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988966181457728e-08,0.0010438165627419,-0.0278357360512018,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.963058471679688,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.79456672212109e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001031414867611,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,7.61799601605162e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,0.000103141501313,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0004892587894573,288.6119384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623332633646e-08,0.0010435888543725,-0.0277660246938467,0.0,0.0,0.0,-0.0102473134174942,60.0,-15.955113410949709,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,0.0001031005958793,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,0.0004890648415312,288.5999755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7969055175781,264.8500061035156,287.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.939882278442385,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,0.0001031005958793,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,0.0004890648415312,288.5999755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7969055175781,264.8500061035156,287.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.939882278442385,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770446777344,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,0.0004889009869657,288.5880432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7978515625,264.8500061035156,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873078437612094e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.925666809082031,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770446777344,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,0.0004889009869657,288.5880432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7978515625,264.8500061035156,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873078437612094e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.925666809082031,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.784669236978516e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,0.0004887644317932,288.5761108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.798828125,264.8500061035156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432525038719,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.91236686706543,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.784669236978516e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,0.0004887644317932,288.5761108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.798828125,264.8500061035156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432525038719,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.91236686706543,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,0.0001030143903335,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84881591796875,0.0,0.0,0.0004886559327133,288.5641784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811950446054652e-08,0.0010423028143122,-0.0273723937571048,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.900056838989258,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,0.0001030143903335,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84881591796875,0.0,0.0,0.0004886559327133,288.5641784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811950446054652e-08,0.0010423028143122,-0.0273723937571048,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.900056838989258,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,9.781575499800964e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,0.000103004684206,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84674072265625,0.0,0.0,7.607891893712804e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,0.000103004698758,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,0.0004886098904535,288.5581970214844,294.1499938964844,264.8500061035156,263.4564819335937,264.8002319335937,264.8500061035156,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423325270414,0.0,0.0,0.0,-0.0101670688018202,60.0,-15.894200325012209,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378295898437,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,0.0001029963168548,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,7.60727416491136e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227844238281,0.0,0.0,0.0001029963386827,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,0.0004885701928287,288.55224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8006896972656,264.8500061035156,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790569326957213e-08,0.001042120042257,-0.0273164268583059,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.888553619384766,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,7.606304279761389e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0004885079106315,288.5403137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8016052246094,264.8500061035156,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035974575076e-08,0.0010419872123748,-0.0272757671773433,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.877811431884766,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,7.606304279761389e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0004885079106315,288.5403137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8016052246094,264.8500061035156,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035974575076e-08,0.0010419872123748,-0.0272757671773433,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.877811431884766,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802124023437,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.050000000745058,7.605621067341417e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.050000000745058,0.0004884640220552,288.52838134765625,291.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.1242370605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.867745399475098,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802124023437,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.050000000745058,7.605621067341417e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.050000000745058,0.0004884640220552,288.52838134765625,291.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.1242370605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.867745399475098,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582336425781,0.6412022113800049,0.050000000745058,0.040818877518177,290.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513061523437,0.6412022113800049,0.050000000745058,0.0429842434823513,290.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588134765625,0.6412022113800049,0.050000000745058,0.0317480154335498,290.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552124023437,0.6412022113800049,0.050000000745058,0.0429842472076416,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.6412022113800049,0.050000000745058,0.2038987427949905,287.45379638671875,291.1499938964844,264.8503112792969,263.4566955566406,283.9056091308594,286.6732177734375,286.9861145019531,1.0,0.1097023263573646,0.1948780715465545,0.1948780715465545,1.0,1.0,-0.4348874688148498,0.0169315245002508,0.4179559648036957,-0.058892086148262,0.0,0.0,0.0,10.207110404968262,60.0,-189.3964691162109,-0.0,12.27096462249756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96246337890625,0.63761967420578,0.050000000745058,0.0452130176126956,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.63761967420578,0.050000000745058,0.0476114824414253,290.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.63761967420578,0.050000000745058,0.0351656787097454,290.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.63761967420578,0.050000000745058,0.0476114824414253,291.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624328613281,0.63761967420578,0.050000000745058,0.225848376750946,286.9177551269531,291.1499938964844,264.8511962890625,263.4573059082031,286.67547607421875,291.0406799316406,286.84625244140625,1.0,0.1210715621709823,0.3897561430931091,0.3897561430931091,1.0,1.0,-0.481754332780838,0.0780270397663116,0.4037272930145263,-0.0035020038485527,0.0,0.0,0.0,12.543622016906738,60.0,-103.87845611572266,-0.0,16.667774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0456581450998783,290.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0480802245438098,290.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0355118885636329,290.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0480802245438098,291.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.2280718833208084,286.4756774902344,291.1499938964844,264.85467529296875,263.4596862792969,281.3207092285156,291.16082763671875,286.1685485839844,1.0,0.1405465006828308,0.7795122861862183,0.7795122861862183,1.0,1.0,-0.4864996373653412,0.1862255632877349,0.3002740740776062,0.1038144528865814,0.0,0.0,0.0,20.08024406433105,60.0,-1295.637939453125,-0.0,23.16178703308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0456581450998783,290.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0480802245438098,290.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0355118885636329,290.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.0480802245438098,291.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5749730467796326,0.050000000745058,0.2280718833208084,286.4756774902344,291.1499938964844,264.85467529296875,263.4596862792969,281.3207092285156,291.16082763671875,286.1685485839844,1.0,0.1405465006828308,0.7795122861862183,0.7795122861862183,1.0,1.0,-0.4864996373653412,0.1862255632877349,0.3002740740776062,0.1038144528865814,0.0,0.0,0.0,20.08024406433105,60.0,-1295.637939453125,-0.0,23.16178703308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.5524964928627014,0.050000000745058,0.0457950942218303,290.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.5524964928627014,0.050000000745058,0.0482244379818439,290.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.5524964928627014,0.050000000745058,0.0356184057891368,290.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.5524964928627014,0.050000000745058,0.0482244379818439,291.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.5524964928627014,0.050000000745058,0.2287559807300567,285.8251342773437,291.1499938964844,264.85723876953125,263.4614562988281,280.8208923339844,291.1512756347656,285.4949035644531,1.0,0.1489404588937759,0.9743903279304504,0.9743903279304504,1.0,1.0,-0.4879589378833771,0.1925892531871795,0.2953696846961975,0.109949417412281,0.0,0.0,1.0,23.74204444885254,60.0,-1516.341064453125,-2842.341552734375,26.307891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,305.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,2708.837890625,18000.0,0.0,0.0,0.0001149681265815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354526676237583,0.0354533270001411,-6.596922048629494e-07,0.0,1.1667803789805477e-07,0.0,0.0,0.2375851720571518,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.465087890625,297.1499938964844,293.1499938964844,0.0011321135098114,-103.7889404296875,286.9538879394531,0.5351445078849792,0.050000000745058,0.0459259413182735,290.4642639160156,297.1499938964844,293.1499938964844,0.0009109994280152,-87.94829559326172,286.6307067871094,0.5351445078849792,0.050000000745058,0.0483622290194034,290.26776123046875,297.1499938964844,293.1499938964844,0.0009907828643918,-70.64722442626953,286.6917724609375,0.5351445078849792,0.050000000745058,0.0357201769948005,290.2587585449219,297.1499938964844,293.1499938964844,0.0012016175314784,-116.00469970703124,287.040771484375,0.5351445078849792,0.050000000745058,0.0483622290194034,291.1414489746094,297.1499938964844,293.1499938964844,0.0008077220409177,-369.8933410644531,286.49871826171875,0.5351445078849792,0.050000000745058,0.2294095903635025,285.4889221191406,291.1499938964844,264.8603210449219,263.4635925292969,280.7608947753906,291.1429138183594,285.811279296875,1.0,0.1564993560314178,0.9794493913650512,0.9794493913650512,1.0,1.0,-0.4893532395362854,0.1933493614196777,0.29600390791893,0.1104941442608833,0.0,0.0,1.0,27.24289894104004,60.0,1279.201171875,-7073.61865234375,29.3346004486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5339050292969,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,4223.97998046875,18000.0,0.0,0.0,0.014830588363111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251883506774902,0.6251916289329529,-3.328747425257461e-06,0.0,1.505116142652696e-05,0.0,0.0,27.86367416381836,0.0,0.0,0.0,0.3749750554561615,4.0,0.0,1.0
713220,290.4880676269531,297.1499938964844,293.1499938964844,0.0021154189016669,-179.2567901611328,290.73651123046875,0.5115190744400024,0.050000000745058,0.0461645424365997,290.4815673828125,297.1499938964844,293.1499938964844,0.0019597131758928,-174.8779754638672,290.4862976074219,0.5115190744400024,0.050000000745058,0.0486134886741638,290.2887878417969,297.1499938964844,293.1499938964844,0.0020722018089145,-136.57528686523438,290.6453857421875,0.5115190744400024,0.050000000745058,0.0359057560563087,290.2735900878906,297.1499938964844,293.1499938964844,0.0022816231939941,-203.58253479003903,290.9669494628906,0.5115190744400024,0.050000000745058,0.0486134886741638,291.1539611816406,297.1499938964844,293.1499938964844,0.0015836486127227,-670.3743286132812,289.9692687988281,0.5115190744400024,0.050000000745058,0.2306014597415924,287.8109436035156,291.1499938964844,264.8680114746094,263.4688720703125,280.76129150390625,291.1507263183594,288.2933044433594,1.0,0.169328287243843,0.9895673990249634,0.9895673990249634,1.0,1.0,-0.4918957948684692,0.1944858431816101,0.2974099218845367,0.1112090349197387,0.0,0.0,1.0,33.6264762878418,60.0,2505.236083984375,-7143.04541015625,34.89727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0893859863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,12793.583984375,18000.0,0.0,0.0,0.0509150810539722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503790616989136,1.1503899097442627,-1.0929426025541034e-05,0.0,5.167233757674694e-05,0.0,0.0,169.2721405029297,0.0,0.0,0.0,0.6372011303901672,4.0,0.0,1.0
713280,290.4880676269531,297.1499938964844,293.1499938964844,0.0021154189016669,-179.2567901611328,290.73651123046875,0.5115190744400024,0.050000000745058,0.0461645424365997,290.4815673828125,297.1499938964844,293.1499938964844,0.0019597131758928,-174.8779754638672,290.4862976074219,0.5115190744400024,0.050000000745058,0.0486134886741638,290.2887878417969,297.1499938964844,293.1499938964844,0.0020722018089145,-136.57528686523438,290.6453857421875,0.5115190744400024,0.050000000745058,0.0359057560563087,290.2735900878906,297.1499938964844,293.1499938964844,0.0022816231939941,-203.58253479003903,290.9669494628906,0.5115190744400024,0.050000000745058,0.0486134886741638,291.1539611816406,297.1499938964844,293.1499938964844,0.0015836486127227,-670.3743286132812,289.9692687988281,0.5115190744400024,0.050000000745058,0.2306014597415924,287.8109436035156,291.1499938964844,264.8680114746094,263.4688720703125,280.76129150390625,291.1507263183594,288.2933044433594,1.0,0.169328287243843,0.9895673990249634,0.9895673990249634,1.0,1.0,-0.4918957948684692,0.1944858431816101,0.2974099218845367,0.1112090349197387,0.0,0.0,1.0,33.6264762878418,60.0,2505.236083984375,-7143.04541015625,34.89727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0893859863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,12793.583984375,18000.0,0.0,0.0,0.0509150810539722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503790616989136,1.1503899097442627,-1.0929426025541034e-05,0.0,5.167233757674694e-05,0.0,0.0,169.2721405029297,0.0,0.0,0.0,0.6372011303901672,4.0,0.0,1.0
713340,290.5357360839844,297.1499938964844,293.1499938964844,0.0029203607700765,-235.9492034912109,293.28204345703125,0.4969767332077026,0.050000000745058,0.0463683269917964,290.51483154296875,297.1499938964844,293.1499938964844,0.0028108700644224,-239.21861267089844,293.1127624511719,0.4969767332077026,0.050000000745058,0.0488280802965164,290.3305053710937,297.1499938964844,293.1499938964844,0.0029704633634537,-186.63609313964844,293.3329772949219,0.4969767332077026,0.050000000745058,0.0360642559826374,290.3106384277344,297.1499938964844,293.1499938964844,0.0031841206364333,-270.6429748535156,293.63897705078125,0.4969767332077026,0.050000000745058,0.0488280802965164,291.1874389648437,297.1499938964844,293.1499938964844,0.0021976246498525,-887.8361206054688,292.2787780761719,0.4969767332077026,0.050000000745058,0.2316194027662277,289.2840881347656,291.1499938964844,264.8775939941406,263.4754638671875,280.7772216796875,291.182373046875,289.56317138671875,1.0,0.1794945448637008,0.9996854066848756,0.9996854066848756,1.0,1.0,-0.4940673112869262,0.1954788416624069,0.2985884547233581,0.1118002086877822,0.0,0.0,1.0,39.0781364440918,60.0,1942.3062744140625,-6847.06103515625,39.69245529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4696044921875,306.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,16425.0703125,19080.0,0.0,0.0,0.0868620723485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3035173416137695,1.303531289100647,-1.4032638318894897e-05,0.0,8.81539672263898e-05,0.0,0.0,246.2667388916016,0.0,0.0,0.0,0.7292526364326477,4.0,0.0,1.0
713400,290.5357360839844,297.1499938964844,293.1499938964844,0.0029203607700765,-235.9492034912109,293.28204345703125,0.4969767332077026,0.050000000745058,0.0463683269917964,290.51483154296875,297.1499938964844,293.1499938964844,0.0028108700644224,-239.21861267089844,293.1127624511719,0.4969767332077026,0.050000000745058,0.0488280802965164,290.3305053710937,297.1499938964844,293.1499938964844,0.0029704633634537,-186.63609313964844,293.3329772949219,0.4969767332077026,0.050000000745058,0.0360642559826374,290.3106384277344,297.1499938964844,293.1499938964844,0.0031841206364333,-270.6429748535156,293.63897705078125,0.4969767332077026,0.050000000745058,0.0488280802965164,291.1874389648437,297.1499938964844,293.1499938964844,0.0021976246498525,-887.8361206054688,292.2787780761719,0.4969767332077026,0.050000000745058,0.2316194027662277,289.2840881347656,291.1499938964844,264.8775939941406,263.4754638671875,280.7772216796875,291.182373046875,289.56317138671875,1.0,0.1794945448637008,0.9996854066848756,0.9996854066848756,1.0,1.0,-0.4940673112869262,0.1954788416624069,0.2985884547233581,0.1118002086877822,0.0,0.0,1.0,39.0781364440918,60.0,1942.3062744140625,-6847.06103515625,39.69245529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4696044921875,306.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,16425.0703125,19080.0,0.0,0.0,0.0868620723485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3035173416137695,1.303531289100647,-1.4032638318894897e-05,0.0,8.81539672263898e-05,0.0,0.0,246.2667388916016,0.0,0.0,0.0,0.7292526364326477,4.0,0.0,1.0
713460,290.5889587402344,297.1499938964844,293.1499938964844,0.0036305377725511,-282.3363647460937,295.1410827636719,0.4871249794960022,0.050000000745058,0.0465370826423168,290.5519714355469,297.1499938964844,293.1499938964844,0.0035682807210832,-292.3578491210937,295.0459899902344,0.4871249794960022,0.050000000745058,0.0490057878196239,290.3786315917969,297.1499938964844,293.1499938964844,0.0037659343797713,-227.51580810546875,295.3058166503906,0.4871249794960022,0.050000000745058,0.0361955091357231,290.35504150390625,297.1499938964844,293.1499938964844,0.0039908145554363,-325.6687927246094,295.6041259765625,0.4871249794960022,0.050000000745058,0.0490057878196239,291.2276916503906,297.1499938964844,293.1499938964844,0.0027290456928312,-1064.6043701171875,293.9395751953125,0.4871249794960022,0.050000000745058,0.2324623614549636,290.28643798828125,291.1499938964844,264.88897705078125,263.4832763671875,280.8026733398437,291.2220764160156,290.50372314453125,1.0,0.1874613165855407,0.9997288584709167,0.9997288584709167,1.0,1.0,-0.4958655536174774,0.1962374001741409,0.2996281683444977,0.1121792644262313,0.0,0.0,1.0,43.59219741821289,48.0,1434.440673828125,-6674.99755859375,43.694068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59405517578125,305.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18445.5,19080.0,0.0,0.0,0.1203207224607467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381364822387695,1.3813806772232056,-1.5758778317831457e-05,0.0,0.0001221102429553,0.0,0.0,293.0765075683594,0.0,0.0,0.0,0.7551426887512207,4.0,0.0,1.0
713520,290.5889587402344,297.1499938964844,293.1499938964844,0.0036305377725511,-282.3363647460937,295.1410827636719,0.4871249794960022,0.050000000745058,0.0465370826423168,290.5519714355469,297.1499938964844,293.1499938964844,0.0035682807210832,-292.3578491210937,295.0459899902344,0.4871249794960022,0.050000000745058,0.0490057878196239,290.3786315917969,297.1499938964844,293.1499938964844,0.0037659343797713,-227.51580810546875,295.3058166503906,0.4871249794960022,0.050000000745058,0.0361955091357231,290.35504150390625,297.1499938964844,293.1499938964844,0.0039908145554363,-325.6687927246094,295.6041259765625,0.4871249794960022,0.050000000745058,0.0490057878196239,291.2276916503906,297.1499938964844,293.1499938964844,0.0027290456928312,-1064.6043701171875,293.9395751953125,0.4871249794960022,0.050000000745058,0.2324623614549636,290.28643798828125,291.1499938964844,264.88897705078125,263.4832763671875,280.8026733398437,291.2220764160156,290.50372314453125,1.0,0.1874613165855407,0.9997288584709167,0.9997288584709167,1.0,1.0,-0.4958655536174774,0.1962374001741409,0.2996281683444977,0.1121792644262313,0.0,0.0,1.0,43.59219741821289,48.0,1434.440673828125,-6674.99755859375,43.694068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59405517578125,305.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18445.5,19080.0,0.0,0.0,0.1203207224607467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381364822387695,1.3813806772232056,-1.5758778317831457e-05,0.0,0.0001221102429553,0.0,0.0,293.0765075683594,0.0,0.0,0.0,0.7551426887512207,4.0,0.0,1.0
713580,290.641845703125,297.1499938964844,293.1499938964844,0.004256613086909,-319.53924560546875,296.6244506835937,0.4848174154758453,0.050000000745058,0.046579286456108,290.5890197753906,297.1499938964844,293.1499938964844,0.004243197850883,-335.4931030273437,296.5971374511719,0.4848174154758453,0.050000000745058,0.0490502305328846,290.4284362792969,297.1499938964844,293.1499938964844,0.0044727446511387,-260.2904968261719,296.8800048828125,0.4848174154758453,0.050000000745058,0.0362283326685428,290.40020751953125,297.1499938964844,293.1499938964844,0.0047182068228721,-370.1502380371094,297.1784362792969,0.4848174154758453,0.050000000745058,0.0490502305328846,291.269287109375,297.1499938964844,293.1499938964844,0.0031814475078135,-1204.640869140625,295.2568664550781,0.4848174154758453,0.050000000745058,0.2326731830835342,291.08319091796875,291.1499938964844,264.9019470214844,263.4921875,280.8304443359375,291.263671875,291.2587585449219,1.0,0.1889095306396484,0.999772310256958,0.999772310256958,1.0,1.0,-0.496315598487854,0.1964608430862426,0.2998547554016113,0.1122005507349968,0.0,0.0,0.994957447052002,44.72006988525391,36.0,1078.2352294921875,-6618.0673828125,44.69837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471069335937,305.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18906.986328125,19080.0,0.0,0.0,0.1496943831443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983901739120483,1.3984063863754272,-1.6150532246683724e-05,0.0,0.0001519207726232,0.0,0.0,304.0586853027344,0.0,0.0,0.0,0.7636529207229614,4.0,0.0,1.0
713640,290.641845703125,297.1499938964844,293.1499938964844,0.004256613086909,-319.53924560546875,296.6244506835937,0.4848174154758453,0.050000000745058,0.046579286456108,290.5890197753906,297.1499938964844,293.1499938964844,0.004243197850883,-335.4931030273437,296.5971374511719,0.4848174154758453,0.050000000745058,0.0490502305328846,290.4284362792969,297.1499938964844,293.1499938964844,0.0044727446511387,-260.2904968261719,296.8800048828125,0.4848174154758453,0.050000000745058,0.0362283326685428,290.40020751953125,297.1499938964844,293.1499938964844,0.0047182068228721,-370.1502380371094,297.1784362792969,0.4848174154758453,0.050000000745058,0.0490502305328846,291.269287109375,297.1499938964844,293.1499938964844,0.0031814475078135,-1204.640869140625,295.2568664550781,0.4848174154758453,0.050000000745058,0.2326731830835342,291.08319091796875,291.1499938964844,264.9019470214844,263.4921875,280.8304443359375,291.263671875,291.2587585449219,1.0,0.1889095306396484,0.999772310256958,0.999772310256958,1.0,1.0,-0.496315598487854,0.1964608430862426,0.2998547554016113,0.1122005507349968,0.0,0.0,0.994957447052002,44.72006988525391,36.0,1078.2352294921875,-6618.0673828125,44.69837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471069335937,305.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18906.986328125,19080.0,0.0,0.0,0.1496943831443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983901739120483,1.3984063863754272,-1.6150532246683724e-05,0.0,0.0001519207726232,0.0,0.0,304.0586853027344,0.0,0.0,0.0,0.7636529207229614,4.0,0.0,1.0
713700,290.6672668457031,297.1499938964844,293.1499938964844,0.0045461626723408,-335.5115051269531,297.2644348144531,0.4860344231128692,0.050000000745058,0.0465569458901882,290.6068725585937,297.1499938964844,293.1499938964844,0.0045579480938613,-354.154052734375,297.268798828125,0.4860344231128692,0.050000000745058,0.0490267053246498,290.4532775878906,297.1499938964844,293.1499938964844,0.0048014414496719,-274.3150939941406,297.55810546875,0.4860344231128692,0.050000000745058,0.0362109579145908,290.4220275878906,297.1499938964844,293.1499938964844,0.0050611300393939,-389.36236572265625,297.85992431640625,0.4860344231128692,0.050000000745058,0.0490267053246498,291.2897033691406,297.1499938964844,293.1499938964844,0.0033842604607343,-1264.1734619140625,295.8226013183594,0.4860344231128692,0.050000000745058,0.2325615882873535,291.4253234863281,291.1499938964844,264.9090270996094,263.4970397949219,280.8443603515625,291.2841796875,291.5859680175781,1.0,0.18771892786026,0.9997940063476562,0.9997940063476562,1.0,1.0,-0.4960776269435882,0.1963904649019241,0.2996871769428253,0.1120879724621772,0.0,0.0,0.9422054290771484,44.12149810791016,36.0,952.9568481445312,-6624.9921875,44.16524887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41766357421875,305.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,19382.412109375,20160.0,0.0,0.0,0.1625432670116424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853991031646729,1.3854150772094729,-1.6038440662669018e-05,0.0,0.0001649607584113,0.0,0.0,298.0061950683594,0.0,0.0,0.0,0.7715156078338623,4.0,0.0,1.0
