time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6916198730469,297.1499938964844,293.1499938964844,0.0048235766589641,-350.0500793457031,297.8525085449219,0.4885556995868683,0.050000000745058,0.0465112924575805,290.62408447265625,297.1499938964844,293.1499938964844,0.0048608733341097,-371.1912536621094,297.8866577148437,0.4885556995868683,0.050000000745058,0.0489786304533481,290.4773864746094,297.1499938964844,293.1499938964844,0.0051181796006858,-287.07623291015625,298.1806945800781,0.4885556995868683,0.050000000745058,0.0361754521727561,290.4430847167969,297.1499938964844,293.1499938964844,0.0053937006741762,-406.8920593261719,298.4869079589844,0.4885556995868683,0.050000000745058,0.0489786304533481,291.3095703125,297.1499938964844,293.1499938964844,0.0035741976462304,-1317.9537353515625,296.3408203125,0.4885556995868683,0.050000000745058,0.2323335409164428,291.73944091796875,291.1499938964844,264.9164733886719,263.5021667480469,280.8580322265625,291.30419921875,291.88818359375,1.0,0.185441792011261,0.9998164772987366,0.9998164772987366,1.0,1.0,-0.495591253042221,0.1962224096059799,0.2993688285350799,0.1119092553853988,0.0,0.0,0.8713585734367371,42.89916229248047,25.0,856.1350708007812,-6650.56103515625,43.07805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59521484375,305.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,20961.08203125,20160.0,0.0,0.0,0.1740713864564895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3592602014541626,1.3592761754989624,-1.5959802112774923e-05,0.0,0.0001766603236319,0.0,0.0,287.87213134765625,0.0,0.0,0.0,0.7456701397895813,4.0,0.0,1.0
713820,290.7366943359375,297.1499938964844,293.1499938964844,0.0053531960584223,-375.8904113769531,298.901611328125,0.4968263804912567,0.050000000745058,0.0463707260787487,290.6565246582031,297.1499938964844,293.1499938964844,0.005442869849503,-401.5431213378906,298.99005126953125,0.4968263804912567,0.050000000745058,0.0488306060433387,290.5225830078125,297.1499938964844,293.1499938964844,0.005728836171329,-309.74957275390625,299.29119873046875,0.4968263804912567,0.050000000745058,0.0360661186277866,290.48248291015625,297.1499938964844,293.1499938964844,0.0060405344702303,-438.1380310058594,299.6073303222656,0.4968263804912567,0.050000000745058,0.0488306060433387,291.3472595214844,297.1499938964844,293.1499938964844,0.0039241309277713,-1412.4451904296875,297.2604064941406,0.4968263804912567,0.050000000745058,0.2316313683986663,292.2956237792969,291.1499938964844,264.9323425292969,263.5130615234375,280.88446044921875,291.3422546386719,292.418701171875,1.0,0.1784813702106475,0.9998614192008972,0.9998614192008972,1.0,1.0,-0.4940934777259826,0.1956812441349029,0.2984122335910797,0.1114094704389572,0.0,0.0,0.6803943514823914,39.136192321777344,25.0,684.2975463867188,-6617.19482421875,39.74404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2241516113281,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,23966.5625,20160.0,0.0,0.0,0.1928563565015792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695371627807615,1.0695494413375854,-1.236640764545882e-05,0.0,0.0001957246859092,0.0,0.0,164.33453369140625,0.0,0.0,0.0,0.6112919449806213,4.0,0.0,1.0
713880,290.7366943359375,297.1499938964844,293.1499938964844,0.0053531960584223,-375.8904113769531,298.901611328125,0.4968263804912567,0.050000000745058,0.0463707260787487,290.6565246582031,297.1499938964844,293.1499938964844,0.005442869849503,-401.5431213378906,298.99005126953125,0.4968263804912567,0.050000000745058,0.0488306060433387,290.5225830078125,297.1499938964844,293.1499938964844,0.005728836171329,-309.74957275390625,299.29119873046875,0.4968263804912567,0.050000000745058,0.0360661186277866,290.48248291015625,297.1499938964844,293.1499938964844,0.0060405344702303,-438.1380310058594,299.6073303222656,0.4968263804912567,0.050000000745058,0.0488306060433387,291.3472595214844,297.1499938964844,293.1499938964844,0.0039241309277713,-1412.4451904296875,297.2604064941406,0.4968263804912567,0.050000000745058,0.2316313683986663,292.2956237792969,291.1499938964844,264.9323425292969,263.5130615234375,280.88446044921875,291.3422546386719,292.418701171875,1.0,0.1784813702106475,0.9998614192008972,0.9998614192008972,1.0,1.0,-0.4940934777259826,0.1956812441349029,0.2984122335910797,0.1114094704389572,0.0,0.0,0.6803943514823914,39.136192321777344,25.0,684.2975463867188,-6617.19482421875,39.74404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2241516113281,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,23966.5625,20160.0,0.0,0.0,0.1928563565015792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695371627807615,1.0695494413375854,-1.236640764545882e-05,0.0,0.0001957246859092,0.0,0.0,164.33453369140625,0.0,0.0,0.0,0.6112919449806213,4.0,0.0,1.0
713940,290.77691650390625,297.1499938964844,293.1499938964844,0.0058954320847988,-401.6285095214844,299.79473876953125,0.504330575466156,0.050000000745058,0.0462584905326366,290.6861572265625,297.1499938964844,293.1499938964844,0.0060412134043872,-431.4829406738281,299.93218994140625,0.504330575466156,0.050000000745058,0.04871242120862,290.5634765625,297.1499938964844,293.1499938964844,0.0063612540252506,-332.15679931640625,300.2403869628906,0.504330575466156,0.050000000745058,0.035978827625513,290.51806640625,297.1499938964844,293.1499938964844,0.006719353608787,-469.2418823242188,300.5694580078125,0.504330575466156,0.050000000745058,0.04871242120862,291.38165283203125,297.1499938964844,293.1499938964844,0.0042653572745621,-1505.4940185546875,298.0245056152344,0.504330575466156,0.050000000745058,0.2310707420110702,292.7094116210937,291.1499938964844,264.949462890625,263.5248107910156,280.9089660644531,291.37713623046875,292.7767333984375,1.0,0.1730986088514328,0.9999063014984132,0.9999063014984132,1.0,1.0,-0.4928974211215973,0.1952690482139587,0.2976283431053161,0.1109680980443954,0.0,0.0,0.4425872266292572,36.13108444213867,25.0,386.58538818359375,-6147.78466796875,37.09557342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1852111816406,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24729.458984375,19080.0,0.0,0.0,0.2051399797201156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389086008071899,0.5389159917831421,-7.356451988016488e-06,0.0,0.0002081909915432,0.0,0.0,41.621055603027344,0.0,0.0,0.0,0.3914065361022949,4.0,0.0,1.0
714000,290.77691650390625,297.1499938964844,293.1499938964844,0.0058954320847988,-401.6285095214844,299.79473876953125,0.504330575466156,0.050000000745058,0.0462584905326366,290.6861572265625,297.1499938964844,293.1499938964844,0.0060412134043872,-431.4829406738281,299.93218994140625,0.504330575466156,0.050000000745058,0.04871242120862,290.5634765625,297.1499938964844,293.1499938964844,0.0063612540252506,-332.15679931640625,300.2403869628906,0.504330575466156,0.050000000745058,0.035978827625513,290.51806640625,297.1499938964844,293.1499938964844,0.006719353608787,-469.2418823242188,300.5694580078125,0.504330575466156,0.050000000745058,0.04871242120862,291.38165283203125,297.1499938964844,293.1499938964844,0.0042653572745621,-1505.4940185546875,298.0245056152344,0.504330575466156,0.050000000745058,0.2310707420110702,292.7094116210937,291.1499938964844,264.949462890625,263.5248107910156,280.9089660644531,291.37713623046875,292.7767333984375,1.0,0.1730986088514328,0.9999063014984132,0.9999063014984132,1.0,1.0,-0.4928974211215973,0.1952690482139587,0.2976283431053161,0.1109680980443954,0.0,0.0,0.4425872266292572,36.13108444213867,25.0,386.58538818359375,-6147.78466796875,37.09557342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1852111816406,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24729.458984375,19080.0,0.0,0.0,0.2051399797201156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389086008071899,0.5389159917831421,-7.356451988016488e-06,0.0,0.0002081909915432,0.0,0.0,41.621055603027344,0.0,0.0,0.0,0.3914065361022949,4.0,0.0,1.0
714060,290.81201171875,297.1499938964844,293.1499938964844,0.0065853623673319,-438.701171875,300.5047607421875,0.5107680559158325,0.050000000745058,0.0461737923324108,290.7127380371094,297.1499938964844,293.1499938964844,0.0067995013669133,-473.4121398925781,300.6910400390625,0.5107680559158325,0.050000000745058,0.048623226583004,290.6000366210937,297.1499938964844,293.1499938964844,0.0071727787144482,-363.82171630859375,301.01373291015625,0.5107680559158325,0.050000000745058,0.035912949591875,290.5495910644531,297.1499938964844,293.1499938964844,0.0076050097122788,-513.6040649414062,301.3661499023437,0.5107680559158325,0.050000000745058,0.048623226583004,291.4120788574219,297.1499938964844,293.1499938964844,0.0046771904453635,-1639.609375,298.5608825683594,0.5107680559158325,0.050000000745058,0.2306476533412933,292.7675170898437,291.1499938964844,264.9676818847656,263.5373229980469,280.93115234375,291.4081420898437,292.7022399902344,1.0,0.1687986850738525,0.9999437928199768,0.9999437928199768,0.999990165233612,1.0,-0.4919948279857635,0.1949800848960876,0.2970147132873535,0.110588401556015,0.0,0.0,0.2172392308712005,33.86248016357422,25.0,-272.8471984863281,-4921.25,35.104488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5110778808594,304.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20922.349609375,19080.0,0.0,0.0,0.2092149406671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053442299365997,0.2053492963314056,-5.0689836825768e-06,0.0,0.0002123265585396,0.0,0.0,9.74960708618164,0.0,0.0,0.0,0.3038436472415924,4.0,0.0,1.0
714120,290.81201171875,297.1499938964844,293.1499938964844,0.0065853623673319,-438.701171875,300.5047607421875,0.5107680559158325,0.050000000745058,0.0461737923324108,290.7127380371094,297.1499938964844,293.1499938964844,0.0067995013669133,-473.4121398925781,300.6910400390625,0.5107680559158325,0.050000000745058,0.048623226583004,290.6000366210937,297.1499938964844,293.1499938964844,0.0071727787144482,-363.82171630859375,301.01373291015625,0.5107680559158325,0.050000000745058,0.035912949591875,290.5495910644531,297.1499938964844,293.1499938964844,0.0076050097122788,-513.6040649414062,301.3661499023437,0.5107680559158325,0.050000000745058,0.048623226583004,291.4120788574219,297.1499938964844,293.1499938964844,0.0046771904453635,-1639.609375,298.5608825683594,0.5107680559158325,0.050000000745058,0.2306476533412933,292.7675170898437,291.1499938964844,264.9676818847656,263.5373229980469,280.93115234375,291.4081420898437,292.7022399902344,1.0,0.1687986850738525,0.9999437928199768,0.9999437928199768,0.999990165233612,1.0,-0.4919948279857635,0.1949800848960876,0.2970147132873535,0.110588401556015,0.0,0.0,0.2172392308712005,33.86248016357422,25.0,-272.8471984863281,-4921.25,35.104488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5110778808594,304.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20922.349609375,19080.0,0.0,0.0,0.2092149406671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053442299365997,0.2053492963314056,-5.0689836825768e-06,0.0,0.0002123265585396,0.0,0.0,9.74960708618164,0.0,0.0,0.0,0.3038436472415924,4.0,0.0,1.0
714180,290.8414611816406,297.1499938964844,293.1499938964844,0.0076035787351429,-497.8763427734375,301.0548400878906,0.5163743495941162,0.050000000745058,0.0461076907813549,290.73583984375,297.1499938964844,293.1499938964844,0.0079178689047694,-539.104248046875,301.2974548339844,0.5163743495941162,0.050000000745058,0.0485536195337772,290.6319885253906,297.1499938964844,293.1499938964844,0.0083880303427577,-413.6864929199219,301.6495361328125,0.5163743495941162,0.050000000745058,0.035861536860466,290.576904296875,297.1499938964844,293.1499938964844,0.0089562609791755,-583.7103881835938,302.0438842773437,0.5163743495941162,0.050000000745058,0.0485536195337772,291.43756103515625,297.1499938964844,293.1499938964844,0.0052510942332446,-1856.4969482421875,298.8403625488281,0.5163743495941162,0.050000000745058,0.23031747341156,292.2820129394531,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4342956542969,292.11187744140625,1.0,0.1653570383787155,0.9999812841415404,0.9999812841415404,0.9999803900718688,1.0,-0.491290420293808,0.1947758197784423,0.2965146005153656,0.1102469936013221,0.0,0.0,0.0935626104474067,32.09138870239258,25.0,-871.689453125,-4058.9990234375,33.555023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1674499511719,302.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,19541.0390625,19080.0,0.0,0.0,0.2039850652217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090729907155036,0.1090775653719902,-4.5731421778327785e-06,0.0,0.0002070189075311,0.0,0.0,4.57139253616333,0.0,0.0,0.0,0.2809109687805176,4.0,0.0,1.0
714240,290.8414611816406,297.1499938964844,293.1499938964844,0.0076035787351429,-497.8763427734375,301.0548400878906,0.5163743495941162,0.050000000745058,0.0461076907813549,290.73583984375,297.1499938964844,293.1499938964844,0.0079178689047694,-539.104248046875,301.2974548339844,0.5163743495941162,0.050000000745058,0.0485536195337772,290.6319885253906,297.1499938964844,293.1499938964844,0.0083880303427577,-413.6864929199219,301.6495361328125,0.5163743495941162,0.050000000745058,0.035861536860466,290.576904296875,297.1499938964844,293.1499938964844,0.0089562609791755,-583.7103881835938,302.0438842773437,0.5163743495941162,0.050000000745058,0.0485536195337772,291.43756103515625,297.1499938964844,293.1499938964844,0.0052510942332446,-1856.4969482421875,298.8403625488281,0.5163743495941162,0.050000000745058,0.23031747341156,292.2820129394531,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4342956542969,292.11187744140625,1.0,0.1653570383787155,0.9999812841415404,0.9999812841415404,0.9999803900718688,1.0,-0.491290420293808,0.1947758197784423,0.2965146005153656,0.1102469936013221,0.0,0.0,0.0935626104474067,32.09138870239258,25.0,-871.689453125,-4058.9990234375,33.555023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1674499511719,302.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,19541.0390625,19080.0,0.0,0.0,0.2039850652217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090729907155036,0.1090775653719902,-4.5731421778327785e-06,0.0,0.0002070189075311,0.0,0.0,4.57139253616333,0.0,0.0,0.0,0.2809109687805176,4.0,0.0,1.0
714300,290.8544006347656,297.1499938964844,293.1499938964844,0.0082212043926119,-531.7996826171875,301.3243713378906,0.5188826322555542,0.050000000745058,0.0460801534354686,290.74627685546875,297.1499938964844,293.1499938964844,0.0086023323237895,-576.6375122070312,301.5977783203125,0.5188826322555542,0.050000000745058,0.0485246181488037,290.6464538574219,297.1499938964844,293.1499938964844,0.0091401878744363,-442.1666564941406,301.9674987792969,0.5188826322555542,0.050000000745058,0.0358401201665401,290.58917236328125,297.1499938964844,293.1499938964844,0.009806259535253,-623.76904296875,302.38726806640625,0.5188826322555542,0.050000000745058,0.0485246181488037,291.4485778808594,297.1499938964844,293.1499938964844,0.0055803027935326,-1981.8050537109373,298.9512634277344,0.5188826322555542,0.050000000745058,0.2301799058914184,291.9416809082031,291.1499938964844,264.996826171875,263.55731201171875,280.95904541015625,291.44561767578125,291.7757568359375,1.0,0.1638993024826049,1.0,1.0,0.9999754428863524,1.0,-0.4909969568252563,0.1946989446878433,0.2962980270385742,0.1100872680544853,0.0,0.0,0.0748301893472671,31.35322380065918,25.0,-940.1087646484376,-3982.987060546875,32.9105110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08416748046875,302.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19288.140625,18000.0,0.0,0.0,0.1978736519813537,0.0,0.0,0.0,0.0,1.0,0.000743442797102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956270098686218,0.0968339145183563,-0.0012069047661498,0.0,0.0002008166047744,0.0,0.0,3.981512546539306,0.0,0.0,0.0,0.2627151608467102,4.0,0.0,1.0
714360,290.86651611328125,297.1499938964844,293.1499938964844,0.0088850297033786,-565.2235717773438,301.6155090332031,0.5212043523788452,0.050000000745058,0.0460556745529174,290.7561950683594,297.1499938964844,293.1499938964844,0.0093456571921706,-613.6475219726562,301.9200134277344,0.5212043523788452,0.050000000745058,0.0484988465905189,290.66021728515625,297.1499938964844,293.1499938964844,0.0099632758647203,-470.2057800292969,302.306640625,0.5212043523788452,0.050000000745058,0.0358210802078247,290.6007995605469,297.1499938964844,293.1499938964844,0.0107485391199588,-663.2149658203125,302.7520751953125,0.5212043523788452,0.050000000745058,0.0484988465905189,291.4588317871094,297.1499938964844,293.1499938964844,0.005917957983911,-2105.608642578125,299.0845642089844,0.5212043523788452,0.050000000745058,0.2300576418638229,291.6266174316406,291.1499938964844,265.0069580078125,263.5642395019531,280.9671630859375,291.4560546875,291.4823303222656,1.0,0.1625913679599762,1.0,1.0,0.9999520182609558,1.0,-0.4907361268997192,0.1946362257003784,0.2960999011993408,0.1099336594343185,0.0,0.0,0.0747947692871093,30.696998596191406,25.0,-896.644775390625,-4006.015869140625,32.33818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,302.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.1896165758371353,0.0,0.0,0.0,0.0,1.0,0.0015619010664522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895974412560463,0.0942924469709396,-0.0046950089745223,0.0,0.0001924367097672,0.0,0.0,3.6572656631469727,0.0,0.0,0.0,0.2698364853858948,4.0,0.0,1.0
714420,290.88946533203125,297.1499938964844,293.1499938964844,0.0103137316182255,-626.3596801757812,302.26495361328125,0.5253222584724426,0.050000000745058,0.0460144691169261,290.77520751953125,297.1499938964844,293.1499938964844,0.0109769133850932,-681.5523071289062,302.6304016113281,0.5253222584724426,0.050000000745058,0.0484554506838321,290.68658447265625,297.1499938964844,293.1499938964844,0.0117914313450455,-521.513916015625,303.0455017089844,0.5253222584724426,0.050000000745058,0.035789031535387,290.6226806640625,297.1499938964844,293.1499938964844,0.0128897847607731,-735.4979248046875,303.5400695800781,0.5253222584724426,0.050000000745058,0.0484554506838321,291.4780578613281,297.1499938964844,293.1499938964844,0.006588106509298,-2331.8681640625,299.4404602050781,0.5253222584724426,0.050000000745058,0.2298517972230911,291.1537170410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9825134277344,291.4754333496094,291.0706787109375,1.0,0.1603619009256363,1.0,1.0,0.9999050498008728,1.0,-0.4902970194816589,0.1945463567972183,0.2957506477832794,0.1096417307853698,0.0,0.0,0.1085359826683998,29.5916690826416,25.0,-597.364013671875,-4346.37353515625,31.37554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7889099121094,304.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1688556224107742,0.0,0.0,0.0,0.0,1.0,0.0013778284192085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977089181542396,0.1013667955994606,-0.0036578825674951,0.0,0.000171366991708,0.0,0.0,3.9051976203918457,0.0,0.0,0.0,0.2697917222976684,4.0,0.0,1.0
714480,290.88946533203125,297.1499938964844,293.1499938964844,0.0103137316182255,-626.3596801757812,302.26495361328125,0.5253222584724426,0.050000000745058,0.0460144691169261,290.77520751953125,297.1499938964844,293.1499938964844,0.0109769133850932,-681.5523071289062,302.6304016113281,0.5253222584724426,0.050000000745058,0.0484554506838321,290.68658447265625,297.1499938964844,293.1499938964844,0.0117914313450455,-521.513916015625,303.0455017089844,0.5253222584724426,0.050000000745058,0.035789031535387,290.6226806640625,297.1499938964844,293.1499938964844,0.0128897847607731,-735.4979248046875,303.5400695800781,0.5253222584724426,0.050000000745058,0.0484554506838321,291.4780578613281,297.1499938964844,293.1499938964844,0.006588106509298,-2331.8681640625,299.4404602050781,0.5253222584724426,0.050000000745058,0.2298517972230911,291.1537170410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9825134277344,291.4754333496094,291.0706787109375,1.0,0.1603619009256363,1.0,1.0,0.9999050498008728,1.0,-0.4902970194816589,0.1945463567972183,0.2957506477832794,0.1096417307853698,0.0,0.0,0.1085359826683998,29.5916690826416,25.0,-597.364013671875,-4346.37353515625,31.37554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7889099121094,304.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1688556224107742,0.0,0.0,0.0,0.0,1.0,0.0013778284192085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977089181542396,0.1013667955994606,-0.0036578825674951,0.0,0.000171366991708,0.0,0.0,3.9051976203918457,0.0,0.0,0.0,0.2697917222976684,4.0,0.0,1.0
714540,290.9119567871094,297.1499938964844,293.1499938964844,0.0118374144658446,-676.39306640625,302.97711181640625,0.5300825834274292,0.050000000745058,0.0459699779748916,290.7941589355469,297.1499938964844,293.1499938964844,0.0127676995471119,-737.449951171875,303.39910888671875,0.5300825834274292,0.050000000745058,0.0484086014330387,290.7128601074219,297.1499938964844,293.1499938964844,0.0138238184154033,-563.4630126953125,303.83233642578125,0.5300825834274292,0.050000000745058,0.0357544273138046,290.6443786621094,297.1499938964844,293.1499938964844,0.0169731806963682,-853.5924072265625,304.11407470703125,0.5553061366081238,0.0681905448436737,0.0541773065924644,291.4969177246094,297.1499938964844,293.1499938964844,0.0072256647981703,-2516.25439453125,299.9057006835937,0.5300825834274292,0.050000000745058,0.229629561305046,290.9331359863281,291.1499938964844,265.049072265625,263.5931091308594,280.9948425292969,291.4942932128906,290.9111328125,1.0,0.1586338430643081,1.0,1.0,0.9998581409454346,1.0,-0.4967380464076996,0.1972825676202774,0.299455463886261,0.110917143523693,0.0,0.0,0.1548991352319717,28.456768035888672,28.0,-224.9810333251953,-4827.73876953125,31.00858497619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0392761230469,306.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.982421875,18000.0,0.0,0.0,0.1471006274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165765076875686,0.1165807321667671,-4.222735242365161e-06,0.0,0.0001492884330218,0.0,0.0,4.522192001342773,0.0,0.0,0.0,0.2720719575881958,4.0,0.0,1.0
714600,290.9119567871094,297.1499938964844,293.1499938964844,0.0118374144658446,-676.39306640625,302.97711181640625,0.5300825834274292,0.050000000745058,0.0459699779748916,290.7941589355469,297.1499938964844,293.1499938964844,0.0127676995471119,-737.449951171875,303.39910888671875,0.5300825834274292,0.050000000745058,0.0484086014330387,290.7128601074219,297.1499938964844,293.1499938964844,0.0138238184154033,-563.4630126953125,303.83233642578125,0.5300825834274292,0.050000000745058,0.0357544273138046,290.6443786621094,297.1499938964844,293.1499938964844,0.0169731806963682,-853.5924072265625,304.11407470703125,0.5553061366081238,0.0681905448436737,0.0541773065924644,291.4969177246094,297.1499938964844,293.1499938964844,0.0072256647981703,-2516.25439453125,299.9057006835937,0.5300825834274292,0.050000000745058,0.229629561305046,290.9331359863281,291.1499938964844,265.049072265625,263.5931091308594,280.9948425292969,291.4942932128906,290.9111328125,1.0,0.1586338430643081,1.0,1.0,0.9998581409454346,1.0,-0.4967380464076996,0.1972825676202774,0.299455463886261,0.110917143523693,0.0,0.0,0.1548991352319717,28.456768035888672,28.0,-224.9810333251953,-4827.73876953125,31.00858497619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0392761230469,306.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.982421875,18000.0,0.0,0.0,0.1471006274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165765076875686,0.1165807321667671,-4.222735242365161e-06,0.0,0.0001492884330218,0.0,0.0,4.522192001342773,0.0,0.0,0.0,0.2720719575881958,4.0,0.0,1.0
714660,290.93524169921875,297.1499938964844,293.1499938964844,0.0134743405506014,-717.4925537109375,303.7052917480469,0.5451841354370117,0.050000000745058,0.0458466634154319,290.82000732421875,297.1499938964844,293.1499938964844,0.0145804667845368,-780.366455078125,304.1270751953125,0.54547119140625,0.052632201462984,0.0483399964869022,290.7626647949219,297.1499938964844,293.1499938964844,0.0268118232488632,-788.7891235351562,304.1049194335937,0.6183527112007141,0.0812420174479484,0.0493235662579536,290.7167663574219,297.1499938964844,293.1499938964844,0.056903913617134,-1604.1767578125,304.06005859375,0.7111733555793762,0.1171469688415527,0.1010059490799903,291.51904296875,297.1499938964844,293.1499938964844,0.0078190248459577,-2663.66064453125,300.4172058105469,0.5451841354370117,0.050000000745058,0.2290135771036148,290.8803100585937,291.1499938964844,265.0708923339844,263.6080627441406,280.9712829589844,291.5159912109375,290.86737060546875,1.0,0.159674122929573,1.0,1.0,0.9998141527175904,1.0,-0.5682414770126343,0.2267544120550155,0.3414870500564575,0.1275226175785064,0.0,0.0,0.1948717087507248,25.79568099975586,31.0,-84.38667297363281,-5528.62158203125,35.355892181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6414794921875,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.703125,18000.0,0.0,0.0,0.1280825734138488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366349160671234,0.1366391777992248,-4.253225597494748e-06,0.0,0.0001299875293625,0.0,0.0,5.361773014068604,0.0,0.0,0.0,0.2752419412136078,4.0,0.0,1.0
714720,290.93524169921875,297.1499938964844,293.1499938964844,0.0134743405506014,-717.4925537109375,303.7052917480469,0.5451841354370117,0.050000000745058,0.0458466634154319,290.82000732421875,297.1499938964844,293.1499938964844,0.0145804667845368,-780.366455078125,304.1270751953125,0.54547119140625,0.052632201462984,0.0483399964869022,290.7626647949219,297.1499938964844,293.1499938964844,0.0268118232488632,-788.7891235351562,304.1049194335937,0.6183527112007141,0.0812420174479484,0.0493235662579536,290.7167663574219,297.1499938964844,293.1499938964844,0.056903913617134,-1604.1767578125,304.06005859375,0.7111733555793762,0.1171469688415527,0.1010059490799903,291.51904296875,297.1499938964844,293.1499938964844,0.0078190248459577,-2663.66064453125,300.4172058105469,0.5451841354370117,0.050000000745058,0.2290135771036148,290.8803100585937,291.1499938964844,265.0708923339844,263.6080627441406,280.9712829589844,291.5159912109375,290.86737060546875,1.0,0.159674122929573,1.0,1.0,0.9998141527175904,1.0,-0.5682414770126343,0.2267544120550155,0.3414870500564575,0.1275226175785064,0.0,0.0,0.1948717087507248,25.79568099975586,31.0,-84.38667297363281,-5528.62158203125,35.355892181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6414794921875,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.703125,18000.0,0.0,0.0,0.1280825734138488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366349160671234,0.1366391777992248,-4.253225597494748e-06,0.0,0.0001299875293625,0.0,0.0,5.361773014068604,0.0,0.0,0.0,0.2752419412136078,4.0,0.0,1.0
714780,290.96453857421875,297.1499938964844,293.1499938964844,0.0194915197789669,-868.4664306640625,304.1243896484375,0.6124959588050842,0.0699255988001823,0.0536566898226738,290.8901062011719,297.1499938964844,293.1499938964844,0.0426512397825717,-1350.1402587890625,304.0863342285156,0.6988077759742737,0.097640223801136,0.0836445167660713,290.9012451171875,297.1499938964844,293.1499938964844,0.0590717829763889,-1211.99365234375,304.0674133300781,0.7446531057357788,0.1137910857796669,0.0751746967434883,290.82867431640625,297.1499938964844,293.1499938964844,0.0902345329523086,-2242.51953125,304.0352783203125,0.8264508247375488,0.1561416983604431,0.1394245624542236,291.55291748046875,297.1499938964844,293.1499938964844,0.0084327459335327,-2813.908935546875,300.8696594238281,0.5761969685554504,0.050000000745058,0.2280355393886566,290.7444763183594,291.1499938964844,265.093017578125,263.6231994628906,280.8729858398437,291.5488586425781,290.7050170898437,1.0,0.1641339212656021,1.0,1.0,0.999770164489746,1.0,-0.6959235072135925,0.2812458574771881,0.414677619934082,0.1555659621953964,0.0,0.0,0.2560196816921234,21.751060485839844,34.0,-198.0537567138672,-6544.9951171875,44.885772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5543518066406,307.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.814453125,18000.0,0.0,0.0,0.1149314641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671221405267715,0.1671264469623565,-4.295299277146114e-06,0.0,0.0001166408255812,0.0,0.0,6.676595211029053,0.0,0.0,0.0,0.2802890241146087,4.0,0.0,1.0
714840,290.96453857421875,297.1499938964844,293.1499938964844,0.0194915197789669,-868.4664306640625,304.1243896484375,0.6124959588050842,0.0699255988001823,0.0536566898226738,290.8901062011719,297.1499938964844,293.1499938964844,0.0426512397825717,-1350.1402587890625,304.0863342285156,0.6988077759742737,0.097640223801136,0.0836445167660713,290.9012451171875,297.1499938964844,293.1499938964844,0.0590717829763889,-1211.99365234375,304.0674133300781,0.7446531057357788,0.1137910857796669,0.0751746967434883,290.82867431640625,297.1499938964844,293.1499938964844,0.0902345329523086,-2242.51953125,304.0352783203125,0.8264508247375488,0.1561416983604431,0.1394245624542236,291.55291748046875,297.1499938964844,293.1499938964844,0.0084327459335327,-2813.908935546875,300.8696594238281,0.5761969685554504,0.050000000745058,0.2280355393886566,290.7444763183594,291.1499938964844,265.093017578125,263.6231994628906,280.8729858398437,291.5488586425781,290.7050170898437,1.0,0.1641339212656021,1.0,1.0,0.999770164489746,1.0,-0.6959235072135925,0.2812458574771881,0.414677619934082,0.1555659621953964,0.0,0.0,0.2560196816921234,21.751060485839844,34.0,-198.0537567138672,-6544.9951171875,44.885772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5543518066406,307.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.814453125,18000.0,0.0,0.0,0.1149314641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671221405267715,0.1671264469623565,-4.295299277146114e-06,0.0,0.0001166408255812,0.0,0.0,6.676595211029053,0.0,0.0,0.0,0.2802890241146087,4.0,0.0,1.0
714900,291.0051574707031,297.1499938964844,293.1499938964844,0.0362812355160713,-1179.248046875,304.09844970703125,0.6993423700332642,0.0896620228886604,0.072390615940094,290.9537048339844,297.1499938964844,293.1499938964844,0.0587858110666275,-1637.2608642578125,304.0687255859375,0.7651618123054504,0.1137927398085594,0.1006456762552261,290.9902038574219,297.1499938964844,293.1499938964844,0.0699305161833763,-1362.619384765625,304.0627746582031,0.7969523072242737,0.1248065680265426,0.0837896093726158,290.8882751464844,297.1499938964844,293.1499938964844,0.1051953434944152,-2539.371337890625,304.0289611816406,0.8851369619369507,0.1738413274288177,0.1565468609333038,291.576416015625,297.1499938964844,293.1499938964844,0.0087521336972713,-2892.2919921875,301.0642395019531,0.5973749160766602,0.050000000745058,0.2275056988000869,290.6247863769531,291.1499938964844,265.1041564941406,263.6308288574219,280.7947692871094,291.5718994140625,290.5871276855469,1.0,0.1677287369966507,1.0,1.0,0.999748170375824,1.0,-0.7690641283988953,0.3135982155799866,0.4554659128189087,0.1704866588115692,0.0,0.0,0.3029641509056091,19.627574920654297,34.0,-237.7801055908203,-7264.9228515625,51.49936676025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2326965332031,307.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.9453125,18000.0,0.0,0.0,0.111629270017147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195629134774208,0.1956334710121154,-4.334803179517621e-06,0.0,0.0001132895122282,0.0,0.0,7.958735466003418,0.0,0.0,0.0,0.2852716445922851,4.0,0.0,1.0
714960,291.0629577636719,297.1499938964844,293.1499938964844,0.0522949062287807,-1444.59521484375,304.0788879394531,0.7668466567993164,0.1054923608899116,0.0881437212228775,291.02801513671875,297.1499938964844,293.1499938964844,0.0713634863495826,-1873.676025390625,304.0607604980469,0.8226636052131653,0.1270326077938079,0.11446263641119,291.0679626464844,297.1499938964844,293.1499938964844,0.0795339569449424,-1500.492431640625,304.0611572265625,0.8437148928642273,0.1368842422962188,0.0916599482297897,290.9485778808594,297.1499938964844,293.1499938964844,0.1197813525795936,-2820.629638671875,304.0245056152344,0.9478864669799804,0.1906528621912002,0.1727710366249084,291.6043395996094,297.1499938964844,293.1499938964844,0.0090599982067942,-2963.059814453125,301.2501220703125,0.6159877777099609,0.050000000745058,0.227098599076271,290.5252685546875,291.1499938964844,265.1153259277344,263.63848876953125,280.7196655273437,291.59942626953125,290.5081481933594,1.0,0.1719916611909866,1.0,1.0,0.999795138835907,1.0,-0.8329832553863525,0.34263676404953,0.4903464913368225,0.1825444847345352,0.0,0.0,0.3548703193664551,18.0833683013916,25.0,-180.09762573242188,-8080.2998046875,58.42967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7104187011719,307.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17646.560546875,18000.0,0.0,0.0,0.1111776530742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236100286245346,0.2361046820878982,-4.402690592542058e-06,0.0,0.0001128311851061,0.0,0.0,9.900336265563965,0.0,0.0,0.0,0.2930253148078918,4.0,0.0,1.0
715020,291.1915588378906,297.1499938964844,293.1499938964844,0.0753564685583114,-1851.097900390625,304.0647888183594,0.8605592250823975,0.132306694984436,0.1134309247136116,291.1865539550781,297.1499938964844,293.1499938964844,0.0890722945332527,-2218.482666015625,304.0613708496094,0.8991937637329102,0.1486347615718841,0.135972112417221,291.1974182128906,297.1499938964844,293.1499938964844,0.0994365587830543,-1789.97802734375,304.05767822265625,0.9293620586395264,0.1633533686399459,0.1097417175769805,291.0365905761719,297.1499938964844,293.1499938964844,0.1097200512886047,-2615.241943359375,304.08599853515625,0.9551658034324646,0.2283647060394287,0.1597476601600647,291.6680908203125,297.1499938964844,293.1499938964844,0.0095553454011678,-3051.50244140625,301.6331787109375,0.6353342533111572,0.050000000745058,0.2267151176929474,290.5503234863281,291.1499938964844,265.1376953125,263.65380859375,280.66015625,291.6629638671875,290.5777282714844,1.0,0.1761913746595382,1.0,1.0,0.999889075756073,1.0,-0.8947733640670776,0.3713583052158355,0.5234150290489197,0.1933028250932693,0.0,0.0,0.4366608262062073,16.65565299987793,28.0,103.5010223388672,-9224.6806640625,66.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2110290527344,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.609375,18000.0,0.0,0.0,0.1187993064522743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310520052909851,0.3310566544532776,-4.6532086344086565e-06,0.0,0.0001205661974381,0.0,0.0,15.281274795532228,0.0,0.0,0.0,0.315260112285614,4.0,0.0,1.0
715080,291.1915588378906,297.1499938964844,293.1499938964844,0.0753564685583114,-1851.097900390625,304.0647888183594,0.8605592250823975,0.132306694984436,0.1134309247136116,291.1865539550781,297.1499938964844,293.1499938964844,0.0890722945332527,-2218.482666015625,304.0613708496094,0.8991937637329102,0.1486347615718841,0.135972112417221,291.1974182128906,297.1499938964844,293.1499938964844,0.0994365587830543,-1789.97802734375,304.05767822265625,0.9293620586395264,0.1633533686399459,0.1097417175769805,291.0365905761719,297.1499938964844,293.1499938964844,0.1097200512886047,-2615.241943359375,304.08599853515625,0.9551658034324646,0.2283647060394287,0.1597476601600647,291.6680908203125,297.1499938964844,293.1499938964844,0.0095553454011678,-3051.50244140625,301.6331787109375,0.6353342533111572,0.050000000745058,0.2267151176929474,290.5503234863281,291.1499938964844,265.1376953125,263.65380859375,280.66015625,291.6629638671875,290.5777282714844,1.0,0.1761913746595382,1.0,1.0,0.999889075756073,1.0,-0.8947733640670776,0.3713583052158355,0.5234150290489197,0.1933028250932693,0.0,0.0,0.4366608262062073,16.65565299987793,28.0,103.5010223388672,-9224.6806640625,66.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2110290527344,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.609375,18000.0,0.0,0.0,0.1187993064522743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310520052909851,0.3310566544532776,-4.6532086344086565e-06,0.0,0.0001205661974381,0.0,0.0,15.281274795532228,0.0,0.0,0.0,0.315260112285614,4.0,0.0,1.0
715140,291.3187866210937,297.1499938964844,293.1499938964844,0.0933796986937522,-2185.367919921875,304.063232421875,0.9320001602172852,0.1561258733272552,0.135335698723793,291.34014892578125,297.1499938964844,293.1499938964844,0.1032952293753624,-2495.19189453125,304.0672302246094,0.960380792617798,0.1672519594430923,0.1544725745916366,291.3145446777344,297.1499938964844,293.1499938964844,0.1147005707025528,-2001.7886962890625,304.0641784667969,0.9852129220962524,0.1890540122985839,0.1236967667937278,291.0577087402344,297.1499938964844,293.1499938964844,0.0977546870708465,-2379.298095703125,304.1256103515625,0.94243723154068,0.2775752246379852,0.1466985642910003,291.7329406738281,297.1499938964844,293.1499938964844,0.0099812978878617,-3111.17333984375,302.0075378417969,0.6452303528785706,0.050000000745058,0.2265518605709076,290.6998291015625,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7281799316406,290.7058410644531,1.0,0.181964635848999,1.0,1.0,0.9999829530715942,1.0,-0.9445636868476868,0.3949295282363891,0.5496341586112976,0.2013561278581619,0.0,0.0,0.484797865152359,16.288833618164062,48.0,120.30169677734376,-9716.3349609375,73.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921630859375,306.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17497.984375,18000.0,0.0,0.0,0.1340089589357376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017346203327179,0.4017395973205566,-4.9559066610527225e-06,0.0,0.0001360020542051,0.0,0.0,20.402124404907227,0.0,0.0,0.0,0.3362033069133758,4.0,0.0,1.0
715200,291.3187866210937,297.1499938964844,293.1499938964844,0.0933796986937522,-2185.367919921875,304.063232421875,0.9320001602172852,0.1561258733272552,0.135335698723793,291.34014892578125,297.1499938964844,293.1499938964844,0.1032952293753624,-2495.19189453125,304.0672302246094,0.960380792617798,0.1672519594430923,0.1544725745916366,291.3145446777344,297.1499938964844,293.1499938964844,0.1147005707025528,-2001.7886962890625,304.0641784667969,0.9852129220962524,0.1890540122985839,0.1236967667937278,291.0577087402344,297.1499938964844,293.1499938964844,0.0977546870708465,-2379.298095703125,304.1256103515625,0.94243723154068,0.2775752246379852,0.1466985642910003,291.7329406738281,297.1499938964844,293.1499938964844,0.0099812978878617,-3111.17333984375,302.0075378417969,0.6452303528785706,0.050000000745058,0.2265518605709076,290.6998291015625,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7281799316406,290.7058410644531,1.0,0.181964635848999,1.0,1.0,0.9999829530715942,1.0,-0.9445636868476868,0.3949295282363891,0.5496341586112976,0.2013561278581619,0.0,0.0,0.484797865152359,16.288833618164062,48.0,120.30169677734376,-9716.3349609375,73.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921630859375,306.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17497.984375,18000.0,0.0,0.0,0.1340089589357376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017346203327179,0.4017395973205566,-4.9559066610527225e-06,0.0,0.0001360020542051,0.0,0.0,20.402124404907227,0.0,0.0,0.0,0.3362033069133758,4.0,0.0,1.0
715260,291.4393310546875,297.1499938964844,293.1499938964844,0.110966220498085,-2510.596435546875,304.0628662109375,0.9481127858161926,0.1780679076910019,0.1555010974407196,291.50152587890625,297.1499938964844,293.1499938964844,0.1153896450996398,-2726.05615234375,304.07476806640625,0.9583812355995178,0.1804496049880981,0.1686889827251434,291.381103515625,297.1499938964844,293.1499938964844,0.1131472215056419,-2014.637939453125,304.0926208496094,0.9655384421348572,0.2220459580421447,0.1273123323917389,291.1034545898437,297.1499938964844,293.1499938964844,0.1193674132227897,-2794.2294921875,304.09735107421875,0.9655384421348572,0.3214054703712463,0.1723705977201461,291.7947998046875,297.1499938964844,293.1499938964844,0.0105410004034638,-3204.872802734375,302.3399353027344,0.6265720129013062,0.050000000745058,0.2268763482570648,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5595703125,291.79052734375,290.7011108398437,1.0,0.1962843984365463,0.9999161958694458,0.9999161958694458,0.9999898076057434,1.0,-1.0157068967819214,0.4290096759796142,0.5866972208023071,0.2124793976545334,0.0,0.0,0.5423324704170227,18.76359939575196,68.0,6.447199821472168,-10308.298828125,92.35919189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1046142578125,306.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17317.529296875,18000.0,0.0,0.0,0.1541343778371811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854208528995514,0.4854262173175812,-5.350684659788385e-06,0.0,0.0001564267877256,0.0,0.0,27.698381423950195,0.0,0.0,0.0,0.3628224730491638,4.0,0.0,1.0
715320,291.4393310546875,297.1499938964844,293.1499938964844,0.110966220498085,-2510.596435546875,304.0628662109375,0.9481127858161926,0.1780679076910019,0.1555010974407196,291.50152587890625,297.1499938964844,293.1499938964844,0.1153896450996398,-2726.05615234375,304.07476806640625,0.9583812355995178,0.1804496049880981,0.1686889827251434,291.381103515625,297.1499938964844,293.1499938964844,0.1131472215056419,-2014.637939453125,304.0926208496094,0.9655384421348572,0.2220459580421447,0.1273123323917389,291.1034545898437,297.1499938964844,293.1499938964844,0.1193674132227897,-2794.2294921875,304.09735107421875,0.9655384421348572,0.3214054703712463,0.1723705977201461,291.7947998046875,297.1499938964844,293.1499938964844,0.0105410004034638,-3204.872802734375,302.3399353027344,0.6265720129013062,0.050000000745058,0.2268763482570648,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5595703125,291.79052734375,290.7011108398437,1.0,0.1962843984365463,0.9999161958694458,0.9999161958694458,0.9999898076057434,1.0,-1.0157068967819214,0.4290096759796142,0.5866972208023071,0.2124793976545334,0.0,0.0,0.5423324704170227,18.76359939575196,68.0,6.447199821472168,-10308.298828125,92.35919189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1046142578125,306.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17317.529296875,18000.0,0.0,0.0,0.1541343778371811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854208528995514,0.4854262173175812,-5.350684659788385e-06,0.0,0.0001564267877256,0.0,0.0,27.698381423950195,0.0,0.0,0.0,0.3628224730491638,4.0,0.0,1.0
715380,291.5534973144531,297.1499938964844,293.1499938964844,0.1290598809719085,-2836.030517578125,304.0617370605469,0.9431309700012208,0.1982584297657013,0.1741314828395843,291.6822814941406,297.1499938964844,293.1499938964844,0.1220869198441505,-2851.797607421875,304.0887756347656,0.9257335662841796,0.1855318695306778,0.1747411042451858,291.4835205078125,297.1499938964844,293.1499938964844,0.1528593003749847,-2527.9365234375,304.0462951660156,0.9871560335159302,0.2462072372436523,0.1554122269153595,291.193359375,297.1499938964844,293.1499938964844,0.1531445086002349,-3425.412841796875,304.05743408203125,0.9871560335159302,0.3551292717456817,0.2104155719280243,291.85791015625,297.1499938964844,293.1499938964844,0.0112106837332248,-3323.5771484375,302.6325378417969,0.600559651851654,0.050000000745058,0.2274247109889984,290.5940246582031,291.1499938964844,265.203857421875,263.6990966796875,280.4465026855469,291.8537292480469,290.5780334472656,1.0,0.2183666825294494,0.9998324513435364,0.9998324513435364,0.9999966025352478,1.0,-1.1306132078170776,0.4843584299087524,0.64625483751297,0.2311064302921295,0.0,0.0,0.6229403018951416,22.98562431335449,88.0,-135.8570556640625,-11292.923828125,126.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70928955078125,305.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16805.099609375,18000.0,0.0,0.0,0.1790791749954223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118652820587158,0.6118713617324829,-6.073879376344848e-06,0.0,0.0001817425945773,0.0,0.0,42.00834655761719,0.0,0.0,0.0,0.4075383245944977,4.0,0.0,1.0
715440,291.5534973144531,297.1499938964844,293.1499938964844,0.1290598809719085,-2836.030517578125,304.0617370605469,0.9431309700012208,0.1982584297657013,0.1741314828395843,291.6822814941406,297.1499938964844,293.1499938964844,0.1220869198441505,-2851.797607421875,304.0887756347656,0.9257335662841796,0.1855318695306778,0.1747411042451858,291.4835205078125,297.1499938964844,293.1499938964844,0.1528593003749847,-2527.9365234375,304.0462951660156,0.9871560335159302,0.2462072372436523,0.1554122269153595,291.193359375,297.1499938964844,293.1499938964844,0.1531445086002349,-3425.412841796875,304.05743408203125,0.9871560335159302,0.3551292717456817,0.2104155719280243,291.85791015625,297.1499938964844,293.1499938964844,0.0112106837332248,-3323.5771484375,302.6325378417969,0.600559651851654,0.050000000745058,0.2274247109889984,290.5940246582031,291.1499938964844,265.203857421875,263.6990966796875,280.4465026855469,291.8537292480469,290.5780334472656,1.0,0.2183666825294494,0.9998324513435364,0.9998324513435364,0.9999966025352478,1.0,-1.1306132078170776,0.4843584299087524,0.64625483751297,0.2311064302921295,0.0,0.0,0.6229403018951416,22.98562431335449,88.0,-135.8570556640625,-11292.923828125,126.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70928955078125,305.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16805.099609375,18000.0,0.0,0.0,0.1790791749954223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118652820587158,0.6118713617324829,-6.073879376344848e-06,0.0,0.0001817425945773,0.0,0.0,42.00834655761719,0.0,0.0,0.0,0.4075383245944977,4.0,0.0,1.0
