time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.608642578125,297.1499938964844,293.1499938964844,0.1381367146968841,-2995.86572265625,304.061279296875,0.9324471354484558,0.2076530307531356,0.1828562021255493,291.75567626953125,297.1499938964844,293.1499938964844,0.1259249746799469,-2924.043212890625,304.0928955078125,0.9050856828689576,0.1897023618221283,0.1780541390180587,291.5535583496094,297.1499938964844,293.1499938964844,0.1784201264381408,-2862.44677734375,304.0184936523437,0.9975681900978088,0.25357785820961,0.1750759780406952,291.255126953125,297.1499938964844,293.1499938964844,0.1760461330413818,-3834.499755859375,304.0326843261719,0.9949684143066406,0.3677935600280761,0.2345338314771652,291.89129638671875,297.1499938964844,293.1499938964844,0.0115740094333887,-3387.3076171875,302.7645263671875,0.5831741690635681,0.050000000745058,0.2278402000665664,290.513916015625,291.1499938964844,265.2145690917969,263.7064208984375,280.3883056640625,291.8871459960937,290.49688720703125,1.0,0.231898620724678,0.9997905492782592,0.9997905492782592,1.0,1.0,-1.1986384391784668,0.5171637535095215,0.6814746856689453,0.2428501397371292,0.0,0.0,0.6733110547065735,26.037607192993164,88.0,-181.74636840820312,-11902.12890625,150.7498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0275573730469,304.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,16421.546875,18000.0,0.0,0.0,0.1934623122215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996025443077087,0.6996092796325684,-6.685868356726132e-06,0.0,0.0001963396498467,0.0,0.0,54.83735656738281,0.0,0.0,0.0,0.4416723251342773,4.0,0.0,1.0
715560,291.6625366210937,297.1499938964844,293.1499938964844,0.147167757153511,-3152.71533203125,304.0610046386719,0.9084428548812866,0.2165923416614532,0.1912242025136947,291.8199157714844,297.1499938964844,293.1499938964844,0.1309125572443008,-3017.55224609375,304.0941772460937,0.8782795071601868,0.1947437524795532,0.1825814098119735,291.6220092773437,297.1499938964844,293.1499938964844,0.1858428716659546,-2958.510498046875,304.02880859375,0.9740844368934632,0.2603466808795929,0.1798622906208038,291.3290100097656,297.1499938964844,293.1499938964844,0.208148717880249,-4392.47412109375,303.9957580566406,0.9990000128746032,0.3773050904273987,0.2677396237850189,291.9259338378906,297.1499938964844,293.1499938964844,0.0119686629623174,-3455.129638671875,302.88787841796875,0.5577735900878906,0.050000000745058,0.2285644710063934,290.4276428222656,291.1499938964844,265.22515869140625,263.7136535644531,280.3471374511719,291.9218444824219,290.4122009277344,1.0,0.2465387880802154,0.9997130036354064,0.9997130036354064,1.0,1.0,-1.260055422782898,0.5466398596763611,0.7134155631065369,0.2543757557868957,0.0,0.0,0.7301099300384521,30.716064453125,108.0,-203.5782928466797,-12475.205078125,179.37277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35943603515625,304.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,16005.3427734375,18000.0,0.0,0.0,0.2090606242418289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030581474304199,0.8030657172203064,-7.535764780186582e-06,0.0,0.0002121699508279,0.0,0.0,73.66847229003906,0.0,0.0,0.0,0.4846812784671783,4.0,0.0,1.0
715620,291.7670593261719,297.1499938964844,293.1499938964844,0.164636418223381,-3450.01171875,304.06158447265625,0.8665487170219421,0.2330826520919799,0.2068087756633758,291.9332580566406,297.1499938964844,293.1499938964844,0.1422179341316223,-3226.732421875,304.0938720703125,0.8334506750106812,0.2054366022348404,0.1929738372564315,291.73052978515625,297.1499938964844,293.1499938964844,0.2039531916379928,-3185.23291015625,304.0386962890625,0.9206395149230956,0.2770110368728637,0.1912518292665481,291.5052490234375,297.1499938964844,293.1499938964844,0.2751155793666839,-5500.18896484375,303.93572998046875,0.9990000128746032,0.387777715921402,0.3327724933624267,291.99859619140625,297.1499938964844,293.1499938964844,0.0127921178936958,-3589.783447265625,303.1111755371094,0.5127429366111755,0.050000000745058,0.2305061370134353,290.2668151855469,291.1499938964844,265.245849609375,263.72784423828125,280.2998962402344,291.99462890625,290.2516174316406,1.0,0.2784047424793243,0.9995579719543456,0.9995579719543456,1.0,1.0,-1.3852972984313965,0.6059119701385498,0.7793853282928467,0.2819670140743255,0.0,0.0,0.8584519624710083,42.96316909790039,111.0,-222.7834625244141,-13542.9453125,252.12213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1310729980469,303.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,15477.005859375,18000.0,0.0,0.0,0.2430249005556106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345215797424316,1.034531593322754,-9.999108442571014e-06,0.0,0.0002466393634676,0.0,0.0,133.98634338378906,0.0,0.0,0.0,0.5882241129875183,4.0,0.0,1.0
715680,291.7670593261719,297.1499938964844,293.1499938964844,0.164636418223381,-3450.01171875,304.06158447265625,0.8665487170219421,0.2330826520919799,0.2068087756633758,291.9332580566406,297.1499938964844,293.1499938964844,0.1422179341316223,-3226.732421875,304.0938720703125,0.8334506750106812,0.2054366022348404,0.1929738372564315,291.73052978515625,297.1499938964844,293.1499938964844,0.2039531916379928,-3185.23291015625,304.0386962890625,0.9206395149230956,0.2770110368728637,0.1912518292665481,291.5052490234375,297.1499938964844,293.1499938964844,0.2751155793666839,-5500.18896484375,303.93572998046875,0.9990000128746032,0.387777715921402,0.3327724933624267,291.99859619140625,297.1499938964844,293.1499938964844,0.0127921178936958,-3589.783447265625,303.1111755371094,0.5127429366111755,0.050000000745058,0.2305061370134353,290.2668151855469,291.1499938964844,265.245849609375,263.72784423828125,280.2998962402344,291.99462890625,290.2516174316406,1.0,0.2784047424793243,0.9995579719543456,0.9995579719543456,1.0,1.0,-1.3852972984313965,0.6059119701385498,0.7793853282928467,0.2819670140743255,0.0,0.0,0.8584519624710083,42.96316909790039,111.0,-222.7834625244141,-13542.9453125,252.12213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1310729980469,303.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,15477.005859375,18000.0,0.0,0.0,0.2430249005556106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345215797424316,1.034531593322754,-9.999108442571014e-06,0.0,0.0002466393634676,0.0,0.0,133.98634338378906,0.0,0.0,0.0,0.5882241129875183,4.0,0.0,1.0
715740,291.8663330078125,297.1499938964844,293.1499938964844,0.1817435771226883,-3734.706787109375,304.06256103515625,0.8376606106758118,0.2479832470417022,0.2209415733814239,292.0347900390625,297.1499938964844,293.1499938964844,0.1540738642215728,-3442.6328125,304.09283447265625,0.8022207021713257,0.2156593799591064,0.2032239288091659,291.8253479003906,297.1499938964844,293.1499938964844,0.2240215688943863,-3432.35009765625,304.04229736328125,0.885375440120697,0.2937395274639129,0.2033483833074569,291.6857604980469,297.1499938964844,293.1499938964844,0.3211339712142944,-6214.27734375,303.934326171875,0.9840306639671326,0.3927837908267975,0.3709931373596191,292.0749206542969,297.1499938964844,293.1499938964844,0.0136735858395695,-3727.974609375,303.3002624511719,0.4835904538631439,0.050000000745058,0.2327609211206436,290.083740234375,291.1499938964844,265.26580810546875,263.74151611328125,280.296875,292.07110595703125,290.07098388671875,1.0,0.3051275312900543,0.9994029402732848,0.9994029402732848,1.0,1.0,-1.477734923362732,0.649255096912384,0.8284798264503479,0.3050553798675537,0.0,0.0,1.0,56.586204528808594,114.0,-233.8889923095703,-14233.974609375,325.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600036621094,303.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,15705.2509765625,19080.0,0.0,0.0,0.278872936964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482550144195557,1.2482680082321167,-1.301352858718019e-05,0.0,0.0002830205776263,0.0,0.0,217.9005889892578,0.0,0.0,0.0,0.7037198543548584,4.0,0.0,1.0
715800,291.8663330078125,297.1499938964844,293.1499938964844,0.1817435771226883,-3734.706787109375,304.06256103515625,0.8376606106758118,0.2479832470417022,0.2209415733814239,292.0347900390625,297.1499938964844,293.1499938964844,0.1540738642215728,-3442.6328125,304.09283447265625,0.8022207021713257,0.2156593799591064,0.2032239288091659,291.8253479003906,297.1499938964844,293.1499938964844,0.2240215688943863,-3432.35009765625,304.04229736328125,0.885375440120697,0.2937395274639129,0.2033483833074569,291.6857604980469,297.1499938964844,293.1499938964844,0.3211339712142944,-6214.27734375,303.934326171875,0.9840306639671326,0.3927837908267975,0.3709931373596191,292.0749206542969,297.1499938964844,293.1499938964844,0.0136735858395695,-3727.974609375,303.3002624511719,0.4835904538631439,0.050000000745058,0.2327609211206436,290.083740234375,291.1499938964844,265.26580810546875,263.74151611328125,280.296875,292.07110595703125,290.07098388671875,1.0,0.3051275312900543,0.9994029402732848,0.9994029402732848,1.0,1.0,-1.477734923362732,0.649255096912384,0.8284798264503479,0.3050553798675537,0.0,0.0,1.0,56.586204528808594,114.0,-233.8889923095703,-14233.974609375,325.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600036621094,303.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,15705.2509765625,19080.0,0.0,0.0,0.278872936964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482550144195557,1.2482680082321167,-1.301352858718019e-05,0.0,0.0002830205776263,0.0,0.0,217.9005889892578,0.0,0.0,0.0,0.7037198543548584,4.0,0.0,1.0
715860,291.9602355957031,297.1499938964844,293.1499938964844,0.1973805278539657,-3988.46630859375,304.06561279296875,0.818178117275238,0.2614591717720032,0.2338028997182846,292.12615966796875,297.1499938964844,293.1499938964844,0.165208414196968,-3641.051513671875,304.09332275390625,0.7792063355445862,0.2253722548484802,0.2130208313465118,291.9140625,297.1499938964844,293.1499938964844,0.242876723408699,-3658.957275390625,304.0467224121094,0.8625678420066833,0.309308260679245,0.2147746086120605,291.80548095703125,297.1499938964844,293.1499938964844,0.3388987779617309,-6466.826171875,303.97564697265625,0.950967252254486,0.4055097103118896,0.3815029263496399,292.1507873535156,297.1499938964844,293.1499938964844,0.0145247923210263,-3848.84423828125,303.4697570800781,0.4562179148197174,0.050000000745058,0.235116496682167,289.9579162597656,291.1499938964844,265.284912109375,263.754638671875,280.3158569335937,292.1472473144531,289.9457092285156,1.0,0.3263618052005768,0.999193549156189,0.999193549156189,1.0,1.0,-1.5340718030929563,0.6758360862731934,0.858235776424408,0.3192119598388672,0.0,0.0,1.0,70.18310546875,117.0,-200.308334350586,-14576.5751953125,388.0903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6283874511719,303.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.505859375,19080.0,0.0,0.0,0.3133794367313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687549829483032,1.3687703609466553,-1.5472658560611308e-05,0.0,0.0003180402854923,0.0,0.0,285.1268310546875,0.0,0.0,0.0,0.7488210201263428,4.0,0.0,1.0
715920,291.9602355957031,297.1499938964844,293.1499938964844,0.1973805278539657,-3988.46630859375,304.06561279296875,0.818178117275238,0.2614591717720032,0.2338028997182846,292.12615966796875,297.1499938964844,293.1499938964844,0.165208414196968,-3641.051513671875,304.09332275390625,0.7792063355445862,0.2253722548484802,0.2130208313465118,291.9140625,297.1499938964844,293.1499938964844,0.242876723408699,-3658.957275390625,304.0467224121094,0.8625678420066833,0.309308260679245,0.2147746086120605,291.80548095703125,297.1499938964844,293.1499938964844,0.3388987779617309,-6466.826171875,303.97564697265625,0.950967252254486,0.4055097103118896,0.3815029263496399,292.1507873535156,297.1499938964844,293.1499938964844,0.0145247923210263,-3848.84423828125,303.4697570800781,0.4562179148197174,0.050000000745058,0.235116496682167,289.9579162597656,291.1499938964844,265.284912109375,263.754638671875,280.3158569335937,292.1472473144531,289.9457092285156,1.0,0.3263618052005768,0.999193549156189,0.999193549156189,1.0,1.0,-1.5340718030929563,0.6758360862731934,0.858235776424408,0.3192119598388672,0.0,0.0,1.0,70.18310546875,117.0,-200.308334350586,-14576.5751953125,388.0903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6283874511719,303.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.505859375,19080.0,0.0,0.0,0.3133794367313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687549829483032,1.3687703609466553,-1.5472658560611308e-05,0.0,0.0003180402854923,0.0,0.0,285.1268310546875,0.0,0.0,0.0,0.7488210201263428,4.0,0.0,1.0
715980,292.0478820800781,297.1499938964844,293.1499938964844,0.212542712688446,-4230.37939453125,304.0685119628906,0.809391438961029,0.2738228738307953,0.2454626411199569,292.2083435058594,297.1499938964844,293.1499938964844,0.1763496845960617,-3836.90283203125,304.0936584472656,0.7687786817550659,0.2346341460943222,0.2222406268119812,291.9970703125,297.1499938964844,293.1499938964844,0.2614095211029053,-3877.93359375,304.05029296875,0.8529043197631836,0.3237788379192352,0.2253002524375915,291.89630126953125,297.1499938964844,293.1499938964844,0.3614517450332641,-6794.05810546875,303.9959411621094,0.9351512789726256,0.4211305379867553,0.3962278366088867,292.22119140625,297.1499938964844,293.1499938964844,0.0153874158859252,-3964.74951171875,303.6293334960937,0.4377550780773163,0.050000000745058,0.236929789185524,289.8145446777344,291.1499938964844,265.3030090332031,263.76708984375,280.33154296875,292.2181091308594,289.8056640625,1.0,0.3438492119312286,0.9989842176437378,0.9989842176437378,1.0,1.0,-1.5916296243667605,0.7030720114707947,0.8885576128959656,0.3338672816753387,0.0,0.0,1.0,80.95713806152344,120.0,-186.62765502929688,-14937.876953125,448.1033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.560546875,303.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18810.033203125,19080.0,0.0,0.0,0.3444145321846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949477672576904,1.3949638605117798,-1.6070212950580753e-05,0.0,0.0003495369746815,0.0,0.0,301.80731201171875,0.0,0.0,0.0,0.7619577050209045,4.0,0.0,1.0
716040,292.0478820800781,297.1499938964844,293.1499938964844,0.212542712688446,-4230.37939453125,304.0685119628906,0.809391438961029,0.2738228738307953,0.2454626411199569,292.2083435058594,297.1499938964844,293.1499938964844,0.1763496845960617,-3836.90283203125,304.0936584472656,0.7687786817550659,0.2346341460943222,0.2222406268119812,291.9970703125,297.1499938964844,293.1499938964844,0.2614095211029053,-3877.93359375,304.05029296875,0.8529043197631836,0.3237788379192352,0.2253002524375915,291.89630126953125,297.1499938964844,293.1499938964844,0.3614517450332641,-6794.05810546875,303.9959411621094,0.9351512789726256,0.4211305379867553,0.3962278366088867,292.22119140625,297.1499938964844,293.1499938964844,0.0153874158859252,-3964.74951171875,303.6293334960937,0.4377550780773163,0.050000000745058,0.236929789185524,289.8145446777344,291.1499938964844,265.3030090332031,263.76708984375,280.33154296875,292.2181091308594,289.8056640625,1.0,0.3438492119312286,0.9989842176437378,0.9989842176437378,1.0,1.0,-1.5916296243667605,0.7030720114707947,0.8885576128959656,0.3338672816753387,0.0,0.0,1.0,80.95713806152344,120.0,-186.62765502929688,-14937.876953125,448.1033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.560546875,303.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18810.033203125,19080.0,0.0,0.0,0.3444145321846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949477672576904,1.3949638605117798,-1.6070212950580753e-05,0.0,0.0003495369746815,0.0,0.0,301.80731201171875,0.0,0.0,0.0,0.7619577050209045,4.0,0.0,1.0
716100,292.08917236328125,297.1499938964844,293.1499938964844,0.2195627093315124,-4340.529296875,304.070556640625,0.807044506072998,0.27967369556427,0.2509472072124481,292.24627685546875,297.1499938964844,293.1499938964844,0.1815667450428009,-3927.215087890625,304.09442138671875,0.7659451961517334,0.2391131818294525,0.2266745716333389,292.0362854003906,297.1499938964844,293.1499938964844,0.2700494825839996,-3978.311767578125,304.052734375,0.8504589200019836,0.3306810855865478,0.2302929610013961,291.9371032714844,297.1499938964844,293.1499938964844,0.372447520494461,-6951.9228515625,304.0039367675781,0.9308537244796752,0.429000049829483,0.4038001894950866,292.2534484863281,297.1499938964844,293.1499938964844,0.0157967265695333,-4014.815673828125,303.709716796875,0.4315108358860016,0.050000000745058,0.2376893758773803,289.7638854980469,291.1499938964844,265.3116455078125,263.7730407714844,280.3383178710937,292.2506103515625,289.75787353515625,1.0,0.3514941930770874,0.9988795518875122,0.9988795518875122,1.0,1.0,-1.6195350885391235,0.7163071036338806,0.903227925300598,0.3410268425941467,0.0,0.0,1.0,85.5606918334961,120.0,-156.4205780029297,-15172.3447265625,476.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.663330078125,303.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18938.087890625,20160.0,0.0,0.0,0.3584735691547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996880054473877,1.3997042179107666,-1.6179617887246422e-05,0.0,0.0003638050984591,0.0,0.0,304.8945617675781,0.0,0.0,0.0,0.7793357372283936,4.0,0.0,1.0
716160,292.1288146972656,297.1499938964844,293.1499938964844,0.2258778512477874,-4438.13916015625,304.07354736328125,0.8056111335754395,0.2853239774703979,0.256231427192688,292.28228759765625,297.1499938964844,293.1499938964844,0.1862598806619644,-4007.259033203125,304.09600830078125,0.7641115784645081,0.2434851974248886,0.2309938222169876,292.0740051269531,297.1499938964844,293.1499938964844,0.2778621912002563,-4067.720703125,304.05621337890625,0.8490114808082581,0.3373840153217315,0.2351299822330474,291.97589111328125,297.1499938964844,293.1499938964844,0.3824460506439209,-7093.404296875,304.0123291015625,0.9280606508255004,0.4367468655109405,0.4112836122512817,292.28369140625,297.1499938964844,293.1499938964844,0.016164056956768,-4054.83837890625,303.7913513183594,0.4265228509902954,0.050000000745058,0.2383700758218765,289.74432373046875,291.1499938964844,265.3199768066406,263.7787780761719,280.3443908691406,292.28106689453125,289.743896484375,1.0,0.3585401773452759,0.998798966407776,0.998798966407776,1.0,1.0,-1.6466745138168335,0.7291988134384155,0.917475700378418,0.3480185568332672,0.0,0.0,1.0,89.73931884765625,108.0,-93.8390121459961,-15502.6162109375,504.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82623291015625,303.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19747.44921875,20160.0,0.0,0.0,0.3716638386249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292845726013184,1.429301381111145,-1.6871088519110344e-05,0.0,0.0003771915507968,0.0,0.0,324.6475830078125,0.0,0.0,0.0,0.7809253931045532,4.0,0.0,1.0
716220,292.2032775878906,297.1499938964844,293.1499938964844,0.2369697391986847,-4606.7919921875,304.08056640625,0.8130031228065491,0.2960906028747558,0.2660762071609497,292.3490600585937,297.1499938964844,293.1499938964844,0.1944949030876159,-4145.482421875,304.1003112792969,0.7703636884689331,0.2519232034683227,0.2391034215688705,292.1448974609375,297.1499938964844,293.1499938964844,0.2917408943176269,-4223.98974609375,304.0643920898437,0.8567261695861816,0.3502567708492279,0.2442427277565002,292.0485534667969,297.1499938964844,293.1499938964844,0.4002663195133209,-7341.82080078125,304.02850341796875,0.9367722272872924,0.4517495334148407,0.4255891740322113,292.33819580078125,297.1499938964844,293.1499938964844,0.0167168322950601,-4103.64453125,303.9569396972656,0.4246574640274048,0.050000000745058,0.2386424243450164,289.7557067871094,291.1499938964844,265.335693359375,263.7896728515625,280.3554382324219,292.3360290527344,289.75885009765625,1.0,0.3659764528274536,0.9986377954483032,0.9986377954483032,1.0,1.0,-1.6966769695281982,0.7529960870742798,0.9436809420585632,0.3609760105609894,0.0,0.0,1.0,92.22687530517578,96.0,-1.8260587453842163,-16110.2353515625,543.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29718017578125,303.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20047.9296875,20160.0,0.0,0.0,0.3953635096549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440117597579956,1.4401347637176514,-1.7127804312622175e-05,0.0,0.000401243683882,0.0,0.0,332.08563232421875,0.0,0.0,0.0,0.7863537669181824,4.0,0.0,1.0
716280,292.2032775878906,297.1499938964844,293.1499938964844,0.2369697391986847,-4606.7919921875,304.08056640625,0.8130031228065491,0.2960906028747558,0.2660762071609497,292.3490600585937,297.1499938964844,293.1499938964844,0.1944949030876159,-4145.482421875,304.1003112792969,0.7703636884689331,0.2519232034683227,0.2391034215688705,292.1448974609375,297.1499938964844,293.1499938964844,0.2917408943176269,-4223.98974609375,304.0643920898437,0.8567261695861816,0.3502567708492279,0.2442427277565002,292.0485534667969,297.1499938964844,293.1499938964844,0.4002663195133209,-7341.82080078125,304.02850341796875,0.9367722272872924,0.4517495334148407,0.4255891740322113,292.33819580078125,297.1499938964844,293.1499938964844,0.0167168322950601,-4103.64453125,303.9569396972656,0.4246574640274048,0.050000000745058,0.2386424243450164,289.7557067871094,291.1499938964844,265.335693359375,263.7896728515625,280.3554382324219,292.3360290527344,289.75885009765625,1.0,0.3659764528274536,0.9986377954483032,0.9986377954483032,1.0,1.0,-1.6966769695281982,0.7529960870742798,0.9436809420585632,0.3609760105609894,0.0,0.0,1.0,92.22687530517578,96.0,-1.8260587453842163,-16110.2353515625,543.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29718017578125,303.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20047.9296875,20160.0,0.0,0.0,0.3953635096549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440117597579956,1.4401347637176514,-1.7127804312622175e-05,0.0,0.000401243683882,0.0,0.0,332.08563232421875,0.0,0.0,0.0,0.7863537669181824,4.0,0.0,1.0
716340,292.2716979980469,297.1499938964844,293.1499938964844,0.246174931526184,-4743.75341796875,304.08837890625,0.8274821639060974,0.3061978816986084,0.2751456499099731,292.4092712402344,297.1499938964844,293.1499938964844,0.201341763138771,-4257.943359375,304.10546875,0.7845670580863953,0.2599973380565643,0.2466730028390884,292.210205078125,297.1499938964844,293.1499938964844,0.303452581167221,-4353.1162109375,304.07342529296875,0.8730820417404175,0.3624733090400696,0.2527534365653991,292.1156005859375,297.1499938964844,293.1499938964844,0.4152313470840454,-7546.283203125,304.0440368652344,0.9557805061340332,0.4660527110099792,0.4390605986118316,292.3853454589844,297.1499938964844,293.1499938964844,0.0170854087918996,-4121.7919921875,304.124267578125,0.4288751482963562,0.050000000745058,0.238034650683403,289.8223571777344,291.1499938964844,265.3500061035156,263.79962158203125,280.36444091796875,292.3835144042969,289.8290100097656,1.0,0.3687728643417358,0.9984766244888306,0.9984766244888306,1.0,1.0,-1.7423198223114014,0.7747748494148254,0.967544972896576,0.3728552758693695,0.0,0.0,1.0,89.95873260498047,84.0,77.9950942993164,-16759.125,566.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89556884765625,304.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,20129.951171875,21240.0,0.0,0.0,0.4156200885772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430606365203855,1.443077802658081,-1.719787724141497e-05,0.0,0.0004218015528749,0.0,0.0,334.1257019042969,0.0,0.0,0.0,0.8028280138969421,4.0,0.0,1.0
716400,292.2716979980469,297.1499938964844,293.1499938964844,0.246174931526184,-4743.75341796875,304.08837890625,0.8274821639060974,0.3061978816986084,0.2751456499099731,292.4092712402344,297.1499938964844,293.1499938964844,0.201341763138771,-4257.943359375,304.10546875,0.7845670580863953,0.2599973380565643,0.2466730028390884,292.210205078125,297.1499938964844,293.1499938964844,0.303452581167221,-4353.1162109375,304.07342529296875,0.8730820417404175,0.3624733090400696,0.2527534365653991,292.1156005859375,297.1499938964844,293.1499938964844,0.4152313470840454,-7546.283203125,304.0440368652344,0.9557805061340332,0.4660527110099792,0.4390605986118316,292.3853454589844,297.1499938964844,293.1499938964844,0.0170854087918996,-4121.7919921875,304.124267578125,0.4288751482963562,0.050000000745058,0.238034650683403,289.8223571777344,291.1499938964844,265.3500061035156,263.79962158203125,280.36444091796875,292.3835144042969,289.8290100097656,1.0,0.3687728643417358,0.9984766244888306,0.9984766244888306,1.0,1.0,-1.7423198223114014,0.7747748494148254,0.967544972896576,0.3728552758693695,0.0,0.0,1.0,89.95873260498047,84.0,77.9950942993164,-16759.125,566.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89556884765625,304.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,20129.951171875,21240.0,0.0,0.0,0.4156200885772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430606365203855,1.443077802658081,-1.719787724141497e-05,0.0,0.0004218015528749,0.0,0.0,334.1257019042969,0.0,0.0,0.0,0.8028280138969421,4.0,0.0,1.0
716460,292.3352966308594,297.1499938964844,293.1499938964844,0.2534564137458801,-4849.63720703125,304.0967102050781,0.8558436036109924,0.3155494034290313,0.2833134233951568,292.464111328125,297.1499938964844,293.1499938964844,0.2067834138870239,-4345.27880859375,304.1111755371094,0.8130078911781311,0.2676393687725067,0.2535904347896576,292.2711486816406,297.1499938964844,293.1499938964844,0.3129691481590271,-4455.845703125,304.0829772949219,0.905853509902954,0.3739210665225982,0.2605610489845276,292.17840576171875,297.1499938964844,293.1499938964844,0.4273391366004944,-7708.33642578125,304.0589904785156,0.9881414175033568,0.4795217216014862,0.4515184462070465,292.4302978515625,297.1499938964844,293.1499938964844,0.020885394886136,-4546.14208984375,304.1412353515625,0.4734197854995727,0.0587730035185813,0.264787495136261,289.93365478515625,291.1499938964844,265.36151123046875,263.8074951171875,280.3561706542969,292.4283142089844,289.9385681152344,1.0,0.3696309626102447,0.9983075261116028,0.9983075261116028,1.0,1.0,-1.8168578147888184,0.8105370402336121,1.006320834159851,0.3920460045337677,0.0,0.0,1.0,81.60318756103516,72.0,119.19712829589844,-17693.38671875,592.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5014953613281,304.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7265625,21240.0,0.0,0.0,0.4333430528640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760810136795044,1.4760990142822266,-1.7993932488025166e-05,0.0,0.0004397881275508,0.0,0.0,357.5912780761719,0.0,0.0,0.0,0.8060883283615112,4.0,0.0,1.0
716520,292.3352966308594,297.1499938964844,293.1499938964844,0.2534564137458801,-4849.63720703125,304.0967102050781,0.8558436036109924,0.3155494034290313,0.2833134233951568,292.464111328125,297.1499938964844,293.1499938964844,0.2067834138870239,-4345.27880859375,304.1111755371094,0.8130078911781311,0.2676393687725067,0.2535904347896576,292.2711486816406,297.1499938964844,293.1499938964844,0.3129691481590271,-4455.845703125,304.0829772949219,0.905853509902954,0.3739210665225982,0.2605610489845276,292.17840576171875,297.1499938964844,293.1499938964844,0.4273391366004944,-7708.33642578125,304.0589904785156,0.9881414175033568,0.4795217216014862,0.4515184462070465,292.4302978515625,297.1499938964844,293.1499938964844,0.020885394886136,-4546.14208984375,304.1412353515625,0.4734197854995727,0.0587730035185813,0.264787495136261,289.93365478515625,291.1499938964844,265.36151123046875,263.8074951171875,280.3561706542969,292.4283142089844,289.9385681152344,1.0,0.3696309626102447,0.9983075261116028,0.9983075261116028,1.0,1.0,-1.8168578147888184,0.8105370402336121,1.006320834159851,0.3920460045337677,0.0,0.0,1.0,81.60318756103516,72.0,119.19712829589844,-17693.38671875,592.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5014953613281,304.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7265625,21240.0,0.0,0.0,0.4333430528640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760810136795044,1.4760990142822266,-1.7993932488025166e-05,0.0,0.0004397881275508,0.0,0.0,357.5912780761719,0.0,0.0,0.0,0.8060883283615112,4.0,0.0,1.0
716580,292.3944091796875,297.1499938964844,293.1499938964844,0.2606467604637146,-4954.61767578125,304.1025085449219,0.8862730860710144,0.3241994678974151,0.2908813655376434,292.5135192871094,297.1499938964844,293.1499938964844,0.2124239951372146,-4436.4453125,304.11474609375,0.8398431539535522,0.2749850153923034,0.2602349519729614,292.3283386230469,297.1499938964844,293.1499938964844,0.3224194645881653,-4558.1904296875,304.089599609375,0.9430676698684692,0.3845863044261932,0.2678528130054474,292.2220153808594,297.1499938964844,293.1499938964844,0.4124943017959595,-7467.78662109375,304.1167907714844,0.9990000128746032,0.4951823055744171,0.4379441142082214,292.482421875,297.1499938964844,293.1499938964844,0.0270496923476457,-5131.36474609375,304.1339416503906,0.5106875896453857,0.0664446651935577,0.3001527786254883,290.0082397460937,291.1499938964844,265.3691101074219,263.8123779296875,280.3632507324219,292.4803771972656,290.0157775878906,1.0,0.3687973916530609,0.9981384873390198,0.9981384873390198,1.0,1.0,-1.8688842058181765,0.8354178071022034,1.0334664583206177,0.4060304462909698,0.0,0.0,1.0,74.18730926513672,60.0,122.81407928466795,-18374.189453125,606.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04833984375,305.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.802734375,21240.0,0.0,0.0,0.449374109506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666995048523,1.480685114860535,-1.8105916751665063e-05,0.0,0.0004560575762297,0.0,0.0,360.9346618652344,0.0,0.0,0.0,0.808382511138916,4.0,0.0,1.0
716640,292.3944091796875,297.1499938964844,293.1499938964844,0.2606467604637146,-4954.61767578125,304.1025085449219,0.8862730860710144,0.3241994678974151,0.2908813655376434,292.5135192871094,297.1499938964844,293.1499938964844,0.2124239951372146,-4436.4453125,304.11474609375,0.8398431539535522,0.2749850153923034,0.2602349519729614,292.3283386230469,297.1499938964844,293.1499938964844,0.3224194645881653,-4558.1904296875,304.089599609375,0.9430676698684692,0.3845863044261932,0.2678528130054474,292.2220153808594,297.1499938964844,293.1499938964844,0.4124943017959595,-7467.78662109375,304.1167907714844,0.9990000128746032,0.4951823055744171,0.4379441142082214,292.482421875,297.1499938964844,293.1499938964844,0.0270496923476457,-5131.36474609375,304.1339416503906,0.5106875896453857,0.0664446651935577,0.3001527786254883,290.0082397460937,291.1499938964844,265.3691101074219,263.8123779296875,280.3632507324219,292.4803771972656,290.0157775878906,1.0,0.3687973916530609,0.9981384873390198,0.9981384873390198,1.0,1.0,-1.8688842058181765,0.8354178071022034,1.0334664583206177,0.4060304462909698,0.0,0.0,1.0,74.18730926513672,60.0,122.81407928466795,-18374.189453125,606.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04833984375,305.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.802734375,21240.0,0.0,0.0,0.449374109506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666995048523,1.480685114860535,-1.8105916751665063e-05,0.0,0.0004560575762297,0.0,0.0,360.9346618652344,0.0,0.0,0.0,0.808382511138916,4.0,0.0,1.0
716700,292.4227600097656,297.1499938964844,293.1499938964844,0.2634330689907074,-4994.173828125,304.1060791015625,0.9007202982902528,0.3281994760036468,0.2944323122501373,292.53680419921875,297.1499938964844,293.1499938964844,0.2146990299224853,-4472.27587890625,304.11700439453125,0.852622389793396,0.2784789800643921,0.2634592950344085,292.35595703125,297.1499938964844,293.1499938964844,0.3261705935001373,-4597.798828125,304.0937805175781,0.9596764445304872,0.3895749151706695,0.2713020443916321,292.2225341796875,297.1499938964844,293.1499938964844,0.3948843777179718,-7198.58447265625,304.15478515625,0.9990000128746032,0.5068269968032837,0.4228910803794861,292.5086975097656,297.1499938964844,293.1499938964844,0.0295588336884975,-5352.08544921875,304.1322631835937,0.5275254845619202,0.0697410181164741,0.314957857131958,290.0700378417969,291.1499938964844,265.3715209960937,263.81378173828125,280.3731384277344,292.5067138671875,290.0788879394531,1.0,0.3672264516353607,0.9980539083480836,0.9980539083480836,1.0,1.0,-1.880868673324585,0.8411661386489868,1.0397024154663086,0.4092193841934204,0.0,0.0,1.0,71.00782012939453,60.0,149.2495574951172,-18630.80859375,605.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3315124511719,305.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.765625,22320.0,0.0,0.0,0.4564622044563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468915939331,1.4814870357513428,-1.812553637137171e-05,0.0,0.0004632511117961,0.0,0.0,361.5214538574219,0.0,0.0,0.0,0.8237836956977844,4.0,0.0,1.0
716760,292.4503479003906,297.1499938964844,293.1499938964844,0.2653976678848266,-5020.69873046875,304.1105041503906,0.917454957962036,0.3319972157478332,0.2977835237979889,292.55926513671875,297.1499938964844,293.1499938964844,0.2163485884666443,-4497.07666015625,304.1200256347656,0.867016613483429,0.2818353772163391,0.2665458619594574,292.38287353515625,297.1499938964844,293.1499938964844,0.3289321660995483,-4625.775390625,304.0989990234375,0.9760366082191468,0.3943471312522888,0.274586945772171,292.2127380371094,297.1499938964844,293.1499938964844,0.3749448955059051,-6895.55615234375,304.19012451171875,0.9990000128746032,0.5204896330833435,0.406630665063858,292.5340881347656,297.1499938964844,293.1499938964844,0.0319597162306308,-5549.9873046875,304.1311340332031,0.5455545783042908,0.0728776007890701,0.3287001550197601,290.1571350097656,291.1499938964844,265.37310791015625,263.81451416015625,280.38385009765625,292.5321960449219,290.1694030761719,1.0,0.3650486469268799,0.9979546070098876,0.9979546070098876,1.0,1.0,-1.889523983001709,0.8453166484832764,1.0442073345184326,0.4115287065505981,0.0,0.0,1.0,67.60964965820312,78.0,200.29331970214844,-18945.857421875,600.3677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6107177734375,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.615234375,22320.0,0.0,0.0,0.4630272388458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080739259719849,1.508092761039734,-1.878239527286496e-05,0.0,0.0004699137934949,0.0,0.0,381.3506164550781,0.0,0.0,0.0,0.8237965106964111,4.0,0.0,1.0
716820,292.5034484863281,297.1499938964844,293.1499938964844,0.2692896723747253,-5074.203125,304.1170654296875,0.9326766729354858,0.3389505445957184,0.3041174709796905,292.6024475097656,297.1499938964844,293.1499938964844,0.2197211533784866,-4548.6845703125,304.1242980957031,0.8797844648361206,0.2880420386791229,0.2724788188934326,292.4349365234375,297.1499938964844,293.1499938964844,0.3344297707080841,-4682.39990234375,304.106689453125,0.9885389804840088,0.4032220840454101,0.2808463871479034,292.1917724609375,297.1499938964844,293.1499938964844,0.3604291975498199,-6680.81103515625,304.19921875,0.9990000128746032,0.5485259294509888,0.3980515301227569,292.5819702148437,297.1499938964844,293.1499938964844,0.0367445796728134,-5934.94287109375,304.1294860839844,0.5684652328491211,0.0787705034017562,0.3553930521011352,290.3107604980469,291.1499938964844,265.37384033203125,263.814208984375,280.3891906738281,292.5802307128906,290.31854248046875,1.0,0.3707685470581054,0.9977559447288512,0.9977559447288512,1.0,1.0,-1.9334938526153564,0.8665599822998047,1.0669338703155518,0.4228207468986511,0.0,0.0,1.0,66.81050109863281,96.0,194.4734344482422,-19599.513671875,630.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1417541503906,306.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4747887551784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004818502347916,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.5034484863281,297.1499938964844,293.1499938964844,0.2692896723747253,-5074.203125,304.1170654296875,0.9326766729354858,0.3389505445957184,0.3041174709796905,292.6024475097656,297.1499938964844,293.1499938964844,0.2197211533784866,-4548.6845703125,304.1242980957031,0.8797844648361206,0.2880420386791229,0.2724788188934326,292.4349365234375,297.1499938964844,293.1499938964844,0.3344297707080841,-4682.39990234375,304.106689453125,0.9885389804840088,0.4032220840454101,0.2808463871479034,292.1917724609375,297.1499938964844,293.1499938964844,0.3604291975498199,-6680.81103515625,304.19921875,0.9990000128746032,0.5485259294509888,0.3980515301227569,292.5819702148437,297.1499938964844,293.1499938964844,0.0367445796728134,-5934.94287109375,304.1294860839844,0.5684652328491211,0.0787705034017562,0.3553930521011352,290.3107604980469,291.1499938964844,265.37384033203125,263.814208984375,280.3891906738281,292.5802307128906,290.31854248046875,1.0,0.3707685470581054,0.9977559447288512,0.9977559447288512,1.0,1.0,-1.9334938526153564,0.8665599822998047,1.0669338703155518,0.4228207468986511,0.0,0.0,1.0,66.81050109863281,96.0,194.4734344482422,-19599.513671875,630.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1417541503906,306.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4747887551784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004818502347916,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5533447265625,297.1499938964844,293.1499938964844,0.2739599347114563,-5141.11865234375,304.12017822265625,0.929049789905548,0.3452135622501373,0.3099559843540191,292.6429748535156,297.1499938964844,293.1499938964844,0.2238020896911621,-4613.4794921875,304.1260070800781,0.877137303352356,0.2936952710151672,0.278027206659317,292.4839782714844,297.1499938964844,293.1499938964844,0.3409546017646789,-4751.9853515625,304.1101379394531,0.9862632155418396,0.4113878309726715,0.2867050170898437,292.20220947265625,297.1499938964844,293.1499938964844,0.3690845370292663,-6819.87451171875,304.16766357421875,0.9990000128746032,0.5707623362541199,0.4097760617733001,292.6268920898437,297.1499938964844,293.1499938964844,0.0414599440991878,-6312.76171875,304.12847900390625,0.5774904489517212,0.0840532630681991,0.3803671002388,290.3973999023437,291.1499938964844,265.3717041015625,263.81170654296875,280.3824462890625,292.6252746582031,290.4008178710937,1.0,0.383165955543518,0.9975572824478148,0.9975572824478148,1.0,1.0,-1.998261570930481,0.8978458642959595,1.1004157066345217,0.4397423267364502,0.0,0.0,1.0,70.94420623779297,114.0,127.4166030883789,-20312.525390625,694.2988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58038330078125,306.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4855207800865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004927418776787,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5533447265625,297.1499938964844,293.1499938964844,0.2739599347114563,-5141.11865234375,304.12017822265625,0.929049789905548,0.3452135622501373,0.3099559843540191,292.6429748535156,297.1499938964844,293.1499938964844,0.2238020896911621,-4613.4794921875,304.1260070800781,0.877137303352356,0.2936952710151672,0.278027206659317,292.4839782714844,297.1499938964844,293.1499938964844,0.3409546017646789,-4751.9853515625,304.1101379394531,0.9862632155418396,0.4113878309726715,0.2867050170898437,292.20220947265625,297.1499938964844,293.1499938964844,0.3690845370292663,-6819.87451171875,304.16766357421875,0.9990000128746032,0.5707623362541199,0.4097760617733001,292.6268920898437,297.1499938964844,293.1499938964844,0.0414599440991878,-6312.76171875,304.12847900390625,0.5774904489517212,0.0840532630681991,0.3803671002388,290.3973999023437,291.1499938964844,265.3717041015625,263.81170654296875,280.3824462890625,292.6252746582031,290.4008178710937,1.0,0.383165955543518,0.9975572824478148,0.9975572824478148,1.0,1.0,-1.998261570930481,0.8978458642959595,1.1004157066345217,0.4397423267364502,0.0,0.0,1.0,70.94420623779297,114.0,127.4166030883789,-20312.525390625,694.2988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58038330078125,306.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4855207800865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004927418776787,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.6001281738281,297.1499938964844,293.1499938964844,0.2790015935897827,-5214.36474609375,304.1216125488281,0.912754476070404,0.3508388698101043,0.3153484463691711,292.68084716796875,297.1499938964844,293.1499938964844,0.2282585203647613,-4685.1044921875,304.1264953613281,0.8641132712364197,0.2988583743572235,0.2832397222518921,292.5301818847656,297.1499938964844,293.1499938964844,0.3480116724967956,-4828.076171875,304.1115417480469,0.9734046459197998,0.4188924133777618,0.2922021448612213,292.2491760253906,297.1499938964844,293.1499938964844,0.3949553370475769,-7214.8701171875,304.1182861328125,0.9990000128746032,0.5853303074836731,0.4364711046218872,292.6704406738281,297.1499938964844,293.1499938964844,0.045725755393505,-6657.1845703125,304.1285705566406,0.5759152173995972,0.088476687669754,0.4024010002613067,290.4430236816406,291.1499938964844,265.366943359375,263.8072509765625,280.3688659667969,292.6689147949219,290.44317626953125,1.0,0.400389701128006,0.9973584413528442,0.9973584413528442,1.0,1.0,-2.076110601425171,0.9355266690254213,1.1405839920043943,0.4601659178733825,0.0,0.0,1.0,78.99298095703125,132.0,65.00914764404297,-21116.599609375,787.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87579345703125,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.496209442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005035895155742,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.6001281738281,297.1499938964844,293.1499938964844,0.2790015935897827,-5214.36474609375,304.1216125488281,0.912754476070404,0.3508388698101043,0.3153484463691711,292.68084716796875,297.1499938964844,293.1499938964844,0.2282585203647613,-4685.1044921875,304.1264953613281,0.8641132712364197,0.2988583743572235,0.2832397222518921,292.5301818847656,297.1499938964844,293.1499938964844,0.3480116724967956,-4828.076171875,304.1115417480469,0.9734046459197998,0.4188924133777618,0.2922021448612213,292.2491760253906,297.1499938964844,293.1499938964844,0.3949553370475769,-7214.8701171875,304.1182861328125,0.9990000128746032,0.5853303074836731,0.4364711046218872,292.6704406738281,297.1499938964844,293.1499938964844,0.045725755393505,-6657.1845703125,304.1285705566406,0.5759152173995972,0.088476687669754,0.4024010002613067,290.4430236816406,291.1499938964844,265.366943359375,263.8072509765625,280.3688659667969,292.6689147949219,290.44317626953125,1.0,0.400389701128006,0.9973584413528442,0.9973584413528442,1.0,1.0,-2.076110601425171,0.9355266690254213,1.1405839920043943,0.4601659178733825,0.0,0.0,1.0,78.99298095703125,132.0,65.00914764404297,-21116.599609375,787.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87579345703125,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.496209442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005035895155742,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.64404296875,297.1499938964844,293.1499938964844,0.2854926288127899,-5310.70654296875,304.1202087402344,0.8916281461715698,0.3558622598648071,0.3203058242797851,292.7161865234375,297.1499938964844,293.1499938964844,0.2339852303266525,-4778.958984375,304.124755859375,0.8460086584091187,0.3035747706890106,0.2881393730640411,292.57373046875,297.1499938964844,293.1499938964844,0.3569445610046386,-4926.033203125,304.10943603515625,0.9521167874336244,0.4257616102695465,0.2973391115665436,292.32794189453125,297.1499938964844,293.1499938964844,0.4357403814792633,-7821.81103515625,304.0608215332031,0.9990000128746032,0.5922452211380005,0.4738422036170959,292.7133483886719,297.1499938964844,293.1499938964844,0.0496245622634887,-6979.95703125,304.12921142578125,0.5671663284301758,0.0919276252388954,0.4207038581371307,290.40643310546875,291.1499938964844,265.3599548339844,263.8011169433594,280.3523254394531,292.7119140625,290.40289306640625,1.0,0.4208130538463592,0.9971596598625184,0.9971596598625184,1.0,1.0,-2.1609787940979004,0.9766905903816224,1.1842882633209229,0.4824899137020111,0.0,0.0,1.0,90.38268280029295,150.0,-29.879127502441406,-21792.025390625,905.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0611267089844,306.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5070520639419556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005145933828316,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
