time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.64404296875,297.1499938964844,293.1499938964844,0.2854926288127899,-5310.70654296875,304.1202087402344,0.8916281461715698,0.3558622598648071,0.3203058242797851,292.7161865234375,297.1499938964844,293.1499938964844,0.2339852303266525,-4778.958984375,304.124755859375,0.8460086584091187,0.3035747706890106,0.2881393730640411,292.57373046875,297.1499938964844,293.1499938964844,0.3569445610046386,-4926.033203125,304.10943603515625,0.9521167874336244,0.4257616102695465,0.2973391115665436,292.32794189453125,297.1499938964844,293.1499938964844,0.4357403814792633,-7821.81103515625,304.0608215332031,0.9990000128746032,0.5922452211380005,0.4738422036170959,292.7133483886719,297.1499938964844,293.1499938964844,0.0496245622634887,-6979.95703125,304.12921142578125,0.5671663284301758,0.0919276252388954,0.4207038581371307,290.40643310546875,291.1499938964844,265.3599548339844,263.8011169433594,280.3523254394531,292.7119140625,290.40289306640625,1.0,0.4208130538463592,0.9971596598625184,0.9971596598625184,1.0,1.0,-2.1609787940979004,0.9766905903816224,1.1842882633209229,0.4824899137020111,0.0,0.0,1.0,90.38268280029295,150.0,-29.879127502441406,-21792.025390625,905.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0611267089844,306.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5070520639419556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005145933828316,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6649780273437,297.1499938964844,293.1499938964844,0.2891102135181427,-5364.58544921875,304.1190490722656,0.8804070353507996,0.358157604932785,0.3226262032985687,292.7329406738281,297.1499938964844,293.1499938964844,0.237187460064888,-4831.60546875,304.12353515625,0.8363995552062988,0.3057772815227508,0.2904787361621856,292.5945739746094,297.1499938964844,293.1499938964844,0.3619067668914795,-4980.529296875,304.1077880859375,0.9393225312232972,0.4289659559726715,0.2997750341892242,292.3768920898437,297.1499938964844,293.1499938964844,0.4604922533035278,-8182.8818359375,304.0320739746094,0.9990000128746032,0.5930472016334534,0.4952809512615204,292.7345275878906,297.1499938964844,293.1499938964844,0.0513963997364044,-7129.390625,304.1297912597656,0.5611129999160767,0.0932992547750473,0.4284229874610901,290.3664855957031,291.1499938964844,265.3557434082031,263.7975158691406,280.34375,292.7331237792969,290.3616943359375,1.0,0.4317930042743683,0.997060239315033,0.997060239315033,1.0,1.0,-2.20452094078064,0.9978398680686952,1.2066810131072998,0.4939586222171783,0.0,0.0,1.0,97.15665435791016,150.0,-70.76910400390625,-22106.33984375,973.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1226806640625,306.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80078125,24480.0,0.0,0.0,0.5125494599342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005201725289225,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.685302734375,297.1499938964844,293.1499938964844,0.2924348711967468,-5413.6318359375,304.11865234375,0.8691961169242859,0.3603102564811706,0.3248420059680938,292.7491455078125,297.1499938964844,293.1499938964844,0.2401713132858276,-4880.23388671875,304.1229248046875,0.8268242478370667,0.3078764677047729,0.292745292186737,292.6148681640625,297.1499938964844,293.1499938964844,0.3665285110473633,-5030.78076171875,304.1070556640625,0.9259577989578248,0.4320182502269745,0.3021232187747955,292.4309387207031,297.1499938964844,293.1499938964844,0.4867969453334808,-8560.7255859375,304.0057373046875,0.9990000128746032,0.5922335982322693,0.5179526805877686,292.75543212890625,297.1499938964844,293.1499938964844,0.0529415346682071,-7260.12255859375,304.1306457519531,0.5544240474700928,0.0944582000374794,0.4352556765079498,290.3347473144531,291.1499938964844,265.35107421875,263.7935791015625,280.3352355957031,292.75408935546875,290.3308410644531,1.0,0.4430866241455078,0.9969252347946168,0.9969252347946168,1.0,1.0,-2.2481629848480225,1.0190541744232178,1.2291089296340942,0.5054599046707153,0.0,0.0,1.0,104.5487060546875,153.0,-78.66377258300781,-22493.3046875,1045.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1551818847656,306.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5182421803474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005259499303065,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7237548828125,297.1499938964844,293.1499938964844,0.299444168806076,-5517.11279296875,304.117431640625,0.853956937789917,0.3642870783805847,0.3288644552230835,292.7796630859375,297.1499938964844,293.1499938964844,0.246480107307434,-4983.0966796875,304.1214599609375,0.813523530960083,0.3118427395820617,0.2969471216201782,292.6533508300781,297.1499938964844,293.1499938964844,0.3763122260570526,-5137.05126953125,304.1051025390625,0.9079629182815552,0.4377678036689758,0.3064824640750885,292.5420837402344,297.1499938964844,293.1499938964844,0.5318244695663452,-9188.0234375,303.97955322265625,0.9990000128746032,0.5879084467887878,0.5532057881355286,292.7954406738281,297.1499938964844,293.1499938964844,0.0556520223617553,-7493.548828125,304.1325988769531,0.5450467467308044,0.0963364765048027,0.446183294057846,290.2425231933594,291.1499938964844,265.340576171875,263.7848815917969,280.32489013671875,292.79425048828125,290.23779296875,1.0,0.4606606364250183,0.9966552257537842,0.9966552257537842,1.0,1.0,-2.3187170028686523,1.0533360242843628,1.2653809785842896,0.5242388844490051,0.0,0.0,1.0,116.73497772216795,156.0,-115.048095703125,-22974.802734375,1169.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19342041015625,306.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5297625660896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005376416374929,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7237548828125,297.1499938964844,293.1499938964844,0.299444168806076,-5517.11279296875,304.117431640625,0.853956937789917,0.3642870783805847,0.3288644552230835,292.7796630859375,297.1499938964844,293.1499938964844,0.246480107307434,-4983.0966796875,304.1214599609375,0.813523530960083,0.3118427395820617,0.2969471216201782,292.6533508300781,297.1499938964844,293.1499938964844,0.3763122260570526,-5137.05126953125,304.1051025390625,0.9079629182815552,0.4377678036689758,0.3064824640750885,292.5420837402344,297.1499938964844,293.1499938964844,0.5318244695663452,-9188.0234375,303.97955322265625,0.9990000128746032,0.5879084467887878,0.5532057881355286,292.7954406738281,297.1499938964844,293.1499938964844,0.0556520223617553,-7493.548828125,304.1325988769531,0.5450467467308044,0.0963364765048027,0.446183294057846,290.2425231933594,291.1499938964844,265.340576171875,263.7848815917969,280.32489013671875,292.79425048828125,290.23779296875,1.0,0.4606606364250183,0.9966552257537842,0.9966552257537842,1.0,1.0,-2.3187170028686523,1.0533360242843628,1.2653809785842896,0.5242388844490051,0.0,0.0,1.0,116.73497772216795,156.0,-115.048095703125,-22974.802734375,1169.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19342041015625,306.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5297625660896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005376416374929,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.75927734375,297.1499938964844,293.1499938964844,0.30538409948349,-5603.24658203125,304.1184997558594,0.838572084903717,0.3678798973560333,0.3326171636581421,292.80767822265625,297.1499938964844,293.1499938964844,0.2519872188568115,-5071.42236328125,304.12188720703125,0.7986778616905212,0.315542995929718,0.3009746074676513,292.6889953613281,297.1499938964844,293.1499938964844,0.3848409354686737,-5227.984375,304.1059875488281,0.8908576965332031,0.4431252777576446,0.3106201589107513,292.62469482421875,297.1499938964844,293.1499938964844,0.5421274304389954,-9299.615234375,304.0201416015625,0.9837321043014526,0.5864522457122803,0.5559906363487244,292.83154296875,297.1499938964844,293.1499938964844,0.0579342022538185,-7690.611328125,304.1346130371094,0.534680962562561,0.0979951843619346,0.4559959769248962,290.1845397949219,291.1499938964844,265.3288879394531,263.7752990722656,280.32861328125,292.8304748535156,290.1831970214844,1.0,0.4734592139720917,0.9963852167129515,0.9963852167129515,1.0,1.0,-2.3481390476226807,1.06758713722229,1.280551791191101,0.5322672724723816,0.0,0.0,1.0,129.6065216064453,159.0,-77.94281005859375,-23214.953125,1253.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27618408203125,306.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.82421875,25560.0,0.0,0.0,0.540626049041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.0897072317893617e-05,0.0,0.0005486667505465,0.0,0.0,447.5346374511719,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
717600,292.75927734375,297.1499938964844,293.1499938964844,0.30538409948349,-5603.24658203125,304.1184997558594,0.838572084903717,0.3678798973560333,0.3326171636581421,292.80767822265625,297.1499938964844,293.1499938964844,0.2519872188568115,-5071.42236328125,304.12188720703125,0.7986778616905212,0.315542995929718,0.3009746074676513,292.6889953613281,297.1499938964844,293.1499938964844,0.3848409354686737,-5227.984375,304.1059875488281,0.8908576965332031,0.4431252777576446,0.3106201589107513,292.62469482421875,297.1499938964844,293.1499938964844,0.5421274304389954,-9299.615234375,304.0201416015625,0.9837321043014526,0.5864522457122803,0.5559906363487244,292.83154296875,297.1499938964844,293.1499938964844,0.0579342022538185,-7690.611328125,304.1346130371094,0.534680962562561,0.0979951843619346,0.4559959769248962,290.1845397949219,291.1499938964844,265.3288879394531,263.7752990722656,280.32861328125,292.8304748535156,290.1831970214844,1.0,0.4734592139720917,0.9963852167129515,0.9963852167129515,1.0,1.0,-2.3481390476226807,1.06758713722229,1.280551791191101,0.5322672724723816,0.0,0.0,1.0,129.6065216064453,159.0,-77.94281005859375,-23214.953125,1253.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27618408203125,306.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.82421875,25560.0,0.0,0.0,0.540626049041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.0897072317893617e-05,0.0,0.0005486667505465,0.0,0.0,447.5346374511719,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
717660,292.79296875,297.1499938964844,293.1499938964844,0.3090021014213562,-5653.45947265625,304.1229553222656,0.8298144340515137,0.3709420263767242,0.3357764184474945,292.8344421386719,297.1499938964844,293.1499938964844,0.2555894553661346,-5127.15869140625,304.125244140625,0.7900763154029846,0.3187910616397857,0.3044680058956146,292.7227478027344,297.1499938964844,293.1499938964844,0.3906190097332001,-5287.3134765625,304.1109924316406,0.8813669085502625,0.4479545652866363,0.3142997324466705,292.67352294921875,297.1499938964844,293.1499938964844,0.548349916934967,-9360.3193359375,304.0525817871094,0.972441792488098,0.5898295044898987,0.558750331401825,292.8634338378906,297.1499938964844,293.1499938964844,0.0596088245511055,-7832.74072265625,304.1369323730469,0.5294597744941711,0.0995861068367958,0.4647422730922699,290.1957092285156,291.1499938964844,265.3162536621094,263.7650756835937,280.3304138183594,292.8625183105469,290.1960754394531,1.0,0.4831622242927551,0.9961205720901488,0.9961205720901488,1.0,1.0,-2.374480962753296,1.0804163217544556,1.2940645217895508,0.539186418056488,0.0,0.0,1.0,138.85324096679688,162.0,-12.755730628967283,-23585.42578125,1321.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4015808105469,306.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5506282448768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356492570136e-05,0.0,0.0005588177009485,0.0,0.0,473.6911315917969,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79296875,297.1499938964844,293.1499938964844,0.3090021014213562,-5653.45947265625,304.1229553222656,0.8298144340515137,0.3709420263767242,0.3357764184474945,292.8344421386719,297.1499938964844,293.1499938964844,0.2555894553661346,-5127.15869140625,304.125244140625,0.7900763154029846,0.3187910616397857,0.3044680058956146,292.7227478027344,297.1499938964844,293.1499938964844,0.3906190097332001,-5287.3134765625,304.1109924316406,0.8813669085502625,0.4479545652866363,0.3142997324466705,292.67352294921875,297.1499938964844,293.1499938964844,0.548349916934967,-9360.3193359375,304.0525817871094,0.972441792488098,0.5898295044898987,0.558750331401825,292.8634338378906,297.1499938964844,293.1499938964844,0.0596088245511055,-7832.74072265625,304.1369323730469,0.5294597744941711,0.0995861068367958,0.4647422730922699,290.1957092285156,291.1499938964844,265.3162536621094,263.7650756835937,280.3304138183594,292.8625183105469,290.1960754394531,1.0,0.4831622242927551,0.9961205720901488,0.9961205720901488,1.0,1.0,-2.374480962753296,1.0804163217544556,1.2940645217895508,0.539186418056488,0.0,0.0,1.0,138.85324096679688,162.0,-12.755730628967283,-23585.42578125,1321.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4015808105469,306.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5506282448768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356492570136e-05,0.0,0.0005588177009485,0.0,0.0,473.6911315917969,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8243103027344,297.1499938964844,293.1499938964844,0.3121974468231201,-5697.81298828125,304.1266174316406,0.8244791626930237,0.3736299872398376,0.3384835720062256,292.8594970703125,297.1499938964844,293.1499938964844,0.2588218748569488,-5177.111328125,304.12811279296875,0.784995973110199,0.3216989040374756,0.3075186014175415,292.7540283203125,297.1499938964844,293.1499938964844,0.3959814608097076,-5342.40380859375,304.11505126953125,0.8759230375289917,0.4524304270744324,0.3176345527172088,292.7110900878906,297.1499938964844,293.1499938964844,0.5554674863815308,-9440.9228515625,304.072998046875,0.9657150506973268,0.5942729115486145,0.5630088448524475,292.8914489746094,297.1499938964844,293.1499938964844,0.0611937195062637,-7968.6435546875,304.1386413574219,0.527066171169281,0.1011610850691795,0.4729755520820617,290.2023620605469,291.1499938964844,265.3030700683594,263.75445556640625,280.33013916015625,292.8906555175781,290.20294189453125,1.0,0.4910331964492798,0.9958559274673462,0.9958559274673462,1.0,1.0,-2.4004111289978027,1.0930469036102295,1.3073643445968628,0.5460030436515808,0.0,0.0,1.0,145.71652221679688,165.0,3.91806960105896,-23879.90625,1381.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56402587890625,307.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5596808791160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005680049653165,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8243103027344,297.1499938964844,293.1499938964844,0.3121974468231201,-5697.81298828125,304.1266174316406,0.8244791626930237,0.3736299872398376,0.3384835720062256,292.8594970703125,297.1499938964844,293.1499938964844,0.2588218748569488,-5177.111328125,304.12811279296875,0.784995973110199,0.3216989040374756,0.3075186014175415,292.7540283203125,297.1499938964844,293.1499938964844,0.3959814608097076,-5342.40380859375,304.11505126953125,0.8759230375289917,0.4524304270744324,0.3176345527172088,292.7110900878906,297.1499938964844,293.1499938964844,0.5554674863815308,-9440.9228515625,304.072998046875,0.9657150506973268,0.5942729115486145,0.5630088448524475,292.8914489746094,297.1499938964844,293.1499938964844,0.0611937195062637,-7968.6435546875,304.1386413574219,0.527066171169281,0.1011610850691795,0.4729755520820617,290.2023620605469,291.1499938964844,265.3030700683594,263.75445556640625,280.33013916015625,292.8906555175781,290.20294189453125,1.0,0.4910331964492798,0.9958559274673462,0.9958559274673462,1.0,1.0,-2.4004111289978027,1.0930469036102295,1.3073643445968628,0.5460030436515808,0.0,0.0,1.0,145.71652221679688,165.0,3.91806960105896,-23879.90625,1381.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56402587890625,307.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5596808791160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005680049653165,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8391418457031,297.1499938964844,293.1499938964844,0.3135621249675751,-5716.60302734375,304.1283874511719,0.8224818706512451,0.3748399913311004,0.3396965563297272,292.87139892578125,297.1499938964844,293.1499938964844,0.2602474689483642,-5199.0029296875,304.1294860839844,0.7831632494926453,0.3230426907539367,0.3089152574539184,292.76873779296875,297.1499938964844,293.1499938964844,0.3984241485595703,-5367.38232421875,304.1169738769531,0.8740214705467224,0.4545581042766571,0.3192073106765747,292.72784423828125,297.1499938964844,293.1499938964844,0.5588040351867676,-9479.5947265625,304.0809020996094,0.9632861018180848,0.5965381860733032,0.5652275085449219,292.9042358398437,297.1499938964844,293.1499938964844,0.0619305074214935,-8031.98388671875,304.13934326171875,0.5264127850532532,0.1019232720136642,0.4769066274166107,290.2080383300781,291.1499938964844,265.2963562011719,263.7491149902344,280.3295288085937,292.90350341796875,290.20880126953125,1.0,0.494493156671524,0.9957236051559448,0.9957236051559448,1.0,1.0,-2.4128241539001465,1.0990939140319824,1.313730239868164,0.5492665767669678,0.0,0.0,1.0,148.59451293945312,165.0,9.959357261657717,-24027.185546875,1408.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6549987792969,307.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5638514757156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005722375353798,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
717960,292.8534851074219,297.1499938964844,293.1499938964844,0.3142773807048797,-5725.4580078125,304.13104248046875,0.8207486271858215,0.3759627044200897,0.3408231437206268,292.88287353515625,297.1499938964844,293.1499938964844,0.2611372768878937,-5211.8466796875,304.131591796875,0.7816141247749329,0.3243163228034973,0.3102364540100097,292.78289794921875,297.1499938964844,293.1499938964844,0.4000809788703918,-5383.48291015625,304.1199645996094,0.8724509477615356,0.4566071629524231,0.3207217454910278,292.7437744140625,297.1499938964844,293.1499938964844,0.5610560774803162,-9503.4833984375,304.08935546875,0.9612341523170472,0.5987568497657776,0.5674169659614563,292.9163513183594,297.1499938964844,293.1499938964844,0.0625106915831565,-8080.42578125,304.1402282714844,0.5259565114974976,0.1026585474610328,0.4806899130344391,290.2344970703125,291.1499938964844,265.2896423339844,263.7437744140625,280.3287658691406,292.9156494140625,290.23687744140625,1.0,0.4977115988731384,0.9956071972846984,0.9956071972846984,1.0,1.0,-2.424760341644287,1.1049097776412964,1.3198506832122805,0.5524047017097473,0.0,0.0,1.0,151.222412109375,168.0,41.36048889160156,-24262.572265625,1434.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7361145019531,307.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5679475665092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005763945518992,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88055419921875,297.1499938964844,293.1499938964844,0.3159783482551574,-5748.0458984375,304.1344909667969,0.8177692294120789,0.3779821097850799,0.3428402543067932,292.9046325683594,297.1499938964844,293.1499938964844,0.2631568908691406,-5242.1669921875,304.13433837890625,0.7790443897247314,0.3266729414463043,0.3126705884933471,292.8096923828125,297.1499938964844,293.1499938964844,0.4037893712520599,-5420.7880859375,304.1237487792969,0.8699228167533875,0.4604743421077728,0.3235715329647064,292.7736511230469,297.1499938964844,293.1499938964844,0.5660070776939392,-9560.4619140625,304.1011962890625,0.9578307867050172,0.6029897928237915,0.5715991854667664,292.93878173828125,297.1499938964844,293.1499938964844,0.0636965408921241,-8181.6044921875,304.1415100097656,0.5253438949584961,0.1040280163288116,0.487741470336914,290.2657165527344,291.1499938964844,265.2763061523437,263.73321533203125,280.326904296875,292.9381408691406,290.26708984375,1.0,0.5035659074783325,0.9953744411468506,0.9953744411468506,1.0,1.0,-2.4470293521881104,1.1157621145248413,1.3312671184539795,0.5582543015480042,0.0,0.0,1.0,155.94850158691406,171.0,40.517704010009766,-24554.482421875,1482.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.898681640625,307.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5756540894508362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005842157406732,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88055419921875,297.1499938964844,293.1499938964844,0.3159783482551574,-5748.0458984375,304.1344909667969,0.8177692294120789,0.3779821097850799,0.3428402543067932,292.9046325683594,297.1499938964844,293.1499938964844,0.2631568908691406,-5242.1669921875,304.13433837890625,0.7790443897247314,0.3266729414463043,0.3126705884933471,292.8096923828125,297.1499938964844,293.1499938964844,0.4037893712520599,-5420.7880859375,304.1237487792969,0.8699228167533875,0.4604743421077728,0.3235715329647064,292.7736511230469,297.1499938964844,293.1499938964844,0.5660070776939392,-9560.4619140625,304.1011962890625,0.9578307867050172,0.6029897928237915,0.5715991854667664,292.93878173828125,297.1499938964844,293.1499938964844,0.0636965408921241,-8181.6044921875,304.1415100097656,0.5253438949584961,0.1040280163288116,0.487741470336914,290.2657165527344,291.1499938964844,265.2763061523437,263.73321533203125,280.326904296875,292.9381408691406,290.26708984375,1.0,0.5035659074783325,0.9953744411468506,0.9953744411468506,1.0,1.0,-2.4470293521881104,1.1157621145248413,1.3312671184539795,0.5582543015480042,0.0,0.0,1.0,155.94850158691406,171.0,40.517704010009766,-24554.482421875,1482.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.898681640625,307.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5756540894508362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005842157406732,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.90545654296875,297.1499938964844,293.1499938964844,0.3174962699413299,-5768.36767578125,304.1371154785156,0.8151794075965881,0.3797551393508911,0.3446109294891357,292.9247131347656,297.1499938964844,293.1499938964844,0.2650257050991058,-5270.36083984375,304.1364440917969,0.77689528465271,0.3288115561008453,0.3148747086524963,292.83453369140625,297.1499938964844,293.1499938964844,0.4072903096675873,-5456.1884765625,304.12664794921875,0.8678744435310364,0.4640543162822723,0.3262073397636413,292.8012390136719,297.1499938964844,293.1499938964844,0.5705592632293701,-9614.1689453125,304.1098022460937,0.9549819231033324,0.6069247722625732,0.5754971504211426,292.9591369628906,297.1499938964844,293.1499938964844,0.0647644847631454,-8273.3173828125,304.1425476074219,0.5248684883117676,0.1052493825554847,0.4940654933452606,290.2908935546875,291.1499938964844,265.263427734375,263.7230529785156,280.32476806640625,292.958251953125,290.2922058105469,1.0,0.5088210701942444,0.995141625404358,0.995141625404358,1.0,1.0,-2.4672534465789795,1.1256203651428225,1.3416330814361572,0.5635586380958557,0.0,0.0,1.0,160.19583129882812,174.0,36.61783218383789,-24820.09375,1526.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06982421875,307.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5826062560081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005912713240832,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.90545654296875,297.1499938964844,293.1499938964844,0.3174962699413299,-5768.36767578125,304.1371154785156,0.8151794075965881,0.3797551393508911,0.3446109294891357,292.9247131347656,297.1499938964844,293.1499938964844,0.2650257050991058,-5270.36083984375,304.1364440917969,0.77689528465271,0.3288115561008453,0.3148747086524963,292.83453369140625,297.1499938964844,293.1499938964844,0.4072903096675873,-5456.1884765625,304.12664794921875,0.8678744435310364,0.4640543162822723,0.3262073397636413,292.8012390136719,297.1499938964844,293.1499938964844,0.5705592632293701,-9614.1689453125,304.1098022460937,0.9549819231033324,0.6069247722625732,0.5754971504211426,292.9591369628906,297.1499938964844,293.1499938964844,0.0647644847631454,-8273.3173828125,304.1425476074219,0.5248684883117676,0.1052493825554847,0.4940654933452606,290.2908935546875,291.1499938964844,265.263427734375,263.7230529785156,280.32476806640625,292.958251953125,290.2922058105469,1.0,0.5088210701942444,0.995141625404358,0.995141625404358,1.0,1.0,-2.4672534465789795,1.1256203651428225,1.3416330814361572,0.5635586380958557,0.0,0.0,1.0,160.19583129882812,174.0,36.61783218383789,-24820.09375,1526.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06982421875,307.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5826062560081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005912713240832,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.928466796875,297.1499938964844,293.1499938964844,0.318015992641449,-5773.79248046875,304.1404724121094,0.8127434849739075,0.3812825679779053,0.3461560606956482,292.9433288574219,297.1499938964844,293.1499938964844,0.2660638988018036,-5284.859375,304.13916015625,0.7749300599098206,0.3307415843009949,0.3168731033802032,292.8577575683594,297.1499938964844,293.1499938964844,0.4095189869403839,-5477.6083984375,304.1306457519531,0.8660259246826172,0.4673357009887695,0.3286332190036773,292.82720947265625,297.1499938964844,293.1499938964844,0.5732446312904358,-9643.220703125,304.1185913085937,0.952348291873932,0.6104928851127625,0.5790563821792603,292.9776916503906,297.1499938964844,293.1499938964844,0.065522477030754,-8336.2373046875,304.1437683105469,0.5243392586708069,0.106317214667797,0.4996628761291504,290.3428955078125,291.1499938964844,265.2513122558594,263.7135925292969,280.322509765625,292.9760437011719,290.3447265625,1.0,0.5136140584945679,0.9949058890342712,0.9949058890342712,1.0,1.0,-2.4854278564453125,1.1344809532165527,1.3509467840194702,0.5683174133300781,0.0,0.0,1.0,164.15655517578125,177.0,57.456912994384766,-25165.728515625,1567.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2138977050781,307.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5891934633255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005979564157314,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.928466796875,297.1499938964844,293.1499938964844,0.318015992641449,-5773.79248046875,304.1404724121094,0.8127434849739075,0.3812825679779053,0.3461560606956482,292.9433288574219,297.1499938964844,293.1499938964844,0.2660638988018036,-5284.859375,304.13916015625,0.7749300599098206,0.3307415843009949,0.3168731033802032,292.8577575683594,297.1499938964844,293.1499938964844,0.4095189869403839,-5477.6083984375,304.1306457519531,0.8660259246826172,0.4673357009887695,0.3286332190036773,292.82720947265625,297.1499938964844,293.1499938964844,0.5732446312904358,-9643.220703125,304.1185913085937,0.952348291873932,0.6104928851127625,0.5790563821792603,292.9776916503906,297.1499938964844,293.1499938964844,0.065522477030754,-8336.2373046875,304.1437683105469,0.5243392586708069,0.106317214667797,0.4996628761291504,290.3428955078125,291.1499938964844,265.2513122558594,263.7135925292969,280.322509765625,292.9760437011719,290.3447265625,1.0,0.5136140584945679,0.9949058890342712,0.9949058890342712,1.0,1.0,-2.4854278564453125,1.1344809532165527,1.3509467840194702,0.5683174133300781,0.0,0.0,1.0,164.15655517578125,177.0,57.456912994384766,-25165.728515625,1567.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2138977050781,307.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5891934633255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005979564157314,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.94970703125,297.1499938964844,293.1499938964844,0.3188041746616363,-5783.9111328125,304.142333984375,0.8103375434875488,0.3825843930244446,0.3474887013435364,292.9606018066406,297.1499938964844,293.1499938964844,0.2673331499099731,-5303.724609375,304.1406555175781,0.7730286121368408,0.3324760496616363,0.318678468465805,292.8795166015625,297.1499938964844,293.1499938964844,0.4120682179927826,-5503.17578125,304.1328125,0.864234983921051,0.4703259468078613,0.3308506309986114,292.8515014648437,297.1499938964844,293.1499938964844,0.5762931704521179,-9679.310546875,304.1239318847656,0.94977867603302,0.613741934299469,0.5822948813438416,292.99468994140625,297.1499938964844,293.1499938964844,0.0662662610411644,-8399.6171875,304.14459228515625,0.5236703157424927,0.1072338968515396,0.5045523643493652,290.373779296875,291.1499938964844,265.24029541015625,263.705078125,280.3205261230469,292.9920959472656,290.3752136230469,1.0,0.5180293321609497,0.9946702122688292,0.9946702122688292,1.0,1.0,-2.5016286373138428,1.1423814296722412,1.3592472076416016,0.5725489854812622,0.0,0.0,1.0,167.9349365234375,180.0,46.1699104309082,-25395.39453125,1605.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3580627441406,307.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5952078104019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006040602456778,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.94970703125,297.1499938964844,293.1499938964844,0.3188041746616363,-5783.9111328125,304.142333984375,0.8103375434875488,0.3825843930244446,0.3474887013435364,292.9606018066406,297.1499938964844,293.1499938964844,0.2673331499099731,-5303.724609375,304.1406555175781,0.7730286121368408,0.3324760496616363,0.318678468465805,292.8795166015625,297.1499938964844,293.1499938964844,0.4120682179927826,-5503.17578125,304.1328125,0.864234983921051,0.4703259468078613,0.3308506309986114,292.8515014648437,297.1499938964844,293.1499938964844,0.5762931704521179,-9679.310546875,304.1239318847656,0.94977867603302,0.613741934299469,0.5822948813438416,292.99468994140625,297.1499938964844,293.1499938964844,0.0662662610411644,-8399.6171875,304.14459228515625,0.5236703157424927,0.1072338968515396,0.5045523643493652,290.373779296875,291.1499938964844,265.24029541015625,263.705078125,280.3205261230469,292.9920959472656,290.3752136230469,1.0,0.5180293321609497,0.9946702122688292,0.9946702122688292,1.0,1.0,-2.5016286373138428,1.1423814296722412,1.3592472076416016,0.5725489854812622,0.0,0.0,1.0,167.9349365234375,180.0,46.1699104309082,-25395.39453125,1605.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3580627441406,307.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5952078104019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006040602456778,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9597473144531,297.1499938964844,293.1499938964844,0.3191487491130829,-5788.34326171875,304.1430969238281,0.809125542640686,0.3831530511379242,0.3480805158615112,292.96875,297.1499938964844,293.1499938964844,0.2679270207881927,-5312.5791015625,304.1412658691406,0.7720834016799927,0.3332723081111908,0.3195128440856933,292.889892578125,297.1499938964844,293.1499938964844,0.4132692515850067,-5515.24658203125,304.1337585449219,0.8633389472961426,0.4717125296592712,0.331882894039154,292.863037109375,297.1499938964844,293.1499938964844,0.5777148008346558,-9696.349609375,304.1260681152344,0.9484989047050476,0.6152556538581848,0.5838083028793335,293.0026550292969,297.1499938964844,293.1499938964844,0.0665986016392707,-8427.994140625,304.1449584960937,0.5232744216918945,0.1076381281018257,0.5067451000213623,290.3874816894531,291.1499938964844,265.2352905273437,263.7012634277344,280.3197326660156,292.99957275390625,290.38885498046875,1.0,0.5201144814491272,0.9945523142814636,0.9945523142814636,1.0,1.0,-2.50903582572937,1.1459943056106567,1.363041639328003,0.5744798183441162,0.0,0.0,1.0,169.77459716796875,180.0,42.43852615356445,-25502.76953125,1623.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4319152832031,307.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5979775190353394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.000606871151831,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.96942138671875,297.1499938964844,293.1499938964844,0.3189368844032287,-5784.248046875,304.1447448730469,0.8078955411911011,0.3836629688739776,0.3486226499080658,292.97662353515625,297.1499938964844,293.1499938964844,0.2680531442165375,-5313.5576171875,304.14263916015625,0.7711328268051147,0.3340199589729309,0.3203027546405792,292.8999938964844,297.1499938964844,293.1499938964844,0.4137519896030426,-5519.2431640625,304.1358337402344,0.8624332547187805,0.4730264246463775,0.3328660726547241,292.874267578125,297.1499938964844,293.1499938964844,0.578158438205719,-9699.66015625,304.129638671875,0.9472095370292664,0.6166892051696777,0.5852516889572144,293.01025390625,297.1499938964844,293.1499938964844,0.0667842105031013,-8442.0634765625,304.1455383300781,0.522835373878479,0.1080081015825271,0.5087811946868896,290.4196472167969,291.1499938964844,265.230712890625,263.69775390625,280.31915283203125,293.0067749023437,290.4222717285156,1.0,0.5221266746520996,0.9944347143173218,0.9944347143173218,1.0,1.0,-2.5159988403320312,1.1493905782699585,1.3666081428527832,0.5762925148010254,0.0,0.0,1.0,171.59051513671875,183.0,65.20758819580078,-25694.0625,1640.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49267578125,307.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6007431745529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006096779834479,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9877624511719,297.1499938964844,293.1499938964844,0.3190381228923797,-5784.60791015625,304.14630126953125,0.8053482174873352,0.3845157921314239,0.3495504856109619,292.9916076660156,297.1499938964844,293.1499938964844,0.2687557935714721,-5323.52197265625,304.1438903808594,0.7691913843154907,0.3353728652000427,0.3217445611953735,292.9192199707031,297.1499938964844,293.1499938964844,0.415378987789154,-5535.18310546875,304.1378173828125,0.860571563243866,0.4754545092582702,0.3346855640411377,292.8956604003906,297.1499938964844,293.1499938964844,0.5799274444580078,-9720.087890625,304.1334228515625,0.9445666670799256,0.6193313002586365,0.5879150032997131,293.0245666503906,297.1499938964844,293.1499938964844,0.0672364383935928,-8479.46875,304.1462707519531,0.5218197107315063,0.1086483299732208,0.512394905090332,290.4573059082031,291.1499938964844,265.222900390625,263.6919250488281,280.318603515625,293.0203552246094,290.4588623046875,1.0,0.525943398475647,0.9941994547843932,0.9941994547843932,1.0,1.0,-2.5285749435424805,1.1555262804031372,1.3730486631393433,0.579557478427887,0.0,0.0,1.0,175.16896057128906,186.0,53.30794525146485,-25894.44921875,1673.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.609619140625,308.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6059697866439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006149822729639,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.9877624511719,297.1499938964844,293.1499938964844,0.3190381228923797,-5784.60791015625,304.14630126953125,0.8053482174873352,0.3845157921314239,0.3495504856109619,292.9916076660156,297.1499938964844,293.1499938964844,0.2687557935714721,-5323.52197265625,304.1438903808594,0.7691913843154907,0.3353728652000427,0.3217445611953735,292.9192199707031,297.1499938964844,293.1499938964844,0.415378987789154,-5535.18310546875,304.1378173828125,0.860571563243866,0.4754545092582702,0.3346855640411377,292.8956604003906,297.1499938964844,293.1499938964844,0.5799274444580078,-9720.087890625,304.1334228515625,0.9445666670799256,0.6193313002586365,0.5879150032997131,293.0245666503906,297.1499938964844,293.1499938964844,0.0672364383935928,-8479.46875,304.1462707519531,0.5218197107315063,0.1086483299732208,0.512394905090332,290.4573059082031,291.1499938964844,265.222900390625,263.6919250488281,280.318603515625,293.0203552246094,290.4588623046875,1.0,0.525943398475647,0.9941994547843932,0.9941994547843932,1.0,1.0,-2.5285749435424805,1.1555262804031372,1.3730486631393433,0.579557478427887,0.0,0.0,1.0,175.16896057128906,186.0,53.30794525146485,-25894.44921875,1673.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.609619140625,308.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6059697866439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006149822729639,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.0048217773437,297.1499938964844,293.1499938964844,0.319136381149292,-5785.21826171875,304.1473693847656,0.8027207851409912,0.3851640224456787,0.3502931296825409,293.005615234375,297.1499938964844,293.1499938964844,0.2694559693336487,-5333.70263671875,304.1447448730469,0.7672021389007568,0.3365464508533478,0.3230155706405639,292.9375305175781,297.1499938964844,293.1499938964844,0.4169692695140838,-5550.9912109375,304.13922119140625,0.8586391806602478,0.4775862991809845,0.3363109827041626,292.91571044921875,297.1499938964844,293.1499938964844,0.5816976428031921,-9741.337890625,304.135986328125,0.94185870885849,0.6217105984687805,0.5903265476226807,293.03765869140625,297.1499938964844,293.1499938964844,0.0676306337118148,-8512.373046875,304.1468505859375,0.5206384658813477,0.1091648191213607,0.5154399275779724,290.4860534667969,291.1499938964844,265.2172241210937,263.68780517578125,280.3182373046875,293.0314636230469,290.4874267578125,1.0,0.5295088887214661,0.9939641952514648,0.9939641952514648,1.0,1.0,-2.5395045280456543,1.1608599424362185,1.378644585609436,0.5823835134506226,0.0,0.0,1.0,178.68495178222656,189.0,43.510520935058594,-26068.630859375,1703.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322998046875,308.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6106588244438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0006197410402819,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0048217773437,297.1499938964844,293.1499938964844,0.319136381149292,-5785.21826171875,304.1473693847656,0.8027207851409912,0.3851640224456787,0.3502931296825409,293.005615234375,297.1499938964844,293.1499938964844,0.2694559693336487,-5333.70263671875,304.1447448730469,0.7672021389007568,0.3365464508533478,0.3230155706405639,292.9375305175781,297.1499938964844,293.1499938964844,0.4169692695140838,-5550.9912109375,304.13922119140625,0.8586391806602478,0.4775862991809845,0.3363109827041626,292.91571044921875,297.1499938964844,293.1499938964844,0.5816976428031921,-9741.337890625,304.135986328125,0.94185870885849,0.6217105984687805,0.5903265476226807,293.03765869140625,297.1499938964844,293.1499938964844,0.0676306337118148,-8512.373046875,304.1468505859375,0.5206384658813477,0.1091648191213607,0.5154399275779724,290.4860534667969,291.1499938964844,265.2172241210937,263.68780517578125,280.3182373046875,293.0314636230469,290.4874267578125,1.0,0.5295088887214661,0.9939641952514648,0.9939641952514648,1.0,1.0,-2.5395045280456543,1.1608599424362185,1.378644585609436,0.5823835134506226,0.0,0.0,1.0,178.68495178222656,189.0,43.510520935058594,-26068.630859375,1703.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322998046875,308.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6106588244438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0006197410402819,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.02081298828125,297.1499938964844,293.1499938964844,0.3183598220348358,-5772.63232421875,304.14947509765625,0.8000086545944214,0.3855965435504913,0.3508472144603729,293.0187683105469,297.1499938964844,293.1499938964844,0.2694182097911834,-5331.666015625,304.1465148925781,0.7651435732841492,0.3375371098518371,0.3241167664527893,292.9550476074219,297.1499938964844,293.1499938964844,0.4173671305179596,-5553.65869140625,304.14208984375,0.8565953969955444,0.4794173240661621,0.3377220034599304,292.93463134765625,297.1499938964844,293.1499938964844,0.5819424986839294,-9741.6494140625,304.14013671875,0.9390512108802797,0.6238076090812683,0.592481255531311,293.0497131347656,297.1499938964844,293.1499938964844,0.067772053182125,-8521.1259765625,304.14764404296875,0.5192974805831909,0.1095662266016006,0.5179632306098938,290.5392150878906,291.1499938964844,265.2139587402344,263.6856689453125,280.319091796875,293.0417175292969,290.541015625,1.0,0.5328432321548462,0.9937295913696288,0.9937295913696288,1.0,1.0,-2.5488107204437256,1.16540265083313,1.3834080696105957,0.5847778916358948,0.0,0.0,1.0,182.16221618652344,192.0,60.44844436645508,-26320.7421875,1731.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82916259765625,308.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.615163266658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006243124953471,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.02081298828125,297.1499938964844,293.1499938964844,0.3183598220348358,-5772.63232421875,304.14947509765625,0.8000086545944214,0.3855965435504913,0.3508472144603729,293.0187683105469,297.1499938964844,293.1499938964844,0.2694182097911834,-5331.666015625,304.1465148925781,0.7651435732841492,0.3375371098518371,0.3241167664527893,292.9550476074219,297.1499938964844,293.1499938964844,0.4173671305179596,-5553.65869140625,304.14208984375,0.8565953969955444,0.4794173240661621,0.3377220034599304,292.93463134765625,297.1499938964844,293.1499938964844,0.5819424986839294,-9741.6494140625,304.14013671875,0.9390512108802797,0.6238076090812683,0.592481255531311,293.0497131347656,297.1499938964844,293.1499938964844,0.067772053182125,-8521.1259765625,304.14764404296875,0.5192974805831909,0.1095662266016006,0.5179632306098938,290.5392150878906,291.1499938964844,265.2139587402344,263.6856689453125,280.319091796875,293.0417175292969,290.541015625,1.0,0.5328432321548462,0.9937295913696288,0.9937295913696288,1.0,1.0,-2.5488107204437256,1.16540265083313,1.3834080696105957,0.5847778916358948,0.0,0.0,1.0,182.16221618652344,192.0,60.44844436645508,-26320.7421875,1731.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82916259765625,308.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.615163266658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006243124953471,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718980,293.0357971191406,297.1499938964844,293.1499938964844,0.3179073929786682,-5765.404296875,304.150390625,0.7972206473350525,0.3858322203159332,0.35121950507164,293.0311279296875,297.1499938964844,293.1499938964844,0.2696560025215149,-5334.60791015625,304.14727783203125,0.7630221843719482,0.3383533358573913,0.3250507712364197,292.9715270996094,297.1499938964844,293.1499938964844,0.4181693196296692,-5561.27734375,304.14337158203125,0.8544798493385315,0.4810144603252411,0.3389597833156585,292.952392578125,297.1499938964844,293.1499938964844,0.5827730298042297,-9751.1484375,304.1420288085937,0.9361573457717896,0.6256563067436218,0.594391405582428,293.060791015625,297.1499938964844,293.1499938964844,0.0679495930671691,-8534.6015625,304.14813232421875,0.5178185701370239,0.1098617613315582,0.5200008153915405,290.5717468261719,291.1499938964844,265.2135009765625,263.685791015625,280.32135009765625,293.0512390136719,290.5732116699219,1.0,0.5359625816345215,0.993494987487793,0.993494987487793,1.0,1.0,-2.5566117763519287,1.1692122220993042,1.3873995542526243,0.5867706537246704,0.0,0.0,1.0,185.60060119628903,195.0,48.87360000610352,-26463.060546875,1757.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9293212890625,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6192460656166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006284560076892,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
