time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0357971191406,297.1499938964844,293.1499938964844,0.3179073929786682,-5765.404296875,304.150390625,0.7972206473350525,0.3858322203159332,0.35121950507164,293.0311279296875,297.1499938964844,293.1499938964844,0.2696560025215149,-5334.60791015625,304.14727783203125,0.7630221843719482,0.3383533358573913,0.3250507712364197,292.9715270996094,297.1499938964844,293.1499938964844,0.4181693196296692,-5561.27734375,304.14337158203125,0.8544798493385315,0.4810144603252411,0.3389597833156585,292.952392578125,297.1499938964844,293.1499938964844,0.5827730298042297,-9751.1484375,304.1420288085937,0.9361573457717896,0.6256563067436218,0.594391405582428,293.060791015625,297.1499938964844,293.1499938964844,0.0679495930671691,-8534.6015625,304.14813232421875,0.5178185701370239,0.1098617613315582,0.5200008153915405,290.5717468261719,291.1499938964844,265.2135009765625,263.685791015625,280.32135009765625,293.0512390136719,290.5732116699219,1.0,0.5359625816345215,0.993494987487793,0.993494987487793,1.0,1.0,-2.5566117763519287,1.1692122220993042,1.3873995542526243,0.5867706537246704,0.0,0.0,1.0,185.60060119628903,195.0,48.87360000610352,-26463.060546875,1757.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9293212890625,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6192460656166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006284560076892,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719100,293.0429077148437,297.1499938964844,293.1499938964844,0.3176414370536804,-5761.2578125,304.1508178710937,0.7958031296730042,0.3858782947063446,0.3513416647911072,293.0370483398437,297.1499938964844,293.1499938964844,0.269739419221878,-5335.55712890625,304.1476135253906,0.7619416117668152,0.3386974632740021,0.3254574537277221,292.9793701171875,297.1499938964844,293.1499938964844,0.4185223281383514,-5564.6259765625,304.1439208984375,0.8534043431282043,0.4817330539226532,0.3395223915576935,292.9608764648437,297.1499938964844,293.1499938964844,0.5831352472305298,-9755.3115234375,304.142822265625,0.934686541557312,0.6264926195144653,0.5952638983726501,293.06597900390625,297.1499938964844,293.1499938964844,0.0680146887898445,-8539.328125,304.1483459472656,0.5170355439186096,0.1099730730056762,0.520851731300354,290.5866394042969,291.1499938964844,265.21441650390625,263.6867980957031,280.3230285644531,293.0557556152344,290.5881042480469,1.0,0.5374473929405212,0.993377685546875,0.993377685546875,1.0,1.0,-2.5599944591522217,1.1708645820617676,1.389129877090454,0.5876293182373047,0.0,0.0,1.0,187.3048248291016,195.0,45.55127334594727,-26528.703125,1770.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982421875,308.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6171875,30960.0,0.0,0.0,0.6211009621620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576875686645508,1.7577130794525146,-2.551461693656165e-05,0.0,0.0006303385016508,0.0,0.0,603.7860717773438,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
719160,293.0498352050781,297.1499938964844,293.1499938964844,0.3168412148952484,-5748.8857421875,304.1521301269531,0.7943681478500366,0.3858735263347626,0.351421445608139,293.04278564453125,297.1499938964844,293.1499938964844,0.2693666517734527,-5328.82080078125,304.14874267578125,0.7608469128608704,0.3389981687068939,0.325825035572052,292.98699951171875,297.1499938964844,293.1499938964844,0.4181826412677765,-5560.1875,304.1456604003906,0.8523159623146057,0.4823956489562988,0.3400488793849945,292.9691467285156,297.1499938964844,293.1499938964844,0.582564115524292,-9746.2529296875,304.1451721191406,0.9331973195075988,0.6272637248039246,0.5960811972618103,293.0709228515625,297.1499938964844,293.1499938964844,0.0679452046751976,-8530.7626953125,304.1487731933594,0.5162270069122314,0.1100621148943901,0.521602213382721,290.61962890625,291.1499938964844,265.2161560058594,263.6884460449219,280.3251342773437,293.0601501464844,290.6222229003906,1.0,0.5388862490653992,0.9932615756988524,0.9932615756988524,1.0,1.0,-2.563048839569092,1.1723569631576538,1.390691876411438,0.5884013175964355,0.0,0.0,1.0,189.0018768310547,198.0,67.6577377319336,-26676.05078125,1781.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02374267578125,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6229800581932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.000632245617453,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0631103515625,297.1499938964844,293.1499938964844,0.3157775402069092,-5732.78173828125,304.1531677246094,0.7914344668388367,0.3857202529907226,0.3514463901519775,293.0538330078125,297.1499938964844,293.1499938964844,0.269080251455307,-5323.42626953125,304.1496276855469,0.7586057782173157,0.3394715189933777,0.3264368772506714,293.0015869140625,297.1499938964844,293.1499938964844,0.4182089269161224,-5559.65966796875,304.14703369140625,0.8500911593437195,0.4835673570632934,0.3409881293773651,292.9850158691406,297.1499938964844,293.1499938964844,0.5823774933815002,-9742.5517578125,304.14703369140625,0.930149257183075,0.6286252737045288,0.5975349545478821,293.0802307128906,297.1499938964844,293.1499938964844,0.0679181739687919,-8525.5712890625,304.14923095703125,0.5145339369773865,0.1101759076118469,0.5228098034858704,290.6599426269531,291.1499938964844,265.22222900390625,263.69390869140625,280.3306579589844,293.06854248046875,290.66162109375,1.0,0.5416265726089478,0.9930292963981628,0.9930292963981628,1.0,1.0,-2.568141222000122,1.1748461723327637,1.3932950496673584,0.5896753668785095,0.0,0.0,1.0,192.3791961669922,201.0,57.13227844238281,-26797.21484375,1804.1214599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105224609375,308.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6265093088150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006358273094519,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0631103515625,297.1499938964844,293.1499938964844,0.3157775402069092,-5732.78173828125,304.1531677246094,0.7914344668388367,0.3857202529907226,0.3514463901519775,293.0538330078125,297.1499938964844,293.1499938964844,0.269080251455307,-5323.42626953125,304.1496276855469,0.7586057782173157,0.3394715189933777,0.3264368772506714,293.0015869140625,297.1499938964844,293.1499938964844,0.4182089269161224,-5559.65966796875,304.14703369140625,0.8500911593437195,0.4835673570632934,0.3409881293773651,292.9850158691406,297.1499938964844,293.1499938964844,0.5823774933815002,-9742.5517578125,304.14703369140625,0.930149257183075,0.6286252737045288,0.5975349545478821,293.0802307128906,297.1499938964844,293.1499938964844,0.0679181739687919,-8525.5712890625,304.14923095703125,0.5145339369773865,0.1101759076118469,0.5228098034858704,290.6599426269531,291.1499938964844,265.22222900390625,263.69390869140625,280.3306579589844,293.06854248046875,290.66162109375,1.0,0.5416265726089478,0.9930292963981628,0.9930292963981628,1.0,1.0,-2.568141222000122,1.1748461723327637,1.3932950496673584,0.5896753668785095,0.0,0.0,1.0,192.3791961669922,201.0,57.13227844238281,-26797.21484375,1804.1214599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105224609375,308.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6265093088150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006358273094519,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0755920410156,297.1499938964844,293.1499938964844,0.3147001266479492,-5716.6630859375,304.1539001464844,0.7884464263916016,0.3853894472122192,0.3513126075267792,293.0643310546875,297.1499938964844,293.1499938964844,0.2687735557556152,-5317.890625,304.1502685546875,0.7563175559043884,0.3397816121578216,0.3268950581550598,293.01519775390625,297.1499938964844,293.1499938964844,0.4182473719120025,-5559.4677734375,304.14794921875,0.8478386402130127,0.4845643043518066,0.3418034017086029,292.9999389648437,297.1499938964844,293.1499938964844,0.5822187066078186,-9739.638671875,304.1482849121094,0.9270572662353516,0.6297799348831177,0.5987908244132996,293.0887756347656,297.1499938964844,293.1499938964844,0.0678638890385627,-8518.4052734375,304.1495666503906,0.5127649307250977,0.110211931169033,0.5236594676971436,290.69354248046875,291.1499938964844,265.23211669921875,263.702392578125,280.3381042480469,293.0765075683594,290.69512939453125,1.0,0.5441979765892029,0.992797076702118,0.992797076702118,1.0,1.0,-2.5720415115356445,1.176754117012024,1.395287275314331,0.5906335115432739,0.0,0.0,1.0,195.7245330810547,189.0,49.7413444519043,-26897.595703125,1824.4661865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1961975097656,308.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6295973658561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006389612681232,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.0755920410156,297.1499938964844,293.1499938964844,0.3147001266479492,-5716.6630859375,304.1539001464844,0.7884464263916016,0.3853894472122192,0.3513126075267792,293.0643310546875,297.1499938964844,293.1499938964844,0.2687735557556152,-5317.890625,304.1502685546875,0.7563175559043884,0.3397816121578216,0.3268950581550598,293.01519775390625,297.1499938964844,293.1499938964844,0.4182473719120025,-5559.4677734375,304.14794921875,0.8478386402130127,0.4845643043518066,0.3418034017086029,292.9999389648437,297.1499938964844,293.1499938964844,0.5822187066078186,-9739.638671875,304.1482849121094,0.9270572662353516,0.6297799348831177,0.5987908244132996,293.0887756347656,297.1499938964844,293.1499938964844,0.0678638890385627,-8518.4052734375,304.1495666503906,0.5127649307250977,0.110211931169033,0.5236594676971436,290.69354248046875,291.1499938964844,265.23211669921875,263.702392578125,280.3381042480469,293.0765075683594,290.69512939453125,1.0,0.5441979765892029,0.992797076702118,0.992797076702118,1.0,1.0,-2.5720415115356445,1.176754117012024,1.395287275314331,0.5906335115432739,0.0,0.0,1.0,195.7245330810547,189.0,49.7413444519043,-26897.595703125,1824.4661865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1961975097656,308.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6295973658561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006389612681232,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.0872802734375,297.1499938964844,293.1499938964844,0.3125099837779999,-5683.64501953125,304.1562194824219,0.790610134601593,0.3849032521247864,0.350802481174469,293.0741882324219,297.1499938964844,293.1499938964844,0.2674790322780609,-5296.00439453125,304.1522827148437,0.7587142586708069,0.3399516642093658,0.3269723653793335,293.02783203125,297.1499938964844,293.1499938964844,0.4169222414493561,-5544.16748046875,304.1507873535156,0.8508402705192566,0.4854164123535156,0.3423323631286621,293.013916015625,297.1499938964844,293.1499938964844,0.5802852511405945,-9711.9404296875,304.1520080566406,0.9309771060943604,0.6307455897331238,0.599622905254364,293.0963439941406,297.1499938964844,293.1499938964844,0.0673999637365341,-8472.8232421875,304.1504821777344,0.514435350894928,0.1102258786559104,0.5231773853302002,290.7538146972656,291.1499938964844,265.2461242675781,263.71417236328125,280.3481750488281,293.08380126953125,290.7560729980469,1.0,0.5420680046081543,0.9925673007965088,0.9925673007965088,1.0,1.0,-2.572581052780152,1.1770168542861938,1.3955641984939575,0.5907304286956787,0.0,0.0,1.0,192.88345336914065,177.0,70.33539581298828,-27063.26953125,1812.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26806640625,308.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6325494050979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006419572746381,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0872802734375,297.1499938964844,293.1499938964844,0.3125099837779999,-5683.64501953125,304.1562194824219,0.790610134601593,0.3849032521247864,0.350802481174469,293.0741882324219,297.1499938964844,293.1499938964844,0.2674790322780609,-5296.00439453125,304.1522827148437,0.7587142586708069,0.3399516642093658,0.3269723653793335,293.02783203125,297.1499938964844,293.1499938964844,0.4169222414493561,-5544.16748046875,304.1507873535156,0.8508402705192566,0.4854164123535156,0.3423323631286621,293.013916015625,297.1499938964844,293.1499938964844,0.5802852511405945,-9711.9404296875,304.1520080566406,0.9309771060943604,0.6307455897331238,0.599622905254364,293.0963439941406,297.1499938964844,293.1499938964844,0.0673999637365341,-8472.8232421875,304.1504821777344,0.514435350894928,0.1102258786559104,0.5231773853302002,290.7538146972656,291.1499938964844,265.2461242675781,263.71417236328125,280.3481750488281,293.08380126953125,290.7560729980469,1.0,0.5420680046081543,0.9925673007965088,0.9925673007965088,1.0,1.0,-2.572581052780152,1.1770168542861938,1.3955641984939575,0.5907304286956787,0.0,0.0,1.0,192.88345336914065,177.0,70.33539581298828,-27063.26953125,1812.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26806640625,308.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6325494050979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006419572746381,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0981140136719,297.1499938964844,293.1499938964844,0.3104380369186401,-5652.84423828125,304.1575927734375,0.796207070350647,0.3842932879924774,0.3500376641750335,293.0834045410156,297.1499938964844,293.1499938964844,0.2662584185600281,-5275.77490234375,304.153564453125,0.7642868757247925,0.3400030434131622,0.3267871737480163,293.0393371582031,297.1499938964844,293.1499938964844,0.4158291816711426,-5531.8798828125,304.15234375,0.8574386239051819,0.4861792623996734,0.3426820337772369,293.0267944335937,297.1499938964844,293.1499938964844,0.5786804556846619,-9689.6953125,304.15399169921875,0.9395266771316528,0.6315808296203613,0.6001706123352051,293.1028137207031,297.1499938964844,293.1499938964844,0.0669224336743354,-8427.2890625,304.151123046875,0.5185601711273193,0.1102695167064666,0.522090494632721,290.7987365722656,291.1499938964844,265.2645568847656,263.7295227050781,280.3604736328125,293.0903015136719,290.80084228515625,1.0,0.5374819040298462,0.9923374652862548,0.9923374652862548,1.0,1.0,-2.5712130069732666,1.1763540506362915,1.394858956336975,0.5903030633926392,0.0,0.0,1.0,186.17208862304688,165.0,64.67245483398438,-27126.462890625,1781.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3510437011719,308.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6350849270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006445304607041,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0981140136719,297.1499938964844,293.1499938964844,0.3104380369186401,-5652.84423828125,304.1575927734375,0.796207070350647,0.3842932879924774,0.3500376641750335,293.0834045410156,297.1499938964844,293.1499938964844,0.2662584185600281,-5275.77490234375,304.153564453125,0.7642868757247925,0.3400030434131622,0.3267871737480163,293.0393371582031,297.1499938964844,293.1499938964844,0.4158291816711426,-5531.8798828125,304.15234375,0.8574386239051819,0.4861792623996734,0.3426820337772369,293.0267944335937,297.1499938964844,293.1499938964844,0.5786804556846619,-9689.6953125,304.15399169921875,0.9395266771316528,0.6315808296203613,0.6001706123352051,293.1028137207031,297.1499938964844,293.1499938964844,0.0669224336743354,-8427.2890625,304.151123046875,0.5185601711273193,0.1102695167064666,0.522090494632721,290.7987365722656,291.1499938964844,265.2645568847656,263.7295227050781,280.3604736328125,293.0903015136719,290.80084228515625,1.0,0.5374819040298462,0.9923374652862548,0.9923374652862548,1.0,1.0,-2.5712130069732666,1.1763540506362915,1.394858956336975,0.5903030633926392,0.0,0.0,1.0,186.17208862304688,165.0,64.67245483398438,-27126.462890625,1781.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3510437011719,308.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6350849270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006445304607041,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.103271484375,297.1499938964844,293.1499938964844,0.3093155324459076,-5636.1943359375,304.1582336425781,0.7999065518379211,0.3839366137981415,0.3495782911777496,293.0877990722656,297.1499938964844,293.1499938964844,0.2655660510063171,-5264.3740234375,304.1541748046875,0.7679414749145508,0.3399805724620819,0.3266164362430572,293.044677734375,297.1499938964844,293.1499938964844,0.4152002334594726,-5524.8955078125,304.1530456542969,0.8617376685142517,0.4865256547927856,0.342808723449707,293.0328369140625,297.1499938964844,293.1499938964844,0.577769935131073,-9677.2060546875,304.1549072265625,0.9449503421783448,0.6319504976272583,0.6003670692443848,293.105712890625,297.1499938964844,293.1499938964844,0.0666626766324043,-8402.7158203125,304.1513671875,0.5213279724121094,0.1103016287088394,0.5214365720748901,290.8211975097656,291.1499938964844,265.27557373046875,263.7386474609375,280.367431640625,293.09332275390625,290.8233642578125,1.0,0.5345784425735474,0.992222547531128,0.992222547531128,1.0,1.0,-2.570058822631836,1.1757932901382446,1.3942655324935913,0.5899648666381836,0.0,0.0,1.0,181.9476623535156,165.0,63.932613372802734,-27154.701171875,1761.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39776611328125,308.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.6361671686172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006456288392655,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1082763671875,297.1499938964844,293.1499938964844,0.3078720569610595,-5614.59765625,304.15936279296875,0.8040878772735596,0.383545309305191,0.3490746915340423,293.09210205078125,297.1499938964844,293.1499938964844,0.2645929455757141,-5248.259765625,304.1551818847656,0.7720826268196106,0.3399259746074676,0.3264013528823852,293.04986572265625,297.1499938964844,293.1499938964844,0.4141621887683868,-5513.330078125,304.1543884277344,0.8666039109230042,0.4868439435958862,0.3429072499275207,293.0387268066406,297.1499938964844,293.1499938964844,0.5763059258460999,-9656.9111328125,304.1566772460937,0.9509122967720032,0.632282555103302,0.6005173921585083,293.1083679199219,297.1499938964844,293.1499938964844,0.0663284808397293,-8370.86328125,304.1517333984375,0.5245057344436646,0.1103383898735046,0.520737886428833,290.85400390625,291.1499938964844,265.2878112792969,263.74871826171875,280.375,293.09619140625,290.8566589355469,1.0,0.5313913226127625,0.9921109676361084,0.9921109676361084,1.0,1.0,-2.568655252456665,1.1751110553741455,1.3935441970825195,0.5895615220069885,0.0,0.0,1.0,177.3419647216797,153.0,76.39468383789062,-27221.25,1739.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43994140625,308.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6372071504592896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006466842605732,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1177978515625,297.1499938964844,293.1499938964844,0.3052835762500763,-5576.27197265625,304.1605529785156,0.8135039210319519,0.3826741278171539,0.3479517102241516,293.1003112792969,297.1499938964844,293.1499938964844,0.2628909945487976,-5220.41748046875,304.1562805175781,0.7817253470420837,0.3397273421287536,0.3258518576622009,293.05963134765625,297.1499938964844,293.1499938964844,0.412509024143219,-5495.248046875,304.1556701660156,0.8779370188713074,0.4873996376991272,0.3430223762989044,293.04986572265625,297.1499938964844,293.1499938964844,0.5739430785179138,-9624.9443359375,304.15838623046875,0.9639698266983032,0.6328408718109131,0.6006815433502197,293.1131591796875,297.1499938964844,293.1499938964844,0.0657455027103424,-8316.0595703125,304.1521301269531,0.5320404171943665,0.1104205846786499,0.5192408561706543,290.9034423828125,291.1499938964844,265.316162109375,263.7720031738281,280.3919372558594,293.1016540527344,290.90582275390625,1.0,0.5243685841560364,0.9918877482414246,0.9918877482414246,1.0,1.0,-2.565183162689209,1.173421859741211,1.3917614221572876,0.5885806083679199,0.0,0.0,1.0,167.32041931152344,141.0,71.0020751953125,-27262.634765625,1690.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531494140625,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6389515399932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484545883722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1177978515625,297.1499938964844,293.1499938964844,0.3052835762500763,-5576.27197265625,304.1605529785156,0.8135039210319519,0.3826741278171539,0.3479517102241516,293.1003112792969,297.1499938964844,293.1499938964844,0.2628909945487976,-5220.41748046875,304.1562805175781,0.7817253470420837,0.3397273421287536,0.3258518576622009,293.05963134765625,297.1499938964844,293.1499938964844,0.412509024143219,-5495.248046875,304.1556701660156,0.8779370188713074,0.4873996376991272,0.3430223762989044,293.04986572265625,297.1499938964844,293.1499938964844,0.5739430785179138,-9624.9443359375,304.15838623046875,0.9639698266983032,0.6328408718109131,0.6006815433502197,293.1131591796875,297.1499938964844,293.1499938964844,0.0657455027103424,-8316.0595703125,304.1521301269531,0.5320404171943665,0.1104205846786499,0.5192408561706543,290.9034423828125,291.1499938964844,265.316162109375,263.7720031738281,280.3919372558594,293.1016540527344,290.90582275390625,1.0,0.5243685841560364,0.9918877482414246,0.9918877482414246,1.0,1.0,-2.565183162689209,1.173421859741211,1.3917614221572876,0.5885806083679199,0.0,0.0,1.0,167.32041931152344,141.0,71.0020751953125,-27262.634765625,1690.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531494140625,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6389515399932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484545883722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1266174316406,297.1499938964844,293.1499938964844,0.3025174736976623,-5535.31298828125,304.1616516113281,0.8240172863006592,0.3817000389099121,0.3467093110084533,293.1080322265625,297.1499938964844,293.1499938964844,0.2610119581222534,-5189.74072265625,304.1573181152344,0.7931135892868042,0.3394182920455932,0.3251705467700958,293.0686950683594,297.1499938964844,293.1499938964844,0.4106358885765075,-5474.85107421875,304.1568908691406,0.891346275806427,0.4878489673137665,0.3430454730987549,293.0602722167969,297.1499938964844,293.1499938964844,0.571282684803009,-9589.0859375,304.1600341796875,0.9778395891189576,0.6332648396492004,0.6006947755813599,293.1173400878906,297.1499938964844,293.1499938964844,0.0651322975754737,-8258.6357421875,304.1524353027344,0.5411310791969299,0.1105068773031234,0.5176479816436768,290.95465087890625,291.1499938964844,265.3500061035156,263.79962158203125,280.41143798828125,293.1068115234375,290.9571838378906,1.0,0.516730010509491,0.9916645288467408,0.9916645288467408,1.0,1.0,-2.561002016067505,1.1713858842849731,1.3896161317825315,0.5874164700508118,0.0,0.0,1.0,156.6132354736328,129.0,71.75463104248047,-27303.03515625,1637.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,309.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6402425169944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497647846117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1266174316406,297.1499938964844,293.1499938964844,0.3025174736976623,-5535.31298828125,304.1616516113281,0.8240172863006592,0.3817000389099121,0.3467093110084533,293.1080322265625,297.1499938964844,293.1499938964844,0.2610119581222534,-5189.74072265625,304.1573181152344,0.7931135892868042,0.3394182920455932,0.3251705467700958,293.0686950683594,297.1499938964844,293.1499938964844,0.4106358885765075,-5474.85107421875,304.1568908691406,0.891346275806427,0.4878489673137665,0.3430454730987549,293.0602722167969,297.1499938964844,293.1499938964844,0.571282684803009,-9589.0859375,304.1600341796875,0.9778395891189576,0.6332648396492004,0.6006947755813599,293.1173400878906,297.1499938964844,293.1499938964844,0.0651322975754737,-8258.6357421875,304.1524353027344,0.5411310791969299,0.1105068773031234,0.5176479816436768,290.95465087890625,291.1499938964844,265.3500061035156,263.79962158203125,280.41143798828125,293.1068115234375,290.9571838378906,1.0,0.516730010509491,0.9916645288467408,0.9916645288467408,1.0,1.0,-2.561002016067505,1.1713858842849731,1.3896161317825315,0.5874164700508118,0.0,0.0,1.0,156.6132354736328,129.0,71.75463104248047,-27303.03515625,1637.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,309.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6402425169944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497647846117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.135498046875,297.1499938964844,293.1499938964844,0.2994871139526367,-5490.3603515625,304.1628112792969,0.8358044624328613,0.3804900050163269,0.3452947735786438,293.1161193847656,297.1499938964844,293.1499938964844,0.2588627338409424,-5154.66064453125,304.1584777832031,0.8060004711151123,0.3388447165489197,0.3242894411087036,293.07794189453125,297.1499938964844,293.1499938964844,0.4084201157093048,-5450.74951171875,304.1582946777344,0.9066880345344543,0.488035649061203,0.3429214060306549,293.0708312988281,297.1499938964844,293.1499938964844,0.568182647228241,-9547.28125,304.161865234375,0.9915840029716492,0.6333974599838257,0.6004828214645386,293.121826171875,297.1499938964844,293.1499938964844,0.0644079148769378,-8191.33447265625,304.15283203125,0.5514906048774719,0.1104226782917976,0.5155526995658875,291.00927734375,291.1499938964844,265.3894958496094,263.831298828125,280.43438720703125,293.112548828125,291.01202392578125,1.0,0.5086178779602051,0.9914458394050598,0.9914458394050598,1.0,1.0,-2.5553250312805176,1.1686151027679443,1.3867099285125732,0.585880696773529,0.0,0.0,1.0,145.6262969970703,117.0,75.77442169189453,-27332.2734375,1581.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,309.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.641120970249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506562931463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.135498046875,297.1499938964844,293.1499938964844,0.2994871139526367,-5490.3603515625,304.1628112792969,0.8358044624328613,0.3804900050163269,0.3452947735786438,293.1161193847656,297.1499938964844,293.1499938964844,0.2588627338409424,-5154.66064453125,304.1584777832031,0.8060004711151123,0.3388447165489197,0.3242894411087036,293.07794189453125,297.1499938964844,293.1499938964844,0.4084201157093048,-5450.74951171875,304.1582946777344,0.9066880345344543,0.488035649061203,0.3429214060306549,293.0708312988281,297.1499938964844,293.1499938964844,0.568182647228241,-9547.28125,304.161865234375,0.9915840029716492,0.6333974599838257,0.6004828214645386,293.121826171875,297.1499938964844,293.1499938964844,0.0644079148769378,-8191.33447265625,304.15283203125,0.5514906048774719,0.1104226782917976,0.5155526995658875,291.00927734375,291.1499938964844,265.3894958496094,263.831298828125,280.43438720703125,293.112548828125,291.01202392578125,1.0,0.5086178779602051,0.9914458394050598,0.9914458394050598,1.0,1.0,-2.5553250312805176,1.1686151027679443,1.3867099285125732,0.585880696773529,0.0,0.0,1.0,145.6262969970703,117.0,75.77442169189453,-27332.2734375,1581.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,309.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.641120970249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506562931463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1443176269531,297.1499938964844,293.1499938964844,0.2959961891174316,-5438.32470703125,304.16436767578125,0.8472866415977478,0.3790664970874786,0.3437027037143707,293.1245422363281,297.1499938964844,293.1499938964844,0.2562370002269745,-5111.6728515625,304.1600341796875,0.817724347114563,0.3379943966865539,0.3231654167175293,293.0872802734375,297.1499938964844,293.1499938964844,0.4055724740028381,-5419.6787109375,304.1603088378906,0.9229097366333008,0.4879658222198486,0.3426308035850525,293.0787048339844,297.1499938964844,293.1499938964844,0.5566378235816956,-9384.099609375,304.1785888671875,0.9990000128746032,0.6337807178497314,0.5923949480056763,293.1267395019531,297.1499938964844,293.1499938964844,0.0634691342711448,-8104.71337890625,304.1534423828125,0.5612124800682068,0.110139176249504,0.5126462578773499,291.0744323730469,291.1499938964844,265.4344177246094,263.8664245605469,280.4642333984375,293.1188659667969,291.0785827636719,1.0,0.49965700507164,0.9912271499633788,0.9912271499633788,1.0,1.0,-2.538560152053833,1.1603881120681765,1.3781720399856567,0.5816230177879333,0.0,0.0,1.0,135.67031860351562,105.0,92.66220092773438,-27289.30859375,1516.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,309.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6415348649024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510763778351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1443176269531,297.1499938964844,293.1499938964844,0.2959961891174316,-5438.32470703125,304.16436767578125,0.8472866415977478,0.3790664970874786,0.3437027037143707,293.1245422363281,297.1499938964844,293.1499938964844,0.2562370002269745,-5111.6728515625,304.1600341796875,0.817724347114563,0.3379943966865539,0.3231654167175293,293.0872802734375,297.1499938964844,293.1499938964844,0.4055724740028381,-5419.6787109375,304.1603088378906,0.9229097366333008,0.4879658222198486,0.3426308035850525,293.0787048339844,297.1499938964844,293.1499938964844,0.5566378235816956,-9384.099609375,304.1785888671875,0.9990000128746032,0.6337807178497314,0.5923949480056763,293.1267395019531,297.1499938964844,293.1499938964844,0.0634691342711448,-8104.71337890625,304.1534423828125,0.5612124800682068,0.110139176249504,0.5126462578773499,291.0744323730469,291.1499938964844,265.4344177246094,263.8664245605469,280.4642333984375,293.1188659667969,291.0785827636719,1.0,0.49965700507164,0.9912271499633788,0.9912271499633788,1.0,1.0,-2.538560152053833,1.1603881120681765,1.3781720399856567,0.5816230177879333,0.0,0.0,1.0,135.67031860351562,105.0,92.66220092773438,-27289.30859375,1516.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,309.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6415348649024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510763778351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.14862060546875,297.1499938964844,293.1499938964844,0.2938072085380554,-5405.34765625,304.1657409667969,0.8521418571472168,0.3782938122749328,0.3429042398929596,293.12872314453125,297.1499938964844,293.1499938964844,0.254521906375885,-5083.32666015625,304.1613464355469,0.822425127029419,0.3374967575073242,0.3225850462913513,293.09185791015625,297.1499938964844,293.1499938964844,0.4035228490829468,-5397.10205078125,304.16217041015625,0.9299903512001038,0.487859308719635,0.3424752056598663,293.07281494140625,297.1499938964844,293.1499938964844,0.5419648885726929,-9176.9814453125,304.2000427246094,0.9990000128746032,0.6358325481414795,0.5806200504302979,293.12908935546875,297.1499938964844,293.1499938964844,0.0629043877124786,-8052.05615234375,304.15386962890625,0.5652499198913574,0.1099720150232315,0.5112720727920532,291.12432861328125,291.1499938964844,265.45880126953125,263.88525390625,280.4828186035156,293.12164306640625,291.1295166015625,1.0,0.4944646060466766,0.9911178350448608,0.9911178350448608,1.0,1.0,-2.5208868980407715,1.1517598628997805,1.3691270351409912,0.5769745111465454,0.0,0.0,1.0,131.3951416015625,105.0,116.39388275146484,-27217.591796875,1474.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040222167969,309.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6414135694503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509532686322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1529541015625,297.1499938964844,293.1499938964844,0.2913493812084198,-5368.201171875,304.1673583984375,0.8575387001037598,0.3774605691432953,0.3420442044734955,293.1329650878906,297.1499938964844,293.1499938964844,0.2525597214698791,-5050.82421875,304.162841796875,0.8275241851806641,0.3369298875331878,0.3219338357448578,293.09649658203125,297.1499938964844,293.1499938964844,0.401106059551239,-5370.4560546875,304.1643371582031,0.9376937747001648,0.4876841604709625,0.3422670364379883,293.0598449707031,297.1499938964844,293.1499938964844,0.5259236693382263,-8951.6962890625,304.2200622558594,0.9990000128746032,0.6393492817878723,0.5680462718009949,293.13140869140625,297.1499938964844,293.1499938964844,0.0622623860836029,-7992.263671875,304.1543273925781,0.5696461796760559,0.1097852885723114,0.5097523927688599,291.1825561523437,291.1499938964844,265.48443603515625,263.90484619140625,280.5027160644531,293.1247863769531,291.1885070800781,1.0,0.4889297187328338,0.991017520427704,0.991017520427704,1.0,1.0,-2.5018904209136963,1.1424903869628906,1.359399914741516,0.5719642639160156,0.0,0.0,0.9939880967140198,126.91170501708984,93.0,139.33575439453125,-27144.279296875,1430.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,309.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32516.392578125,35280.0,0.0,0.0,0.6410225629806519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315461874008176,1.8315739631652832,-2.772410698526073e-05,0.0,0.0006505564088001,0.0,0.0,683.4786987304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614074707031,297.1499938964844,293.1499938964844,0.2858168482780456,-5284.3251953125,304.1708068847656,0.8701385259628296,0.3756683468818664,0.3401802480220794,293.1415100097656,297.1499938964844,293.1499938964844,0.2480486333370208,-4975.94140625,304.16607666015625,0.8391633629798889,0.3356289267539978,0.3204452991485595,293.1056823730469,297.1499938964844,293.1499938964844,0.3953977227210998,-5307.53955078125,304.1690979003906,0.9546061754226683,0.4871792197227478,0.3417199850082397,293.0178527832031,297.1499938964844,293.1499938964844,0.4904025793075561,-8454.349609375,304.2557373046875,0.9990000128746032,0.6501060128211975,0.5406603217124939,293.1354064941406,297.1499938964844,293.1499938964844,0.0608452185988426,-7860.47998046875,304.1552429199219,0.5796820521354675,0.1094443053007125,0.506634533405304,291.3180847167969,291.1499938964844,265.5392150878906,263.9462585449219,280.5477600097656,293.1351623535156,291.3252868652344,1.0,0.4769745767116546,0.99081689119339,0.99081689119339,1.0,1.0,-2.4605603218078613,1.1223266124725342,1.3382335901260376,0.5610666871070862,0.0,0.0,0.9627718329429626,117.4582977294922,111.0,178.68479919433594,-26980.271484375,1338.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,309.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,33578.22265625,35280.0,0.0,0.0,0.6394005417823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827525019645691,1.8275529146194456,-2.7874890292878263e-05,0.0,0.0006489102961495,0.0,0.0,683.4990844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614074707031,297.1499938964844,293.1499938964844,0.2858168482780456,-5284.3251953125,304.1708068847656,0.8701385259628296,0.3756683468818664,0.3401802480220794,293.1415100097656,297.1499938964844,293.1499938964844,0.2480486333370208,-4975.94140625,304.16607666015625,0.8391633629798889,0.3356289267539978,0.3204452991485595,293.1056823730469,297.1499938964844,293.1499938964844,0.3953977227210998,-5307.53955078125,304.1690979003906,0.9546061754226683,0.4871792197227478,0.3417199850082397,293.0178527832031,297.1499938964844,293.1499938964844,0.4904025793075561,-8454.349609375,304.2557373046875,0.9990000128746032,0.6501060128211975,0.5406603217124939,293.1354064941406,297.1499938964844,293.1499938964844,0.0608452185988426,-7860.47998046875,304.1552429199219,0.5796820521354675,0.1094443053007125,0.506634533405304,291.3180847167969,291.1499938964844,265.5392150878906,263.9462585449219,280.5477600097656,293.1351623535156,291.3252868652344,1.0,0.4769745767116546,0.99081689119339,0.99081689119339,1.0,1.0,-2.4605603218078613,1.1223266124725342,1.3382335901260376,0.5610666871070862,0.0,0.0,0.9627718329429626,117.4582977294922,111.0,178.68479919433594,-26980.271484375,1338.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,309.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,33578.22265625,35280.0,0.0,0.0,0.6394005417823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827525019645691,1.8275529146194456,-2.7874890292878263e-05,0.0,0.0006489102961495,0.0,0.0,683.4990844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17022705078125,297.1499938964844,293.1499938964844,0.2807173132896423,-5207.39111328125,304.1722412109375,0.8710843920707703,0.3735927045345306,0.3383502960205078,293.1506652832031,297.1499938964844,293.1499938964844,0.2438663393259048,-4906.86181640625,304.1676025390625,0.8401990532875061,0.3339888453483581,0.3189398348331451,293.115234375,297.1499938964844,293.1499938964844,0.390164703130722,-5250.5087890625,304.1712951660156,0.9570134878158568,0.4863656163215637,0.3411774039268493,292.9788818359375,297.1499938964844,293.1499938964844,0.4778148233890533,-8293.2177734375,304.2401123046875,0.9990000128746032,0.6614199876785278,0.5360159873962402,293.13922119140625,297.1499938964844,293.1499938964844,0.0597400367259979,-7757.703125,304.1553039550781,0.5808042287826538,0.1090390533208847,0.5047295689582825,291.4395751953125,291.1499938964844,265.59844970703125,263.990478515625,280.5837097167969,293.1446533203125,291.4432983398437,1.0,0.4750156700611114,0.990616261959076,0.990616261959076,1.0,1.0,-2.447995185852051,1.1162855625152588,1.3317095041275024,0.5573620200157166,0.0,0.0,0.915322721004486,115.70001983642578,129.0,156.83139038085938,-26954.75390625,1315.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,309.80816650390625,278.1499938964844,0.0,18000.0,313.3099975585937,35600.8125,36000.0,0.0,0.0,0.6385579109191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8084970712661743,1.8085249662399288,-2.7912166842725128e-05,0.0,0.0006480551091954,0.0,0.0,672.4481811523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17022705078125,297.1499938964844,293.1499938964844,0.2807173132896423,-5207.39111328125,304.1722412109375,0.8710843920707703,0.3735927045345306,0.3383502960205078,293.1506652832031,297.1499938964844,293.1499938964844,0.2438663393259048,-4906.86181640625,304.1676025390625,0.8401990532875061,0.3339888453483581,0.3189398348331451,293.115234375,297.1499938964844,293.1499938964844,0.390164703130722,-5250.5087890625,304.1712951660156,0.9570134878158568,0.4863656163215637,0.3411774039268493,292.9788818359375,297.1499938964844,293.1499938964844,0.4778148233890533,-8293.2177734375,304.2401123046875,0.9990000128746032,0.6614199876785278,0.5360159873962402,293.13922119140625,297.1499938964844,293.1499938964844,0.0597400367259979,-7757.703125,304.1553039550781,0.5808042287826538,0.1090390533208847,0.5047295689582825,291.4395751953125,291.1499938964844,265.59844970703125,263.990478515625,280.5837097167969,293.1446533203125,291.4432983398437,1.0,0.4750156700611114,0.990616261959076,0.990616261959076,1.0,1.0,-2.447995185852051,1.1162855625152588,1.3317095041275024,0.5573620200157166,0.0,0.0,0.915322721004486,115.70001983642578,129.0,156.83139038085938,-26954.75390625,1315.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,309.80816650390625,278.1499938964844,0.0,18000.0,313.3099975585937,35600.8125,36000.0,0.0,0.0,0.6385579109191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8084970712661743,1.8085249662399288,-2.7912166842725128e-05,0.0,0.0006480551091954,0.0,0.0,672.4481811523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1788635253906,297.1499938964844,293.1499938964844,0.2779415249824524,-5167.2509765625,304.1693115234375,0.8622446060180664,0.3713301122188568,0.3365128636360168,293.1598815917969,297.1499938964844,293.1499938964844,0.2416515201330185,-4871.79296875,304.1653137207031,0.8323339223861694,0.3321024477481842,0.3173716366291046,293.1244812011719,297.1499938964844,293.1499938964844,0.3880846798419952,-5229.671875,304.16748046875,0.9477422833442688,0.485371321439743,0.3406276702880859,292.97564697265625,297.1499938964844,293.1499938964844,0.4877196550369262,-8455.2900390625,304.1929626464844,0.9990000128746032,0.6664861440658569,0.5496506094932556,293.1437072753906,297.1499938964844,293.1499938964844,0.0592458322644233,-7714.09423828125,304.1543273925781,0.5741795897483826,0.1084069088101387,0.5029671788215637,291.4681701660156,291.1499938964844,265.6617736816406,264.03729248046875,280.6124572753906,293.1511535644531,291.4667358398437,1.0,0.4796285033226013,0.9904454350471495,0.9904454350471495,1.0,1.0,-2.457491397857666,1.1209495067596436,1.336542010307312,0.5596899390220642,0.0,0.0,0.8696518540382385,119.95143127441406,147.0,53.7184944152832,-26881.6875,1345.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.8701477050781,278.1499938964844,0.0,18000.0,313.3099975585937,36900.41015625,36000.0,0.0,0.0,0.6360628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7416106462478638,1.7416374683380127,-2.6764133508550003e-05,0.0,0.0006455229595303,0.0,0.0,614.4302978515625,0.0,0.0,0.0,0.9625451564788818,4.0,0.0,1.0
720720,293.1788635253906,297.1499938964844,293.1499938964844,0.2779415249824524,-5167.2509765625,304.1693115234375,0.8622446060180664,0.3713301122188568,0.3365128636360168,293.1598815917969,297.1499938964844,293.1499938964844,0.2416515201330185,-4871.79296875,304.1653137207031,0.8323339223861694,0.3321024477481842,0.3173716366291046,293.1244812011719,297.1499938964844,293.1499938964844,0.3880846798419952,-5229.671875,304.16748046875,0.9477422833442688,0.485371321439743,0.3406276702880859,292.97564697265625,297.1499938964844,293.1499938964844,0.4877196550369262,-8455.2900390625,304.1929626464844,0.9990000128746032,0.6664861440658569,0.5496506094932556,293.1437072753906,297.1499938964844,293.1499938964844,0.0592458322644233,-7714.09423828125,304.1543273925781,0.5741795897483826,0.1084069088101387,0.5029671788215637,291.4681701660156,291.1499938964844,265.6617736816406,264.03729248046875,280.6124572753906,293.1511535644531,291.4667358398437,1.0,0.4796285033226013,0.9904454350471495,0.9904454350471495,1.0,1.0,-2.457491397857666,1.1209495067596436,1.336542010307312,0.5596899390220642,0.0,0.0,0.8696518540382385,119.95143127441406,147.0,53.7184944152832,-26881.6875,1345.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.8701477050781,278.1499938964844,0.0,18000.0,313.3099975585937,36900.41015625,36000.0,0.0,0.0,0.6360628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7416106462478638,1.7416374683380127,-2.6764133508550003e-05,0.0,0.0006455229595303,0.0,0.0,614.4302978515625,0.0,0.0,0.0,0.9625451564788818,4.0,0.0,1.0
720780,293.1871337890625,297.1499938964844,293.1499938964844,0.277330070734024,-5161.015625,304.16387939453125,0.8478999137878418,0.3689205646514892,0.3346860408782959,293.1688842773437,297.1499938964844,293.1499938964844,0.24127097427845,-4868.1298828125,304.16082763671875,0.819190502166748,0.3300266563892364,0.3157683610916137,293.13311767578125,297.1499938964844,293.1499938964844,0.3890426754951477,-5243.00390625,304.1600341796875,0.930651068687439,0.4842645525932312,0.3401059508323669,293.0088195800781,297.1499938964844,293.1499938964844,0.514553427696228,-8853.890625,304.13385009765625,0.9990000128746032,0.6642530560493469,0.5755524635314941,293.14959716796875,297.1499938964844,293.1499938964844,0.059126853942871,-7708.2265625,304.1531066894531,0.5622440576553345,0.1073750033974647,0.5002917051315308,291.4100341796875,291.1499938964844,265.7288818359375,264.08648681640625,280.6373291015625,293.1558532714844,291.4061584472656,1.0,0.4888177514076233,0.9902746081352234,0.9902746081352234,1.0,1.0,-2.4806387424468994,1.1322579383850098,1.3483808040618896,0.5656647682189941,0.0,0.0,0.8382974863052368,128.48043823242188,150.0,-49.151588439941406,-26792.072265625,1410.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,309.8758850097656,278.1499938964844,0.0,18000.0,313.3099975585937,36919.8984375,36000.0,0.0,0.0,0.6328619122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6558977365493774,1.655922770500183,-2.500016853446141e-05,0.0,0.0006422743899747,0.0,0.0,540.1959228515625,0.0,0.0,0.0,0.9225770235061646,4.0,0.0,1.0
