time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1871337890625,297.1499938964844,293.1499938964844,0.277330070734024,-5161.015625,304.16387939453125,0.8478999137878418,0.3689205646514892,0.3346860408782959,293.1688842773437,297.1499938964844,293.1499938964844,0.24127097427845,-4868.1298828125,304.16082763671875,0.819190502166748,0.3300266563892364,0.3157683610916137,293.13311767578125,297.1499938964844,293.1499938964844,0.3890426754951477,-5243.00390625,304.1600341796875,0.930651068687439,0.4842645525932312,0.3401059508323669,293.0088195800781,297.1499938964844,293.1499938964844,0.514553427696228,-8853.890625,304.13385009765625,0.9990000128746032,0.6642530560493469,0.5755524635314941,293.14959716796875,297.1499938964844,293.1499938964844,0.059126853942871,-7708.2265625,304.1531066894531,0.5622440576553345,0.1073750033974647,0.5002917051315308,291.4100341796875,291.1499938964844,265.7288818359375,264.08648681640625,280.6373291015625,293.1558532714844,291.4061584472656,1.0,0.4888177514076233,0.9902746081352234,0.9902746081352234,1.0,1.0,-2.4806387424468994,1.1322579383850098,1.3483808040618896,0.5656647682189941,0.0,0.0,0.8382974863052368,128.48043823242188,150.0,-49.151588439941406,-26792.072265625,1410.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,309.8758850097656,278.1499938964844,0.0,18000.0,313.3099975585937,36919.8984375,36000.0,0.0,0.0,0.6328619122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6558977365493774,1.655922770500183,-2.500016853446141e-05,0.0,0.0006422743899747,0.0,0.0,540.1959228515625,0.0,0.0,0.0,0.9225770235061646,4.0,0.0,1.0
720900,293.1910705566406,297.1499938964844,293.1499938964844,0.2772348821163177,-5160.99951171875,304.1615600585937,0.8417319655418396,0.3676808178424835,0.3337187469005584,293.1731872558594,297.1499938964844,293.1499938964844,0.2412455677986145,-4868.982421875,304.1589050292969,0.8132779598236084,0.3289464712142944,0.3149011433124542,293.1371459960937,297.1499938964844,293.1499938964844,0.389868289232254,-5253.26123046875,304.15673828125,0.9231039881706238,0.4836887121200561,0.3398130238056183,293.0359191894531,297.1499938964844,293.1499938964844,0.5278984308242798,-9046.21484375,304.1126708984375,0.9990000128746032,0.660726010799408,0.5872051119804382,293.1529235839844,297.1499938964844,293.1499938964844,0.0589972324669361,-7699.755859375,304.1527709960937,0.5566417574882507,0.1067246124148368,0.4982185959815979,291.37066650390625,291.1499938964844,265.76373291015625,264.11187744140625,280.6502990722656,293.1557922363281,291.3671569824219,1.0,0.4924297928810119,0.9901891946792604,0.9901891946792604,1.0,1.0,-2.489603042602539,1.1366031169891355,1.3529998064041138,0.5681185126304626,0.0,0.0,0.8275518417358398,132.39752197265625,150.0,-74.91342163085938,-26744.955078125,1438.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8238525390625,309.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,36798.921875,35280.0,0.0,0.0,0.6294898986816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6208387613296509,1.6208629608154297,-2.42752066696994e-05,0.0,0.0006388522451743,0.0,0.0,511.3431091308594,0.0,0.0,0.0,0.8963054418563843,4.0,0.0,1.0
720960,293.1948547363281,297.1499938964844,293.1499938964844,0.2773008942604065,-5163.431640625,304.1593322753906,0.8363678455352783,0.3664156794548034,0.3327225148677826,293.1773376464844,297.1499938964844,293.1499938964844,0.2413515895605087,-4872.03515625,304.1571044921875,0.8079062104225159,0.3278371095657348,0.3139998018741607,293.1410217285156,297.1499938964844,293.1499938964844,0.3909498751163482,-5266.25,304.1535339355469,0.9166172742843628,0.4830913543701172,0.3395014703273773,293.0653076171875,297.1499938964844,293.1499938964844,0.5406020879745483,-9226.4130859375,304.0964050292969,0.9990000128746032,0.6564018130302429,0.5974758863449097,293.1563720703125,297.1499938964844,293.1499938964844,0.0588431544601917,-7689.630859375,304.1525573730469,0.5515153408050537,0.106009803712368,0.4957660138607025,291.3243103027344,291.1499938964844,265.7994079589844,264.1377868652344,280.6649475097656,293.1568908691406,291.3204345703125,1.0,0.4956297278404236,0.990073263645172,0.990073263645172,1.0,1.0,-2.496344804763794,1.1398820877075195,1.3564625978469849,0.5699084401130676,0.0,0.0,0.8205181360244751,135.87005615234375,153.0,-99.06389617919922,-26640.8671875,1461.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965148925781,309.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,36064.4921875,35280.0,0.0,0.0,0.6273422837257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800824165344238,1.5801056623458862,-2.3316913939197548e-05,0.0,0.0006366726593114,0.0,0.0,477.2713012695313,0.0,0.0,0.0,0.8861091732978821,4.0,0.0,1.0
721020,293.2022399902344,297.1499938964844,293.1499938964844,0.2764279842376709,-5151.9228515625,304.1577453613281,0.8267439603805542,0.3637830018997192,0.3306279182434082,293.1854248046875,297.1499938964844,293.1499938964844,0.2406597733497619,-4862.22265625,304.15594482421875,0.797762930393219,0.3255064785480499,0.3120796382427215,293.1485595703125,297.1499938964844,293.1499938964844,0.3917959034442901,-5276.54052734375,304.1510314941406,0.90548837184906,0.4817914068698883,0.3388016521930694,293.1261901855469,297.1499938964844,293.1499938964844,0.5616592168807983,-9515.9580078125,304.0798645019531,0.9990000128746032,0.6462087035179138,0.614353597164154,293.1631164550781,297.1499938964844,293.1499938964844,0.0581636764109134,-7634.88427734375,304.15283203125,0.5419275164604187,0.1044829487800598,0.4901584982872009,291.2693176269531,291.1499938964844,265.873046875,264.1910095214844,280.7005310058594,293.1650390625,291.2674560546875,1.0,0.5008890628814697,0.9898414611816406,0.9898414611816406,1.0,1.0,-2.504333257675171,1.1437348127365112,1.3605985641479492,0.5721468925476074,0.0,0.0,0.8086751699447632,142.2134246826172,156.0,-77.27266693115234,-26551.263671875,1498.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155639648437,309.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35729.4609375,35280.0,0.0,0.0,0.6229140162467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5384654998779297,1.5384879112243652,-2.245303221570793e-05,0.0,0.0006321785622276,0.0,0.0,445.3997497558594,0.0,0.0,0.0,0.8665944337844849,4.0,0.0,1.0
721080,293.2022399902344,297.1499938964844,293.1499938964844,0.2764279842376709,-5151.9228515625,304.1577453613281,0.8267439603805542,0.3637830018997192,0.3306279182434082,293.1854248046875,297.1499938964844,293.1499938964844,0.2406597733497619,-4862.22265625,304.15594482421875,0.797762930393219,0.3255064785480499,0.3120796382427215,293.1485595703125,297.1499938964844,293.1499938964844,0.3917959034442901,-5276.54052734375,304.1510314941406,0.90548837184906,0.4817914068698883,0.3388016521930694,293.1261901855469,297.1499938964844,293.1499938964844,0.5616592168807983,-9515.9580078125,304.0798645019531,0.9990000128746032,0.6462087035179138,0.614353597164154,293.1631164550781,297.1499938964844,293.1499938964844,0.0581636764109134,-7634.88427734375,304.15283203125,0.5419275164604187,0.1044829487800598,0.4901584982872009,291.2693176269531,291.1499938964844,265.873046875,264.1910095214844,280.7005310058594,293.1650390625,291.2674560546875,1.0,0.5008890628814697,0.9898414611816406,0.9898414611816406,1.0,1.0,-2.504333257675171,1.1437348127365112,1.3605985641479492,0.5721468925476074,0.0,0.0,0.8086751699447632,142.2134246826172,156.0,-77.27266693115234,-26551.263671875,1498.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155639648437,309.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35729.4609375,35280.0,0.0,0.0,0.6229140162467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5384654998779297,1.5384879112243652,-2.245303221570793e-05,0.0,0.0006321785622276,0.0,0.0,445.3997497558594,0.0,0.0,0.0,0.8665944337844849,4.0,0.0,1.0
721140,293.209228515625,297.1499938964844,293.1499938964844,0.2743361592292785,-5120.7822265625,304.1587219238281,0.8147785067558289,0.3610433340072632,0.3285374343395233,293.1930236816406,297.1499938964844,293.1499938964844,0.2388957291841507,-4833.66796875,304.1569519042969,0.7851901650428772,0.3230671882629394,0.3101589679718017,293.15576171875,297.1499938964844,293.1499938964844,0.3909412622451782,-5267.09423828125,304.1521911621094,0.8924022912979126,0.4803652763366699,0.3380952477455139,293.16583251953125,297.1499938964844,293.1499938964844,0.5566419959068298,-9429.1015625,304.111328125,0.9860562086105348,0.638706624507904,0.6071679592132568,293.1685791015625,297.1499938964844,293.1499938964844,0.0572775118052959,-7559.3525390625,304.15338134765625,0.5308442115783691,0.1030420437455177,0.4851900637149811,291.2656555175781,291.1499938964844,265.949462890625,264.2459411621094,280.7497253417969,293.177978515625,291.265869140625,1.0,0.5036760568618774,0.9896096587181092,0.9896096587181092,1.0,1.0,-2.483975410461426,1.1337683200836182,1.3502070903778076,0.5668950080871582,0.0,0.0,0.7939934730529785,150.03982543945312,159.0,-21.029420852661133,-26286.787109375,1505.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1288146972656,309.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35735.6953125,34200.0,0.0,0.0,0.6181012988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5004302263259888,1.500451922416687,-2.175255212932825e-05,0.0,0.000627294240985,0.0,0.0,418.5608215332031,0.0,0.0,0.0,0.8337907195091248,4.0,0.0,1.0
721200,293.209228515625,297.1499938964844,293.1499938964844,0.2743361592292785,-5120.7822265625,304.1587219238281,0.8147785067558289,0.3610433340072632,0.3285374343395233,293.1930236816406,297.1499938964844,293.1499938964844,0.2388957291841507,-4833.66796875,304.1569519042969,0.7851901650428772,0.3230671882629394,0.3101589679718017,293.15576171875,297.1499938964844,293.1499938964844,0.3909412622451782,-5267.09423828125,304.1521911621094,0.8924022912979126,0.4803652763366699,0.3380952477455139,293.16583251953125,297.1499938964844,293.1499938964844,0.5566419959068298,-9429.1015625,304.111328125,0.9860562086105348,0.638706624507904,0.6071679592132568,293.1685791015625,297.1499938964844,293.1499938964844,0.0572775118052959,-7559.3525390625,304.15338134765625,0.5308442115783691,0.1030420437455177,0.4851900637149811,291.2656555175781,291.1499938964844,265.949462890625,264.2459411621094,280.7497253417969,293.177978515625,291.265869140625,1.0,0.5036760568618774,0.9896096587181092,0.9896096587181092,1.0,1.0,-2.483975410461426,1.1337683200836182,1.3502070903778076,0.5668950080871582,0.0,0.0,0.7939934730529785,150.03982543945312,159.0,-21.029420852661133,-26286.787109375,1505.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1288146972656,309.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35735.6953125,34200.0,0.0,0.0,0.6181012988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5004302263259888,1.500451922416687,-2.175255212932825e-05,0.0,0.000627294240985,0.0,0.0,418.5608215332031,0.0,0.0,0.0,0.8337907195091248,4.0,0.0,1.0
721260,293.2162475585937,297.1499938964844,293.1499938964844,0.2722161412239074,-5089.4228515625,304.159423828125,0.8056202530860901,0.3581210076808929,0.3261882364749908,293.2008056640625,297.1499938964844,293.1499938964844,0.2370535731315612,-4804.04931640625,304.15777587890625,0.7760490775108337,0.3203989565372467,0.3079372644424438,293.16314697265625,297.1499938964844,293.1499938964844,0.3901061713695526,-5258.08544921875,304.1529846191406,0.8833090662956238,0.4787218570709228,0.3371664881706238,293.1846008300781,297.1499938964844,293.1499938964844,0.5541281700134277,-9384.6845703125,304.1282958984375,0.9762043356895448,0.6344762444496155,0.6029242277145386,293.17333984375,297.1499938964844,293.1499938964844,0.0563815608620643,-7483.97021484375,304.1537780761719,0.5227658748626709,0.1016031429171562,0.4798679053783417,291.2527770996094,291.1499938964844,266.0283508300781,264.3023681640625,280.797607421875,293.1882629394531,291.25341796875,1.0,0.505273163318634,0.9893980026245116,0.9893980026245116,1.0,1.0,-2.465876579284668,1.1249334812164309,1.3409429788589478,0.5621217489242554,0.0,0.0,0.7817575335502625,155.59390258789062,162.0,-10.33870792388916,-25961.103515625,1505.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904663085937,309.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,34697.8515625,34200.0,0.0,0.0,0.6122506260871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420394897460938,1.442059874534607,-2.0474511984502897e-05,0.0,0.0006213565357029,0.0,0.0,376.5654296875,0.0,0.0,0.0,0.8196362257003784,4.0,0.0,1.0
721320,293.2162475585937,297.1499938964844,293.1499938964844,0.2722161412239074,-5089.4228515625,304.159423828125,0.8056202530860901,0.3581210076808929,0.3261882364749908,293.2008056640625,297.1499938964844,293.1499938964844,0.2370535731315612,-4804.04931640625,304.15777587890625,0.7760490775108337,0.3203989565372467,0.3079372644424438,293.16314697265625,297.1499938964844,293.1499938964844,0.3901061713695526,-5258.08544921875,304.1529846191406,0.8833090662956238,0.4787218570709228,0.3371664881706238,293.1846008300781,297.1499938964844,293.1499938964844,0.5541281700134277,-9384.6845703125,304.1282958984375,0.9762043356895448,0.6344762444496155,0.6029242277145386,293.17333984375,297.1499938964844,293.1499938964844,0.0563815608620643,-7483.97021484375,304.1537780761719,0.5227658748626709,0.1016031429171562,0.4798679053783417,291.2527770996094,291.1499938964844,266.0283508300781,264.3023681640625,280.797607421875,293.1882629394531,291.25341796875,1.0,0.505273163318634,0.9893980026245116,0.9893980026245116,1.0,1.0,-2.465876579284668,1.1249334812164309,1.3409429788589478,0.5621217489242554,0.0,0.0,0.7817575335502625,155.59390258789062,162.0,-10.33870792388916,-25961.103515625,1505.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904663085937,309.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,34697.8515625,34200.0,0.0,0.0,0.6122506260871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420394897460938,1.442059874534607,-2.0474511984502897e-05,0.0,0.0006213565357029,0.0,0.0,376.5654296875,0.0,0.0,0.0,0.8196362257003784,4.0,0.0,1.0
721380,293.2228088378906,297.1499938964844,293.1499938964844,0.2694073021411896,-5047.1953125,304.16094970703125,0.7977734208106995,0.3551083505153656,0.3237031698226928,293.2083435058594,297.1499938964844,293.1499938964844,0.2345440983772277,-4763.02783203125,304.15936279296875,0.7685409784317017,0.3175817131996155,0.3055155277252197,293.1702575683594,297.1499938964844,293.1499938964844,0.3882967829704284,-5238.12890625,304.15496826171875,0.8761036992073059,0.4769473969936371,0.3361042737960815,293.1962585449219,297.1499938964844,293.1499938964844,0.5512697696685791,-9339.1044921875,304.14013671875,0.9681636095046996,0.6312277913093567,0.5999294519424438,293.1774597167969,297.1499938964844,293.1499938964844,0.0553159900009632,-7393.06689453125,304.1542663574219,0.516181230545044,0.1001794040203094,0.4744009375572204,291.26318359375,291.1499938964844,266.1093139648437,264.3600769042969,280.84527587890625,293.1966857910156,291.2635192871094,1.0,0.5062142610549927,0.9891864061355592,0.9891864061355592,1.0,1.0,-2.4485392570495605,1.116465449333191,1.33207368850708,0.5575724840164185,0.0,0.0,0.7658985257148743,160.00242614746094,165.0,5.8473076820373535,-25696.375,1501.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.450927734375,310.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,34708.1484375,34200.0,0.0,0.0,0.6057613492012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965195417404177,1.3965392112731934,-1.969220829778351e-05,0.0,0.0006147707463242,0.0,0.0,348.2203063964844,0.0,0.0,0.0,0.7987525463104248,4.0,0.0,1.0
721440,293.2228088378906,297.1499938964844,293.1499938964844,0.2694073021411896,-5047.1953125,304.16094970703125,0.7977734208106995,0.3551083505153656,0.3237031698226928,293.2083435058594,297.1499938964844,293.1499938964844,0.2345440983772277,-4763.02783203125,304.15936279296875,0.7685409784317017,0.3175817131996155,0.3055155277252197,293.1702575683594,297.1499938964844,293.1499938964844,0.3882967829704284,-5238.12890625,304.15496826171875,0.8761036992073059,0.4769473969936371,0.3361042737960815,293.1962585449219,297.1499938964844,293.1499938964844,0.5512697696685791,-9339.1044921875,304.14013671875,0.9681636095046996,0.6312277913093567,0.5999294519424438,293.1774597167969,297.1499938964844,293.1499938964844,0.0553159900009632,-7393.06689453125,304.1542663574219,0.516181230545044,0.1001794040203094,0.4744009375572204,291.26318359375,291.1499938964844,266.1093139648437,264.3600769042969,280.84527587890625,293.1966857910156,291.2635192871094,1.0,0.5062142610549927,0.9891864061355592,0.9891864061355592,1.0,1.0,-2.4485392570495605,1.116465449333191,1.33207368850708,0.5575724840164185,0.0,0.0,0.7658985257148743,160.00242614746094,165.0,5.8473076820373535,-25696.375,1501.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.450927734375,310.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,34708.1484375,34200.0,0.0,0.0,0.6057613492012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965195417404177,1.3965392112731934,-1.969220829778351e-05,0.0,0.0006147707463242,0.0,0.0,348.2203063964844,0.0,0.0,0.0,0.7987525463104248,4.0,0.0,1.0
721500,293.2259216308594,297.1499938964844,293.1499938964844,0.2680094540119171,-5026.24462890625,304.1614990234375,0.7941935062408447,0.3535767197608948,0.322426974773407,293.2120056152344,297.1499938964844,293.1499938964844,0.2332737296819687,-4742.31884765625,304.15997314453125,0.7651328444480896,0.3161273598670959,0.3042495548725128,293.17364501953125,297.1499938964844,293.1499938964844,0.3873947262763977,-5228.28369140625,304.1557006835937,0.8729000687599182,0.476023405790329,0.3355381190776825,293.2008972167969,297.1499938964844,293.1499938964844,0.5499470233917236,-9318.8740234375,304.1443176269531,0.9644819498062134,0.629728376865387,0.598587691783905,293.1792907714844,297.1499938964844,293.1499938964844,0.0547861866652965,-7348.16162109375,304.15447998046875,0.513218104839325,0.0994683802127838,0.471631646156311,291.2664489746094,291.1499938964844,266.1504821777344,264.3893127441406,280.8692321777344,293.20050048828125,291.26666259765625,1.0,0.5065289735794067,0.989080548286438,0.989080548286438,1.0,1.0,-2.439866065979004,1.112228274345398,1.3276376724243164,0.5553022623062134,0.0,0.0,0.7577990293502808,161.96383666992188,165.0,7.007064342498779,-25553.185546875,1498.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307922363281,310.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,34720.01953125,33120.0,0.0,0.0,0.6022784113883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725552558898926,1.3725745677947998,-1.9291928765596825e-05,0.0,0.0006112360279075,0.0,0.0,333.9559326171875,0.0,0.0,0.0,0.7728719711303711,4.0,0.0,1.0
721560,293.2288818359375,297.1499938964844,293.1499938964844,0.2670879960060119,-5012.99658203125,304.1610717773437,0.7907693982124329,0.3520337641239166,0.3211339712142944,293.2155456542969,297.1499938964844,293.1499938964844,0.232405424118042,-4728.701171875,304.15972900390625,0.7618815898895264,0.3146475553512573,0.3029534518718719,293.1769104003906,297.1499938964844,293.1499938964844,0.3871716856956482,-5226.31298828125,304.1550598144531,0.8698776960372925,0.4750841557979584,0.3349549472332001,293.2050476074219,297.1499938964844,293.1499938964844,0.5495819449424744,-9313.0068359375,304.14599609375,0.9609346985816956,0.6282697916030884,0.5972888469696045,293.1810302734375,297.1499938964844,293.1499938964844,0.0543772429227829,-7314.951171875,304.1543884277344,0.5104077458381653,0.098756119608879,0.468839943408966,291.24871826171875,291.1499938964844,266.19207763671875,264.4188232421875,280.893310546875,293.2041015625,291.24786376953125,1.0,0.5067715048789978,0.9889877438545228,0.9889877438545228,1.0,1.0,-2.431140661239624,1.1079658269882202,1.3231748342514038,0.5530217289924622,0.0,0.0,0.75288987159729,163.81968688964844,168.0,-18.34952735900879,-25329.53125,1494.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62432861328125,310.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,33772.48828125,33120.0,0.0,0.0,0.5984894037246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336035013198853,1.333621859550476,-1.843754580477253e-05,0.0,0.0006073906552046,0.0,0.0,309.04345703125,0.0,0.0,0.0,0.7681114673614502,4.0,0.0,1.0
721620,293.2344970703125,297.1499938964844,293.1499938964844,0.2642029225826263,-4969.6376953125,304.1622009277344,0.7842606902122498,0.3488972187042236,0.3185020983219147,293.22235107421875,297.1499938964844,293.1499938964844,0.229721114039421,-4684.83251953125,304.16094970703125,0.7557206749916077,0.3116049468517303,0.3002776205539703,293.1831359863281,297.1499938964844,293.1499938964844,0.3852392733097076,-5205.20703125,304.1566162109375,0.8642283082008362,0.4731391072273254,0.3337441682815552,293.2124328613281,297.1499938964844,293.1499938964844,0.546813428401947,-9272.4990234375,304.15191650390625,0.9540963768959044,0.6253744959831238,0.5947428345680237,293.1842346191406,297.1499938964844,293.1499938964844,0.0532871633768081,-7222.97021484375,304.1547546386719,0.5051247477531433,0.0973224565386772,0.4631842076778412,291.25518798828125,291.1499938964844,266.2762756347656,264.4784240722656,280.94189453125,293.2109680175781,291.25537109375,1.0,0.5070969462394714,0.9888020157814026,0.9888020157814026,1.0,1.0,-2.413456916809082,1.09932541847229,1.3141313791275024,0.5484101176261902,0.0,0.0,0.738559901714325,167.31399536132812,171.0,1.7438703775405884,-25066.947265625,1486.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7958679199219,310.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,33606.8515625,33120.0,0.0,0.0,0.5905239582061768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914791107177734,1.2914968729019165,-1.772859104676172e-05,0.0,0.0005993067752569,0.0,0.0,285.7941589355469,0.0,0.0,0.0,0.7487062811851501,4.0,0.0,1.0
721680,293.2344970703125,297.1499938964844,293.1499938964844,0.2642029225826263,-4969.6376953125,304.1622009277344,0.7842606902122498,0.3488972187042236,0.3185020983219147,293.22235107421875,297.1499938964844,293.1499938964844,0.229721114039421,-4684.83251953125,304.16094970703125,0.7557206749916077,0.3116049468517303,0.3002776205539703,293.1831359863281,297.1499938964844,293.1499938964844,0.3852392733097076,-5205.20703125,304.1566162109375,0.8642283082008362,0.4731391072273254,0.3337441682815552,293.2124328613281,297.1499938964844,293.1499938964844,0.546813428401947,-9272.4990234375,304.15191650390625,0.9540963768959044,0.6253744959831238,0.5947428345680237,293.1842346191406,297.1499938964844,293.1499938964844,0.0532871633768081,-7222.97021484375,304.1547546386719,0.5051247477531433,0.0973224565386772,0.4631842076778412,291.25518798828125,291.1499938964844,266.2762756347656,264.4784240722656,280.94189453125,293.2109680175781,291.25537109375,1.0,0.5070969462394714,0.9888020157814026,0.9888020157814026,1.0,1.0,-2.413456916809082,1.09932541847229,1.3141313791275024,0.5484101176261902,0.0,0.0,0.738559901714325,167.31399536132812,171.0,1.7438703775405884,-25066.947265625,1486.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7958679199219,310.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,33606.8515625,33120.0,0.0,0.0,0.5905239582061768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914791107177734,1.2914968729019165,-1.772859104676172e-05,0.0,0.0005993067752569,0.0,0.0,285.7941589355469,0.0,0.0,0.0,0.7487062811851501,4.0,0.0,1.0
721740,293.23974609375,297.1499938964844,293.1499938964844,0.261355310678482,-4926.966796875,304.1628723144531,0.7780494093894958,0.3456916511058807,0.3157998323440552,293.2288513183594,297.1499938964844,293.1499938964844,0.2270265817642212,-4640.90380859375,304.1617736816406,0.7498611807823181,0.3084511458873749,0.2974890172481537,293.1890563964844,297.1499938964844,293.1499938964844,0.3833459913730621,-5184.7587890625,304.15753173828125,0.8589205741882324,0.4710984826087951,0.3324603736400604,293.2190856933594,297.1499938964844,293.1499938964844,0.5440689921379089,-9233.646484375,304.1557922363281,0.9474183320999146,0.6224415302276611,0.5921645760536194,293.1871032714844,297.1499938964844,293.1499938964844,0.0522026270627975,-7132.19921875,304.15496826171875,0.5001479387283325,0.0958716496825218,0.4574264585971832,291.2572326660156,291.1499938964844,266.3616027832031,264.5386962890625,280.9910888671875,293.2175598144531,291.2571716308594,1.0,0.5072691440582275,0.9886163473129272,0.9886163473129272,1.0,1.0,-2.395304203033448,1.0904548168182373,1.3048495054244995,0.5436885952949524,0.0,0.0,0.7240797877311707,170.63528442382812,174.0,1.7204960584640503,-24760.7109375,1476.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472045898437,310.2020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33595.33203125,32040.0,0.0,0.0,0.582115888595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246797800064087,1.246814846992493,-1.703728412394412e-05,0.0,0.0005907735903747,0.0,0.0,262.9566955566406,0.0,0.0,0.0,0.7138113379478455,4.0,0.0,1.0
721800,293.23974609375,297.1499938964844,293.1499938964844,0.261355310678482,-4926.966796875,304.1628723144531,0.7780494093894958,0.3456916511058807,0.3157998323440552,293.2288513183594,297.1499938964844,293.1499938964844,0.2270265817642212,-4640.90380859375,304.1617736816406,0.7498611807823181,0.3084511458873749,0.2974890172481537,293.1890563964844,297.1499938964844,293.1499938964844,0.3833459913730621,-5184.7587890625,304.15753173828125,0.8589205741882324,0.4710984826087951,0.3324603736400604,293.2190856933594,297.1499938964844,293.1499938964844,0.5440689921379089,-9233.646484375,304.1557922363281,0.9474183320999146,0.6224415302276611,0.5921645760536194,293.1871032714844,297.1499938964844,293.1499938964844,0.0522026270627975,-7132.19921875,304.15496826171875,0.5001479387283325,0.0958716496825218,0.4574264585971832,291.2572326660156,291.1499938964844,266.3616027832031,264.5386962890625,280.9910888671875,293.2175598144531,291.2571716308594,1.0,0.5072691440582275,0.9886163473129272,0.9886163473129272,1.0,1.0,-2.395304203033448,1.0904548168182373,1.3048495054244995,0.5436885952949524,0.0,0.0,0.7240797877311707,170.63528442382812,174.0,1.7204960584640503,-24760.7109375,1476.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472045898437,310.2020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33595.33203125,32040.0,0.0,0.0,0.582115888595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246797800064087,1.246814846992493,-1.703728412394412e-05,0.0,0.0005907735903747,0.0,0.0,262.9566955566406,0.0,0.0,0.0,0.7138113379478455,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2589559257030487,-4891.5068359375,304.16265869140625,0.7720760703086853,0.3424363136291504,0.3130461871623993,293.23504638671875,297.1499938964844,293.1499938964844,0.2246738523244857,-4603.0126953125,304.161865234375,0.7442256808280945,0.3051992058753967,0.2946015000343323,293.194580078125,297.1499938964844,293.1499938964844,0.382100373506546,-5171.79833984375,304.1572570800781,0.8538752794265747,0.4689903259277344,0.3311232626438141,293.2250366210937,297.1499938964844,293.1499938964844,0.5422096848487854,-9208.203125,304.1571350097656,0.9408597946166992,0.6194841265678406,0.5895572304725647,293.189697265625,297.1499938964844,293.1499938964844,0.0512208081781864,-7051.7431640625,304.15496826171875,0.4953725337982178,0.0944016948342323,0.4515655636787414,291.2369079589844,291.1499938964844,266.4477233886719,264.5994567871094,281.0406799316406,293.2237854003906,291.2374267578125,1.0,0.5073394775390625,0.9884369373321532,0.9884369373321532,1.0,1.0,-2.376748323440552,1.0813859701156616,1.29536235332489,0.5388748049736023,0.0,0.0,0.714598536491394,173.8485565185547,177.0,-8.828394889831543,-24400.5390625,1466.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1064758300781,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,32458.412109375,32040.0,0.0,0.0,0.573005199432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951844692230225,1.1952004432678225,-1.6014799257391132e-05,0.0,0.0005815274198539,0.0,0.0,235.5212554931641,0.0,0.0,0.0,0.7031819820404053,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2589559257030487,-4891.5068359375,304.16265869140625,0.7720760703086853,0.3424363136291504,0.3130461871623993,293.23504638671875,297.1499938964844,293.1499938964844,0.2246738523244857,-4603.0126953125,304.161865234375,0.7442256808280945,0.3051992058753967,0.2946015000343323,293.194580078125,297.1499938964844,293.1499938964844,0.382100373506546,-5171.79833984375,304.1572570800781,0.8538752794265747,0.4689903259277344,0.3311232626438141,293.2250366210937,297.1499938964844,293.1499938964844,0.5422096848487854,-9208.203125,304.1571350097656,0.9408597946166992,0.6194841265678406,0.5895572304725647,293.189697265625,297.1499938964844,293.1499938964844,0.0512208081781864,-7051.7431640625,304.15496826171875,0.4953725337982178,0.0944016948342323,0.4515655636787414,291.2369079589844,291.1499938964844,266.4477233886719,264.5994567871094,281.0406799316406,293.2237854003906,291.2374267578125,1.0,0.5073394775390625,0.9884369373321532,0.9884369373321532,1.0,1.0,-2.376748323440552,1.0813859701156616,1.29536235332489,0.5388748049736023,0.0,0.0,0.714598536491394,173.8485565185547,177.0,-8.828394889831543,-24400.5390625,1466.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1064758300781,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,32458.412109375,32040.0,0.0,0.0,0.573005199432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951844692230225,1.1952004432678225,-1.6014799257391132e-05,0.0,0.0005815274198539,0.0,0.0,235.5212554931641,0.0,0.0,0.0,0.7031819820404053,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.2559884488582611,-4846.83203125,304.1633605957031,0.7662795186042786,0.339115560054779,0.3102351129055023,293.240966796875,297.1499938964844,293.1499938964844,0.2217849045991897,-4555.68798828125,304.1627197265625,0.7387394309043884,0.301842451095581,0.2916145920753479,293.1998596191406,297.1499938964844,293.1499938964844,0.3800185024738312,-5149.27490234375,304.15826416015625,0.8490113019943237,0.4667879045009613,0.329723984003067,293.23065185546875,297.1499938964844,293.1499938964844,0.5391846895217896,-9166.423828125,304.1597595214844,0.9343728423118592,0.6164480447769165,0.5868866443634033,293.1921081542969,297.1499938964844,293.1499938964844,0.0500846840441226,-6957.30322265625,304.1552124023437,0.4906930327415466,0.0929109826683998,0.4456032514572143,291.2398376464844,291.1499938964844,266.5342712402344,264.6604309082031,281.09063720703125,293.2298889160156,291.2397155761719,1.0,0.5073354244232178,0.9882574677467346,0.9882574677467346,1.0,1.0,-2.357732057571411,1.0720906257629397,1.2856415510177612,0.5339566469192505,0.0,0.0,0.702286422252655,177.0049285888672,165.0,-1.973784685134888,-24090.791015625,1455.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276306152344,310.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32434.044921875,32040.0,0.0,0.0,0.5637153387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157427191734314,1.1574426889419556,-1.5469880963792093e-05,0.0,0.0005720994086004,0.0,0.0,218.62887573242188,0.0,0.0,0.0,0.6866012811660767,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.2559884488582611,-4846.83203125,304.1633605957031,0.7662795186042786,0.339115560054779,0.3102351129055023,293.240966796875,297.1499938964844,293.1499938964844,0.2217849045991897,-4555.68798828125,304.1627197265625,0.7387394309043884,0.301842451095581,0.2916145920753479,293.1998596191406,297.1499938964844,293.1499938964844,0.3800185024738312,-5149.27490234375,304.15826416015625,0.8490113019943237,0.4667879045009613,0.329723984003067,293.23065185546875,297.1499938964844,293.1499938964844,0.5391846895217896,-9166.423828125,304.1597595214844,0.9343728423118592,0.6164480447769165,0.5868866443634033,293.1921081542969,297.1499938964844,293.1499938964844,0.0500846840441226,-6957.30322265625,304.1552124023437,0.4906930327415466,0.0929109826683998,0.4456032514572143,291.2398376464844,291.1499938964844,266.5342712402344,264.6604309082031,281.09063720703125,293.2298889160156,291.2397155761719,1.0,0.5073354244232178,0.9882574677467346,0.9882574677467346,1.0,1.0,-2.357732057571411,1.0720906257629397,1.2856415510177612,0.5339566469192505,0.0,0.0,0.702286422252655,177.0049285888672,165.0,-1.973784685134888,-24090.791015625,1455.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276306152344,310.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32434.044921875,32040.0,0.0,0.0,0.5637153387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157427191734314,1.1574426889419556,-1.5469880963792093e-05,0.0,0.0005720994086004,0.0,0.0,218.62887573242188,0.0,0.0,0.0,0.6866012811660767,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2544392943382263,-4823.4755859375,304.16375732421875,0.7654127478599548,0.3374491035938263,0.3087291419506073,293.2437744140625,297.1499938964844,293.1499938964844,0.22025828063488,-4530.640625,304.1631774902344,0.7378021478652954,0.3001380562782287,0.2899991273880005,293.2023620605469,297.1499938964844,293.1499938964844,0.3789054751396179,-5137.2412109375,304.1587829589844,0.8487618565559387,0.4656679928302765,0.3289383053779602,293.2332458496094,297.1499938964844,293.1499938964844,0.537598192691803,-9144.658203125,304.1608581542969,0.9340116381645204,0.6149157881736755,0.5854396224021912,293.1931457519531,297.1499938964844,293.1499938964844,0.049441110342741,-6904.0078125,304.1554260253906,0.4896012842655182,0.0921695157885551,0.4421788156032562,291.2396850585937,291.1499938964844,266.57763671875,264.69097900390625,281.1160583496094,293.2328186035156,291.2396545410156,1.0,0.5053538680076599,0.9881677627563475,0.9881677627563475,1.0,1.0,-2.347188711166382,1.0669326782226562,1.280255913734436,0.5312514901161194,0.0,0.0,0.6963247060775757,176.27235412597656,165.0,-0.9963070154190063,-23924.64453125,1439.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27789306640625,310.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32422.5078125,30960.0,0.0,0.0,0.5590055584907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139236330986023,1.1392515897750854,-1.521357444289606e-05,0.0,0.0005673195701092,0.0,0.0,210.81692504882807,0.0,0.0,0.0,0.6636883616447449,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2533454000949859,-4807.57666015625,304.1632385253906,0.7657140493392944,0.3358009755611419,0.3071834444999695,293.2464294433594,297.1499938964844,293.1499938964844,0.2191070467233657,-4512.314453125,304.1628723144531,0.7378968596458435,0.2984323799610138,0.2883256077766418,293.2046203613281,297.1499938964844,293.1499938964844,0.3784680068492889,-5133.0751953125,304.1579895019531,0.8497705459594727,0.4645569622516632,0.3281147181987762,293.2356262207031,297.1499938964844,293.1499938964844,0.5369560122489929,-9136.751953125,304.1600341796875,0.9353294968605042,0.6133956909179688,0.5839431881904602,293.1940612792969,297.1499938964844,293.1499938964844,0.0488870702683925,-6859.685546875,304.15545654296875,0.4892511069774627,0.0914455279707908,0.4385673105716705,291.2174987792969,291.1499938964844,266.6209716796875,264.72149658203125,281.1415710449219,293.235595703125,291.21630859375,1.0,0.5026067495346069,0.988082230091095,0.988082230091095,1.0,1.0,-2.3361966609954834,1.0615593194961548,1.2746373414993286,0.5284199118614197,0.0,0.0,0.6939289569854736,174.20985412597656,153.0,-27.997312545776367,-23672.673828125,1417.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3383178710937,310.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,31440.623046875,30960.0,0.0,0.0,0.5540858507156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108645796775818,1.108660340309143,-1.4573953194485512e-05,0.0,0.000562326691579,0.0,0.0,195.9588623046875,0.0,0.0,0.0,0.662862241268158,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2499312311410904,-4755.677734375,304.1645202636719,0.768659770488739,0.3325356841087341,0.3040378093719482,293.2512512207031,297.1499938964844,293.1499938964844,0.2156931161880493,-4455.8525390625,304.1642761230469,0.7401376962661743,0.2950098812580108,0.2848748862743377,293.208740234375,297.1499938964844,293.1499938964844,0.3757810592651367,-5103.71533203125,304.1597900390625,0.8543380498886108,0.4623385965824127,0.3264074027538299,293.23992919921875,297.1499938964844,293.1499938964844,0.5331856608390808,-9084.7529296875,304.1629638671875,0.9412789940834044,0.6103538274765015,0.5808713436126709,293.1954345703125,297.1499938964844,293.1499938964844,0.0474309176206588,-6739.1396484375,304.15606689453125,0.490067183971405,0.090050958096981,0.431124597787857,291.225341796875,291.1499938964844,266.7074584960937,264.782470703125,281.19256591796875,293.2406921386719,291.22540283203125,1.0,0.4953590035438537,0.9879111051559448,0.9879111051559448,1.0,1.0,-2.313591957092285,1.0505086183547974,1.2630832195281982,0.5226083993911743,0.0,0.0,0.6834772229194641,167.62083435058594,141.0,-0.4313048720359802,-23372.1015625,1363.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42755126953125,310.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31292.6484375,30960.0,0.0,0.0,0.54424649477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802981853485107,1.0803123712539673,-1.4163682862999847e-05,0.0,0.0005523409927263,0.0,0.0,184.4955291748047,0.0,0.0,0.0,0.6501092314720154,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2499312311410904,-4755.677734375,304.1645202636719,0.768659770488739,0.3325356841087341,0.3040378093719482,293.2512512207031,297.1499938964844,293.1499938964844,0.2156931161880493,-4455.8525390625,304.1642761230469,0.7401376962661743,0.2950098812580108,0.2848748862743377,293.208740234375,297.1499938964844,293.1499938964844,0.3757810592651367,-5103.71533203125,304.1597900390625,0.8543380498886108,0.4623385965824127,0.3264074027538299,293.23992919921875,297.1499938964844,293.1499938964844,0.5331856608390808,-9084.7529296875,304.1629638671875,0.9412789940834044,0.6103538274765015,0.5808713436126709,293.1954345703125,297.1499938964844,293.1499938964844,0.0474309176206588,-6739.1396484375,304.15606689453125,0.490067183971405,0.090050958096981,0.431124597787857,291.225341796875,291.1499938964844,266.7074584960937,264.782470703125,281.19256591796875,293.2406921386719,291.22540283203125,1.0,0.4953590035438537,0.9879111051559448,0.9879111051559448,1.0,1.0,-2.313591957092285,1.0505086183547974,1.2630832195281982,0.5226083993911743,0.0,0.0,0.6834772229194641,167.62083435058594,141.0,-0.4313048720359802,-23372.1015625,1363.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42755126953125,310.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31292.6484375,30960.0,0.0,0.0,0.54424649477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802981853485107,1.0803123712539673,-1.4163682862999847e-05,0.0,0.0005523409927263,0.0,0.0,184.4955291748047,0.0,0.0,0.0,0.6501092314720154,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2466178834438324,-4705.455078125,304.1651916503906,0.7739743590354919,0.3292962610721588,0.3008386194705963,293.2555847167969,297.1499938964844,293.1499938964844,0.2123205661773681,-4400.16650390625,304.1651306152344,0.7444421648979187,0.29156494140625,0.28132164478302,293.2123718261719,297.1499938964844,293.1499938964844,0.3732117712497711,-5075.923828125,304.1607971191406,0.8615381121635437,0.4601139426231384,0.3246342539787292,293.2437438964844,297.1499938964844,293.1499938964844,0.5295641422271729,-9035.49609375,304.1646728515625,0.9503431916236876,0.6072957515716553,0.577698826789856,293.19635009765625,297.1499938964844,293.1499938964844,0.0459862761199474,-6620.5556640625,304.15643310546875,0.4923992455005646,0.0887113586068153,0.423564463853836,291.2265014648437,291.1499938964844,266.7933959960937,264.8431091308594,281.2428894042969,293.2442932128906,291.2264404296875,1.0,0.4865399301052093,0.9877399802207948,0.9877399802207948,1.0,1.0,-2.290458917617798,1.0391982793807983,1.25126051902771,0.5166810750961304,0.0,0.0,0.6731810569763184,158.94412231445312,129.0,0.7306538224220276,-23024.576171875,1302.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48699951171875,310.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,31274.517578125,29880.0,0.0,0.0,0.5344143509864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049206256866455,1.049220085144043,-1.3757520719082096e-05,0.0,0.0005423626280389,0.0,0.0,172.7991180419922,0.0,0.0,0.0,0.6218789219856262,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2466178834438324,-4705.455078125,304.1651916503906,0.7739743590354919,0.3292962610721588,0.3008386194705963,293.2555847167969,297.1499938964844,293.1499938964844,0.2123205661773681,-4400.16650390625,304.1651306152344,0.7444421648979187,0.29156494140625,0.28132164478302,293.2123718261719,297.1499938964844,293.1499938964844,0.3732117712497711,-5075.923828125,304.1607971191406,0.8615381121635437,0.4601139426231384,0.3246342539787292,293.2437438964844,297.1499938964844,293.1499938964844,0.5295641422271729,-9035.49609375,304.1646728515625,0.9503431916236876,0.6072957515716553,0.577698826789856,293.19635009765625,297.1499938964844,293.1499938964844,0.0459862761199474,-6620.5556640625,304.15643310546875,0.4923992455005646,0.0887113586068153,0.423564463853836,291.2265014648437,291.1499938964844,266.7933959960937,264.8431091308594,281.2428894042969,293.2442932128906,291.2264404296875,1.0,0.4865399301052093,0.9877399802207948,0.9877399802207948,1.0,1.0,-2.290458917617798,1.0391982793807983,1.25126051902771,0.5166810750961304,0.0,0.0,0.6731810569763184,158.94412231445312,129.0,0.7306538224220276,-23024.576171875,1302.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48699951171875,310.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,31274.517578125,29880.0,0.0,0.0,0.5344143509864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049206256866455,1.049220085144043,-1.3757520719082096e-05,0.0,0.0005423626280389,0.0,0.0,172.7991180419922,0.0,0.0,0.0,0.6218789219856262,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2437241822481155,-4662.0068359375,304.1650695800781,0.7812452912330627,0.3260820209980011,0.2976180016994476,293.2594909667969,297.1499938964844,293.1499938964844,0.2092641144990921,-4350.0546875,304.165283203125,0.7504594326019287,0.2880953848361969,0.2776986360549927,293.21551513671875,297.1499938964844,293.1499938964844,0.3712530136108398,-5055.20947265625,304.1606140136719,0.8709849119186401,0.4578962326049804,0.3228299617767334,293.2470397949219,297.1499938964844,293.1499938964844,0.5267948508262634,-8998.7021484375,304.16461181640625,0.9615124464035034,0.6042518019676208,0.5744879245758057,293.1969909667969,297.1499938964844,293.1499938964844,0.0446381755173206,-6511.59033203125,304.15655517578125,0.4959369003772735,0.0874105021357536,0.4159657061100006,291.2066345214844,291.1499938964844,266.8784484863281,264.9032897949219,281.29278564453125,293.2474365234375,291.2075500488281,1.0,0.4767159223556518,0.9875797033309937,0.9875797033309937,1.0,1.0,-2.2670865058898926,1.0277693271636963,1.2393172979354858,0.5107170343399048,0.0,0.0,0.6678544878959656,149.0641632080078,117.0,-6.195143222808838,-22637.212890625,1237.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5497131347656,310.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30138.515625,29880.0,0.0,0.0,0.524300217628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134384632110596,1.0134514570236206,-1.305260866502067e-05,0.0,0.0005320981144905,0.0,0.0,157.7165985107422,0.0,0.0,0.0,0.6183950901031494,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2437241822481155,-4662.0068359375,304.1650695800781,0.7812452912330627,0.3260820209980011,0.2976180016994476,293.2594909667969,297.1499938964844,293.1499938964844,0.2092641144990921,-4350.0546875,304.165283203125,0.7504594326019287,0.2880953848361969,0.2776986360549927,293.21551513671875,297.1499938964844,293.1499938964844,0.3712530136108398,-5055.20947265625,304.1606140136719,0.8709849119186401,0.4578962326049804,0.3228299617767334,293.2470397949219,297.1499938964844,293.1499938964844,0.5267948508262634,-8998.7021484375,304.16461181640625,0.9615124464035034,0.6042518019676208,0.5744879245758057,293.1969909667969,297.1499938964844,293.1499938964844,0.0446381755173206,-6511.59033203125,304.15655517578125,0.4959369003772735,0.0874105021357536,0.4159657061100006,291.2066345214844,291.1499938964844,266.8784484863281,264.9032897949219,281.29278564453125,293.2474365234375,291.2075500488281,1.0,0.4767159223556518,0.9875797033309937,0.9875797033309937,1.0,1.0,-2.2670865058898926,1.0277693271636963,1.2393172979354858,0.5107170343399048,0.0,0.0,0.6678544878959656,149.0641632080078,117.0,-6.195143222808838,-22637.212890625,1237.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5497131347656,310.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30138.515625,29880.0,0.0,0.0,0.524300217628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134384632110596,1.0134514570236206,-1.305260866502067e-05,0.0,0.0005320981144905,0.0,0.0,157.7165985107422,0.0,0.0,0.0,0.6183950901031494,4.0,0.0,1.0
