time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2402942776679992,-4609.677734375,304.1657409667969,0.7903136610984802,0.3228644728660583,0.294373869895935,293.2631530761719,297.1499938964844,293.1499938964844,0.2057101428508758,-4290.943359375,304.16607666015625,0.7581118941307068,0.2845830917358398,0.2740119695663452,293.2184143066406,297.1499938964844,293.1499938964844,0.368460088968277,-5024.89794921875,304.1617126464844,0.8825586438179016,0.4556463062763214,0.3209895491600036,293.2501220703125,297.1499938964844,293.1499938964844,0.5228685140609741,-8945.30078125,304.1662292480469,0.973977029323578,0.601167619228363,0.5712242722511292,293.1973876953125,297.1499938964844,293.1499938964844,0.0431563109159469,-6390.486328125,304.1568298339844,0.500610888004303,0.086137406527996,0.4083761274814605,291.2119445800781,291.1499938964844,266.9623107910156,264.9628295898437,281.34228515625,293.25030517578125,291.2118835449219,1.0,0.4662041962146759,0.9874194860458374,0.9874194860458374,1.0,1.0,-2.24351453781128,1.0162394046783447,1.2272751331329346,0.5047309398651123,0.0,0.0,0.6590412855148315,138.5046844482422,105.0,0.4019646942615509,-22296.185546875,1170.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57061767578125,310.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,30132.953125,29880.0,0.0,0.0,0.5144416689872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878358244895936,0.9878485798835754,-1.2740209058392791e-05,0.0,0.0005220929160714,0.0,0.0,149.0961456298828,0.0,0.0,0.0,0.6076446771621704,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2402942776679992,-4609.677734375,304.1657409667969,0.7903136610984802,0.3228644728660583,0.294373869895935,293.2631530761719,297.1499938964844,293.1499938964844,0.2057101428508758,-4290.943359375,304.16607666015625,0.7581118941307068,0.2845830917358398,0.2740119695663452,293.2184143066406,297.1499938964844,293.1499938964844,0.368460088968277,-5024.89794921875,304.1617126464844,0.8825586438179016,0.4556463062763214,0.3209895491600036,293.2501220703125,297.1499938964844,293.1499938964844,0.5228685140609741,-8945.30078125,304.1662292480469,0.973977029323578,0.601167619228363,0.5712242722511292,293.1973876953125,297.1499938964844,293.1499938964844,0.0431563109159469,-6390.486328125,304.1568298339844,0.500610888004303,0.086137406527996,0.4083761274814605,291.2119445800781,291.1499938964844,266.9623107910156,264.9628295898437,281.34228515625,293.25030517578125,291.2118835449219,1.0,0.4662041962146759,0.9874194860458374,0.9874194860458374,1.0,1.0,-2.24351453781128,1.0162394046783447,1.2272751331329346,0.5047309398651123,0.0,0.0,0.6590412855148315,138.5046844482422,105.0,0.4019646942615509,-22296.185546875,1170.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57061767578125,310.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,30132.953125,29880.0,0.0,0.0,0.5144416689872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878358244895936,0.9878485798835754,-1.2740209058392791e-05,0.0,0.0005220929160714,0.0,0.0,149.0961456298828,0.0,0.0,0.0,0.6076446771621704,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386143058538437,-4584.05322265625,304.1659240722656,0.7955310344696045,0.321256548166275,0.2927458584308624,293.2648620605469,297.1499938964844,293.1499938964844,0.2039495557546615,-4261.6416015625,304.1663513183594,0.7625890970230103,0.2828107476234436,0.2721468806266784,293.21978759765625,297.1499938964844,293.1499938964844,0.3671028912067413,-5010.22607421875,304.1620483398437,0.889166533946991,0.4545131921768188,0.3200578987598419,293.2515563964844,297.1499938964844,293.1499938964844,0.520957887172699,-8919.4541015625,304.166748046875,0.9804908037185668,0.5996171832084656,0.5695757269859314,293.1975402832031,297.1499938964844,293.1499938964844,0.0424256473779678,-6330.98876953125,304.15692138671875,0.5034077167510986,0.0855084285140037,0.4045890271663666,291.21246337890625,291.1499938964844,267.0036926269531,264.9923095703125,281.3668212890625,293.25164794921875,291.2124328613281,1.0,0.4607495665550232,0.9873393177986144,0.9873393177986144,1.0,1.0,-2.23167085647583,1.0104451179504397,1.221225619316101,0.5017343163490295,0.0,0.0,0.6548213362693787,133.0679473876953,105.0,0.8429688215255737,-22124.052734375,1136.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5714416503906,310.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.392578125,28800.0,0.0,0.0,0.5095906853675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975735604763031,0.9757481813430786,-1.2593992323672865e-05,0.0,0.000517169770319,0.0,0.0,145.13441467285156,0.0,0.0,0.0,0.5875966548919678,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2374541610479354,-4567.017578125,304.1651306152344,0.8012253046035767,0.3196527659893036,0.2911165356636047,293.2665405273437,297.1499938964844,293.1499938964844,0.2026233971118927,-4240.18505859375,304.165771484375,0.767541229724884,0.2810295820236206,0.270269364118576,293.2210388183594,297.1499938964844,293.1499938964844,0.3665311336517334,-5004.7255859375,304.160888671875,0.8963513970375061,0.4533813595771789,0.3191219866275787,293.2528991699219,297.1499938964844,293.1499938964844,0.5201355814933777,-8909.568359375,304.1651916503906,0.98709374666214,0.5980715751647949,0.5679224729537964,293.1976623535156,297.1499938964844,293.1499938964844,0.0418254137039184,-6283.79931640625,304.1567687988281,0.5065507292747498,0.0848835259675979,0.4008080959320068,291.18829345703125,291.1499938964844,267.04461669921875,265.02154541015625,281.39117431640625,293.2528991699219,291.1867980957031,1.0,0.455185055732727,0.9872640371322632,0.9872640371322632,1.0,1.0,-2.2198071479797363,1.0046404600143433,1.215166687965393,0.4987406730651855,0.0,0.0,0.6545412540435791,127.5621109008789,93.0,-29.862903594970703,-21867.37109375,1103.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.583251953125,310.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29137.119140625,28800.0,0.0,0.0,0.504618763923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524312019348145,0.952443301677704,-1.2097855687898118e-05,0.0,0.0005121238646097,0.0,0.0,135.82998657226562,0.0,0.0,0.0,0.5899192690849304,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339094579219818,-4512.46142578125,304.1659851074219,0.813612163066864,0.3164440989494324,0.2878631055355072,293.2696838378906,297.1499938964844,293.1499938964844,0.1988965272903442,-4177.61181640625,304.1667175292969,0.778765857219696,0.2774356305599212,0.2664867341518402,293.2234191894531,297.1499938964844,293.1499938964844,0.3635055124759674,-4971.640625,304.16229248046875,0.91276216506958,0.4510994255542755,0.3172459006309509,293.2552490234375,297.1499938964844,293.1499938964844,0.5148576498031616,-8836.181640625,304.1692199707031,0.9990000128746032,0.5949864983558655,0.5635329484939575,293.1977844238281,297.1499938964844,293.1499938964844,0.0403242148458957,-6161.033203125,304.1570129394531,0.5138683319091797,0.0836472958326339,0.3933030962944031,291.1983947753906,291.1499938964844,267.1250915527344,265.07928466796875,281.43994140625,293.2552490234375,291.1985168457031,1.0,0.4437167048454284,0.9871134161949158,0.9871134161949158,1.0,1.0,-2.194819450378418,0.9923866987228394,1.202432632446289,0.4925605356693268,0.0,0.0,0.6475651264190674,116.5678939819336,81.0,1.5762029886245728,-21573.27734375,1036.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5718688964844,310.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,29002.701171875,28800.0,0.0,0.0,0.4950071573257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364981651306152,0.9365100860595704,-1.1884697414643595e-05,0.0,0.0005023693083785,0.0,0.0,130.7243194580078,0.0,0.0,0.0,0.5827268362045288,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339094579219818,-4512.46142578125,304.1659851074219,0.813612163066864,0.3164440989494324,0.2878631055355072,293.2696838378906,297.1499938964844,293.1499938964844,0.1988965272903442,-4177.61181640625,304.1667175292969,0.778765857219696,0.2774356305599212,0.2664867341518402,293.2234191894531,297.1499938964844,293.1499938964844,0.3635055124759674,-4971.640625,304.16229248046875,0.91276216506958,0.4510994255542755,0.3172459006309509,293.2552490234375,297.1499938964844,293.1499938964844,0.5148576498031616,-8836.181640625,304.1692199707031,0.9990000128746032,0.5949864983558655,0.5635329484939575,293.1977844238281,297.1499938964844,293.1499938964844,0.0403242148458957,-6161.033203125,304.1570129394531,0.5138683319091797,0.0836472958326339,0.3933030962944031,291.1983947753906,291.1499938964844,267.1250915527344,265.07928466796875,281.43994140625,293.2552490234375,291.1985168457031,1.0,0.4437167048454284,0.9871134161949158,0.9871134161949158,1.0,1.0,-2.194819450378418,0.9923866987228394,1.202432632446289,0.4925605356693268,0.0,0.0,0.6475651264190674,116.5678939819336,81.0,1.5762029886245728,-21573.27734375,1036.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5718688964844,310.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,29002.701171875,28800.0,0.0,0.0,0.4950071573257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364981651306152,0.9365100860595704,-1.1884697414643595e-05,0.0,0.0005023693083785,0.0,0.0,130.7243194580078,0.0,0.0,0.0,0.5827268362045288,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301629781723022,-4454.34423828125,304.1669311523437,0.822893500328064,0.3132579922676086,0.2847346067428589,293.2724609375,297.1499938964844,293.1499938964844,0.1949948519468307,-4111.57080078125,304.16766357421875,0.7875880002975464,0.273840069770813,0.262808233499527,293.2254943847656,297.1499938964844,293.1499938964844,0.3600593507289886,-4933.724609375,304.1639709472656,0.9273659586906432,0.4488168060779571,0.315449982881546,293.2389831542969,297.1499938964844,293.1499938964844,0.4879145920276642,-8451.904296875,304.2077941894531,0.9990000128746032,0.5955491662025452,0.5386953353881836,293.197509765625,297.1499938964844,293.1499938964844,0.0389008410274982,-6043.5341796875,304.15704345703125,0.5198142528533936,0.0824907794594764,0.3866153359413147,291.2249450683594,291.1499938964844,267.2033386230469,265.1358642578125,281.4951477050781,293.2518005371094,291.2264404296875,1.0,0.4307166337966919,0.9869628548622132,0.9869628548622132,1.0,1.0,-2.146278381347656,0.9686346054077148,1.1776437759399414,0.4804404675960541,0.0,0.0,0.6361210346221924,107.62250518798828,69.0,29.92305564880371,-21076.072265625,954.8116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5596008300781,310.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29085.349609375,27720.0,0.0,0.0,0.4854799509048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105263352394104,0.9105379581451416,-1.1612087291723585e-05,0.0,0.0004927004338242,0.0,0.0,123.2622299194336,0.0,0.0,0.0,0.5570831894874573,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301629781723022,-4454.34423828125,304.1669311523437,0.822893500328064,0.3132579922676086,0.2847346067428589,293.2724609375,297.1499938964844,293.1499938964844,0.1949948519468307,-4111.57080078125,304.16766357421875,0.7875880002975464,0.273840069770813,0.262808233499527,293.2254943847656,297.1499938964844,293.1499938964844,0.3600593507289886,-4933.724609375,304.1639709472656,0.9273659586906432,0.4488168060779571,0.315449982881546,293.2389831542969,297.1499938964844,293.1499938964844,0.4879145920276642,-8451.904296875,304.2077941894531,0.9990000128746032,0.5955491662025452,0.5386953353881836,293.197509765625,297.1499938964844,293.1499938964844,0.0389008410274982,-6043.5341796875,304.15704345703125,0.5198142528533936,0.0824907794594764,0.3866153359413147,291.2249450683594,291.1499938964844,267.2033386230469,265.1358642578125,281.4951477050781,293.2518005371094,291.2264404296875,1.0,0.4307166337966919,0.9869628548622132,0.9869628548622132,1.0,1.0,-2.146278381347656,0.9686346054077148,1.1776437759399414,0.4804404675960541,0.0,0.0,0.6361210346221924,107.62250518798828,69.0,29.92305564880371,-21076.072265625,954.8116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5596008300781,310.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29085.349609375,27720.0,0.0,0.0,0.4854799509048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105263352394104,0.9105379581451416,-1.1612087291723585e-05,0.0,0.0004927004338242,0.0,0.0,123.2622299194336,0.0,0.0,0.0,0.5570831894874573,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268054038286209,-4402.60693359375,304.1669921875,0.8341869711875916,0.3100208640098572,0.2815470099449157,293.2753601074219,297.1499938964844,293.1499938964844,0.191393107175827,-4050.8623046875,304.1678771972656,0.7986447215080261,0.2701508998870849,0.2590350210666656,293.2276611328125,297.1499938964844,293.1499938964844,0.3571986854076385,-4902.720703125,304.16424560546875,0.9450984001159668,0.4464648365974426,0.3135956823825836,293.1963806152344,297.1499938964844,293.1499938964844,0.4574695229530334,-8017.09716796875,304.2394104003906,0.9990000128746032,0.6018813252449036,0.5098219513893127,293.197265625,297.1499938964844,293.1499938964844,0.0375903658568859,-5936.40380859375,304.15692138671875,0.5276533365249634,0.0813404321670532,0.3799295723438263,291.22979736328125,291.1499938964844,267.279052734375,265.1911315917969,281.55035400390625,293.2451171875,291.2325744628906,1.0,0.416496217250824,0.9868348836898804,0.9868348836898804,1.0,1.0,-2.093347311019897,0.9427573084831238,1.1505900621414185,0.4672496020793915,0.0,0.0,0.6260995268821716,98.1265106201172,72.0,28.97046089172364,-20467.740234375,870.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.629150390625,309.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,28049.591796875,27720.0,0.0,0.0,0.4750208854675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682212233543396,0.8682321310043335,-1.0920894965238404e-05,0.0,0.0004820858011953,0.0,0.0,109.72206115722656,0.0,0.0,0.0,0.5512861609458923,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268054038286209,-4402.60693359375,304.1669921875,0.8341869711875916,0.3100208640098572,0.2815470099449157,293.2753601074219,297.1499938964844,293.1499938964844,0.191393107175827,-4050.8623046875,304.1678771972656,0.7986447215080261,0.2701508998870849,0.2590350210666656,293.2276611328125,297.1499938964844,293.1499938964844,0.3571986854076385,-4902.720703125,304.16424560546875,0.9450984001159668,0.4464648365974426,0.3135956823825836,293.1963806152344,297.1499938964844,293.1499938964844,0.4574695229530334,-8017.09716796875,304.2394104003906,0.9990000128746032,0.6018813252449036,0.5098219513893127,293.197265625,297.1499938964844,293.1499938964844,0.0375903658568859,-5936.40380859375,304.15692138671875,0.5276533365249634,0.0813404321670532,0.3799295723438263,291.22979736328125,291.1499938964844,267.279052734375,265.1911315917969,281.55035400390625,293.2451171875,291.2325744628906,1.0,0.416496217250824,0.9868348836898804,0.9868348836898804,1.0,1.0,-2.093347311019897,0.9427573084831238,1.1505900621414185,0.4672496020793915,0.0,0.0,0.6260995268821716,98.1265106201172,72.0,28.97046089172364,-20467.740234375,870.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.629150390625,309.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,28049.591796875,27720.0,0.0,0.0,0.4750208854675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682212233543396,0.8682321310043335,-1.0920894965238404e-05,0.0,0.0004820858011953,0.0,0.0,109.72206115722656,0.0,0.0,0.0,0.5512861609458923,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232822626829147,-4347.94970703125,304.1671447753906,0.8411403298377991,0.3066971898078918,0.2784115076065063,293.278564453125,297.1499938964844,293.1499938964844,0.1876252591609954,-3986.89404296875,304.16815185546875,0.8049689531326294,0.2663290500640869,0.2552720010280609,293.2301330566406,297.1499938964844,293.1499938964844,0.354004830121994,-4867.904296875,304.1647033691406,0.9561976194381714,0.4440000057220459,0.3117638528347015,293.1431884765625,297.1499938964844,293.1499938964844,0.4356773495674133,-7713.86279296875,304.2451171875,0.9990000128746032,0.6114975214004517,0.4909789860248565,293.1971740722656,297.1499938964844,293.1499938964844,0.0363226532936096,-5831.7021484375,304.1567077636719,0.5322031378746033,0.0801578089594841,0.3737225830554962,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.602783203125,293.2447204589844,291.247802734375,1.0,0.4068701863288879,0.9867069721221924,0.9867069721221924,1.0,1.0,-2.052762985229492,0.9229356050491332,1.1298272609710691,0.4571424424648285,0.0,0.0,0.6111783385276794,92.03673553466795,90.0,16.78278923034668,-19950.779296875,812.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7275085449219,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,28082.197265625,27720.0,0.0,0.0,0.4639323353767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828454315662384,0.8284648060798645,-1.0518548151594588e-05,0.0,0.0004708323394879,0.0,0.0,99.64443969726562,0.0,0.0,0.0,0.5356196761131287,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232822626829147,-4347.94970703125,304.1671447753906,0.8411403298377991,0.3066971898078918,0.2784115076065063,293.278564453125,297.1499938964844,293.1499938964844,0.1876252591609954,-3986.89404296875,304.16815185546875,0.8049689531326294,0.2663290500640869,0.2552720010280609,293.2301330566406,297.1499938964844,293.1499938964844,0.354004830121994,-4867.904296875,304.1647033691406,0.9561976194381714,0.4440000057220459,0.3117638528347015,293.1431884765625,297.1499938964844,293.1499938964844,0.4356773495674133,-7713.86279296875,304.2451171875,0.9990000128746032,0.6114975214004517,0.4909789860248565,293.1971740722656,297.1499938964844,293.1499938964844,0.0363226532936096,-5831.7021484375,304.1567077636719,0.5322031378746033,0.0801578089594841,0.3737225830554962,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.602783203125,293.2447204589844,291.247802734375,1.0,0.4068701863288879,0.9867069721221924,0.9867069721221924,1.0,1.0,-2.052762985229492,0.9229356050491332,1.1298272609710691,0.4571424424648285,0.0,0.0,0.6111783385276794,92.03673553466795,90.0,16.78278923034668,-19950.779296875,812.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7275085449219,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,28082.197265625,27720.0,0.0,0.0,0.4639323353767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828454315662384,0.8284648060798645,-1.0518548151594588e-05,0.0,0.0004708323394879,0.0,0.0,99.64443969726562,0.0,0.0,0.0,0.5356196761131287,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218044549226761,-4325.27587890625,304.16668701171875,0.8404441475868225,0.3049916923046112,0.276890754699707,293.2803039550781,297.1499938964844,293.1499938964844,0.1859719902276992,-3959.031005859375,304.1678466796875,0.8037530183792114,0.2643555402755737,0.2534222900867462,293.2314758300781,297.1499938964844,293.1499938964844,0.3528187870979309,-4855.2841796875,304.1641845703125,0.9562029838562012,0.4427205622196197,0.310880571603775,293.12188720703125,297.1499938964844,293.1499938964844,0.4331599771976471,-7686.13427734375,304.2322082519531,0.9990000128746032,0.6157758831977844,0.4895802438259125,293.1972351074219,297.1499938964844,293.1499938964844,0.0358148477971553,-5790.3525390625,304.1564025878906,0.5312245488166809,0.0795522034168243,0.3709768950939178,291.24481201171875,291.1499938964844,267.3871765136719,265.2712097167969,281.6252746582031,293.2474670410156,291.2434997558594,1.0,0.4055479168891907,0.9866429567337036,0.9866429567337036,1.0,1.0,-2.042661666870117,0.9180148243904114,1.1246469020843506,0.4545864462852478,0.0,0.0,0.6051068305969238,91.41075897216795,90.0,0.8855526447296143,-19762.111328125,801.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7767639160156,309.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,28050.197265625,26640.0,0.0,0.0,0.4582336544990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811154305934906,0.8111646771430969,-1.0339063919673208e-05,0.0,0.000465048913611,0.0,0.0,95.40809631347656,0.0,0.0,0.0,0.5138386487960815,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210717946290969,-4315.08740234375,304.1649780273437,0.837083637714386,0.3032636344432831,0.2753897607326507,293.2821350097656,297.1499938964844,293.1499938964844,0.1849345713853836,-3942.49658203125,304.1664733886719,0.7997426390647888,0.262345939874649,0.2515817880630493,293.2328491210937,297.1499938964844,293.1499938964844,0.3527998626232147,-4856.3359375,304.16162109375,0.952725350856781,0.4414215087890625,0.3100127279758453,293.1095275878906,297.1499938964844,293.1499938964844,0.43714639544487,-7753.92333984375,304.2099304199219,0.9990000128746032,0.6185668110847473,0.4931732714176178,293.1973571777344,297.1499938964844,293.1499938964844,0.0355117954313755,-5768.31005859375,304.1557922363281,0.5281586647033691,0.0789273083209991,0.368396908044815,291.2046813964844,291.1499938964844,267.4216003417969,265.2970886230469,281.6444396972656,293.2502136230469,291.2005920410156,1.0,0.406017005443573,0.9865918159484864,0.9865918159484864,1.0,1.0,-2.038815498352051,0.9161290526390076,1.122686505317688,0.4536556005477905,0.0,0.0,0.6052473187446594,92.25777435302734,108.0,-53.32020950317383,-19541.828125,801.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82830810546875,309.8970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27002.55078125,26640.0,0.0,0.0,0.4524121284484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873276472091675,0.7873374819755554,-9.870859685179312e-06,0.0,0.0004591408069245,0.0,0.0,88.17478942871094,0.0,0.0,0.0,0.5160000324249268,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186141163110733,-4277.64111328125,304.1640930175781,0.8248466849327087,0.2997371852397918,0.272443562746048,293.28594970703125,297.1499938964844,293.1499938964844,0.182002991437912,-3893.24462890625,304.1658630371094,0.7858232259750366,0.258228451013565,0.2479270994663238,293.23565673828125,297.1499938964844,293.1499938964844,0.3511993587017059,-4839.64404296875,304.1604309082031,0.9378225803375244,0.438753992319107,0.3083245456218719,293.11529541015625,297.1499938964844,293.1499938964844,0.4549857079982757,-8028.51513671875,304.15997314453125,0.9990000128746032,0.6185083985328674,0.5115306973457336,293.19830322265625,297.1499938964844,293.1499938964844,0.0346692837774753,-5700.75927734375,304.1552734375,0.5177122354507446,0.0775386095046997,0.3633293211460113,291.1766052246094,291.1499938964844,267.4877319335937,265.3474426269531,281.6725158691406,293.2516784667969,291.1741027832031,1.0,0.411388099193573,0.9864895343780518,0.9864895343780518,1.0,1.0,-2.0448098182678223,0.919035255908966,1.125774621963501,0.4551995396614074,0.0,0.0,0.6036894917488098,97.3412094116211,126.0,-44.86333465576172,-19488.6328125,824.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8254699707031,309.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,26727.119140625,26640.0,0.0,0.0,0.4416787326335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808511257171631,0.7808608412742615,-9.746896466822363e-06,0.0,0.0004482477670535,0.0,0.0,86.28395080566406,0.0,0.0,0.0,0.5126525163650513,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186141163110733,-4277.64111328125,304.1640930175781,0.8248466849327087,0.2997371852397918,0.272443562746048,293.28594970703125,297.1499938964844,293.1499938964844,0.182002991437912,-3893.24462890625,304.1658630371094,0.7858232259750366,0.258228451013565,0.2479270994663238,293.23565673828125,297.1499938964844,293.1499938964844,0.3511993587017059,-4839.64404296875,304.1604309082031,0.9378225803375244,0.438753992319107,0.3083245456218719,293.11529541015625,297.1499938964844,293.1499938964844,0.4549857079982757,-8028.51513671875,304.15997314453125,0.9990000128746032,0.6185083985328674,0.5115306973457336,293.19830322265625,297.1499938964844,293.1499938964844,0.0346692837774753,-5700.75927734375,304.1552734375,0.5177122354507446,0.0775386095046997,0.3633293211460113,291.1766052246094,291.1499938964844,267.4877319335937,265.3474426269531,281.6725158691406,293.2516784667969,291.1741027832031,1.0,0.411388099193573,0.9864895343780518,0.9864895343780518,1.0,1.0,-2.0448098182678223,0.919035255908966,1.125774621963501,0.4551995396614074,0.0,0.0,0.6036894917488098,97.3412094116211,126.0,-44.86333465576172,-19488.6328125,824.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8254699707031,309.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,26727.119140625,26640.0,0.0,0.0,0.4416787326335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808511257171631,0.7808608412742615,-9.746896466822363e-06,0.0,0.0004482477670535,0.0,0.0,86.28395080566406,0.0,0.0,0.0,0.5126525163650513,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165167182683944,-4246.07373046875,304.16290283203125,0.8073962926864624,0.2961068749427795,0.2695300877094269,293.2899475097656,297.1499938964844,293.1499938964844,0.1793462187051773,-3848.875244140625,304.1650390625,0.767133891582489,0.2539752423763275,0.2442771047353744,293.2386169433594,297.1499938964844,293.1499938964844,0.3501657843589782,-4829.4365234375,304.15869140625,0.9157071709632874,0.4359812438488006,0.3066594898700714,293.160400390625,297.1499938964844,293.1499938964844,0.4859756231307983,-8485.67578125,304.10504150390625,0.9990000128746032,0.610319197177887,0.5410833358764648,293.2005310058594,297.1499938964844,293.1499938964844,0.0338033623993396,-5632.0341796875,304.15496826171875,0.5039202570915222,0.0758684426546096,0.3577249646186828,291.13201904296875,291.1499938964844,267.54998779296875,265.3959045410156,281.6919250488281,293.2518615722656,291.12957763671875,1.0,0.4212095439434051,0.9863871932029724,0.9863871932029724,1.0,1.0,-2.063681125640869,0.928230881690979,1.1354503631591797,0.4599348306655884,0.0,0.0,0.6091017723083496,106.13915252685548,129.0,-56.224159240722656,-19529.689453125,871.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66278076171875,309.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26558.390625,25560.0,0.0,0.0,0.4328753054141998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872651815414429,0.787274956703186,-9.76981573330704e-06,0.0,0.0004393134149722,0.0,0.0,87.44392395019531,0.0,0.0,0.0,0.4999346733093261,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165167182683944,-4246.07373046875,304.16290283203125,0.8073962926864624,0.2961068749427795,0.2695300877094269,293.2899475097656,297.1499938964844,293.1499938964844,0.1793462187051773,-3848.875244140625,304.1650390625,0.767133891582489,0.2539752423763275,0.2442771047353744,293.2386169433594,297.1499938964844,293.1499938964844,0.3501657843589782,-4829.4365234375,304.15869140625,0.9157071709632874,0.4359812438488006,0.3066594898700714,293.160400390625,297.1499938964844,293.1499938964844,0.4859756231307983,-8485.67578125,304.10504150390625,0.9990000128746032,0.610319197177887,0.5410833358764648,293.2005310058594,297.1499938964844,293.1499938964844,0.0338033623993396,-5632.0341796875,304.15496826171875,0.5039202570915222,0.0758684426546096,0.3577249646186828,291.13201904296875,291.1499938964844,267.54998779296875,265.3959045410156,281.6919250488281,293.2518615722656,291.12957763671875,1.0,0.4212095439434051,0.9863871932029724,0.9863871932029724,1.0,1.0,-2.063681125640869,0.928230881690979,1.1354503631591797,0.4599348306655884,0.0,0.0,0.6091017723083496,106.13915252685548,129.0,-56.224159240722656,-19529.689453125,871.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66278076171875,309.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26558.390625,25560.0,0.0,0.0,0.4328753054141998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872651815414429,0.787274956703186,-9.76981573330704e-06,0.0,0.0004393134149722,0.0,0.0,87.44392395019531,0.0,0.0,0.0,0.4999346733093261,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2145178765058517,-4215.9365234375,304.1620788574219,0.79218590259552,0.2926089763641357,0.2666206955909729,293.2929077148437,297.1499938964844,293.1499938964844,0.1767372488975525,-3805.16845703125,304.1644897460937,0.7521947026252747,0.2498230934143066,0.2405989915132522,293.2405700683594,297.1499938964844,293.1499938964844,0.3493160605430603,-4821.08935546875,304.1574401855469,0.8993025422096252,0.4333400428295135,0.3049991726875305,293.2294006347656,297.1499938964844,293.1499938964844,0.5140029191970825,-8884.4345703125,304.0743408203125,0.9990000128746032,0.596092939376831,0.565660834312439,293.202392578125,297.1499938964844,293.1499938964844,0.0328288190066814,-5554.08447265625,304.15496826171875,0.4927824735641479,0.074208840727806,0.3514378666877746,291.0812072753906,291.1499938964844,267.6101989746094,265.4433288574219,281.7178955078125,293.2593994140625,291.08184814453125,1.0,0.4285541176795959,0.9862236380577089,0.9862236380577089,1.0,1.0,-2.0757627487182617,0.9340775609016418,1.1416850090026855,0.4631123840808868,0.0,0.0,0.6230456829071045,113.77539825439452,132.0,-44.41255187988281,-19537.69140625,909.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3744812011719,309.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25345.568359375,25560.0,0.0,0.0,0.4262337684631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018039464950562,0.8018136024475098,-9.635829883336555e-06,0.0,0.0004325730842538,0.0,0.0,88.75791931152344,0.0,0.0,0.0,0.5161829590797424,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2145178765058517,-4215.9365234375,304.1620788574219,0.79218590259552,0.2926089763641357,0.2666206955909729,293.2929077148437,297.1499938964844,293.1499938964844,0.1767372488975525,-3805.16845703125,304.1644897460937,0.7521947026252747,0.2498230934143066,0.2405989915132522,293.2405700683594,297.1499938964844,293.1499938964844,0.3493160605430603,-4821.08935546875,304.1574401855469,0.8993025422096252,0.4333400428295135,0.3049991726875305,293.2294006347656,297.1499938964844,293.1499938964844,0.5140029191970825,-8884.4345703125,304.0743408203125,0.9990000128746032,0.596092939376831,0.565660834312439,293.202392578125,297.1499938964844,293.1499938964844,0.0328288190066814,-5554.08447265625,304.15496826171875,0.4927824735641479,0.074208840727806,0.3514378666877746,291.0812072753906,291.1499938964844,267.6101989746094,265.4433288574219,281.7178955078125,293.2593994140625,291.08184814453125,1.0,0.4285541176795959,0.9862236380577089,0.9862236380577089,1.0,1.0,-2.0757627487182617,0.9340775609016418,1.1416850090026855,0.4631123840808868,0.0,0.0,0.6230456829071045,113.77539825439452,132.0,-44.41255187988281,-19537.69140625,909.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3744812011719,309.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25345.568359375,25560.0,0.0,0.0,0.4262337684631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018039464950562,0.8018136024475098,-9.635829883336555e-06,0.0,0.0004325730842538,0.0,0.0,88.75791931152344,0.0,0.0,0.0,0.5161829590797424,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113750278949737,-4166.0400390625,304.1632995605469,0.774941086769104,0.289302259683609,0.2640118300914764,293.2944641113281,297.1499938964844,293.1499938964844,0.1732394695281982,-3744.310791015625,304.1654968261719,0.7360895872116089,0.2458871006965637,0.2372460961341858,293.241455078125,297.1499938964844,293.1499938964844,0.3464389145374298,-4788.80078125,304.1597900390625,0.8812025785446167,0.4308663010597229,0.3035593926906585,293.27606201171875,297.1499938964844,293.1499938964844,0.5059552788734436,-8751.2666015625,304.1131896972656,0.9815731048583984,0.5845182538032532,0.5567036867141724,293.2026672363281,297.1499938964844,293.1499938964844,0.0318443141877651,-5469.49609375,304.1549377441406,0.4807182848453522,0.0728224292397499,0.3468375205993652,291.1089782714844,291.1499938964844,267.6703186035156,265.4908142089844,281.7655944824219,293.27410888671875,291.1105651855469,1.0,0.4328516125679016,0.9860600233078004,0.9860600233078004,1.0,1.0,-2.0506155490875244,0.921722948551178,1.1288926601409912,0.457119733095169,0.0,0.0,0.6270274519920349,123.01040649414062,135.0,16.510887145996094,-19327.5703125,919.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00048828125,309.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25436.44921875,25560.0,0.0,0.0,0.4218286573886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184237480163574,0.8184335827827454,-9.819901606533676e-06,0.0,0.0004281024739611,0.0,0.0,92.76386260986328,0.0,0.0,0.0,0.5227124691009521,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113750278949737,-4166.0400390625,304.1632995605469,0.774941086769104,0.289302259683609,0.2640118300914764,293.2944641113281,297.1499938964844,293.1499938964844,0.1732394695281982,-3744.310791015625,304.1654968261719,0.7360895872116089,0.2458871006965637,0.2372460961341858,293.241455078125,297.1499938964844,293.1499938964844,0.3464389145374298,-4788.80078125,304.1597900390625,0.8812025785446167,0.4308663010597229,0.3035593926906585,293.27606201171875,297.1499938964844,293.1499938964844,0.5059552788734436,-8751.2666015625,304.1131896972656,0.9815731048583984,0.5845182538032532,0.5567036867141724,293.2026672363281,297.1499938964844,293.1499938964844,0.0318443141877651,-5469.49609375,304.1549377441406,0.4807182848453522,0.0728224292397499,0.3468375205993652,291.1089782714844,291.1499938964844,267.6703186035156,265.4908142089844,281.7655944824219,293.27410888671875,291.1105651855469,1.0,0.4328516125679016,0.9860600233078004,0.9860600233078004,1.0,1.0,-2.0506155490875244,0.921722948551178,1.1288926601409912,0.457119733095169,0.0,0.0,0.6270274519920349,123.01040649414062,135.0,16.510887145996094,-19327.5703125,919.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00048828125,309.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25436.44921875,25560.0,0.0,0.0,0.4218286573886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184237480163574,0.8184335827827454,-9.819901606533676e-06,0.0,0.0004281024739611,0.0,0.0,92.76386260986328,0.0,0.0,0.0,0.5227124691009521,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098501920700073,-4141.9130859375,304.1636657714844,0.7684743404388428,0.287631630897522,0.2626643180847168,293.2952575683594,297.1499938964844,293.1499938964844,0.171534389257431,-3714.677490234375,304.165771484375,0.7299824357032776,0.24390310049057,0.2355324029922485,293.2419738769531,297.1499938964844,293.1499938964844,0.3450741469860077,-4773.6435546875,304.1604919433594,0.8745713829994202,0.429602712392807,0.3027998507022857,293.2854919433594,297.1499938964844,293.1499938964844,0.5024504661560059,-8696.0751953125,304.12615966796875,0.9737426042556764,0.58106529712677,0.553048849105835,293.2027282714844,297.1499938964844,293.1499938964844,0.0313659906387329,-5428.40625,304.1549072265625,0.4755639135837555,0.0721426829695701,0.344479888677597,291.11871337890625,291.1499938964844,267.7003479003906,265.5145263671875,281.7869567871094,293.2779846191406,291.1195068359375,1.0,0.4342838227748871,0.9859782457351683,0.9859782457351683,1.0,1.0,-2.038795232772827,0.9159547686576844,1.122840404510498,0.4541652798652649,0.0,0.0,0.6281009912490845,126.55301666259766,135.0,19.482749938964844,-19187.6953125,920.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8274230957031,309.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.05859375,24480.0,0.0,0.0,0.4200345575809479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215511441230774,0.8215610384941101,-9.861360922513995e-06,0.0,0.0004262816801201,0.0,0.0,93.58015441894533,0.0,0.0,0.0,0.5090924501419067,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088358998298645,-4126.50830078125,304.1629943847656,0.7629877328872681,0.2859744727611542,0.2612984180450439,293.2959899902344,297.1499938964844,293.1499938964844,0.1702380925416946,-3692.747314453125,304.1652526855469,0.7246583104133606,0.2419201582670211,0.2337915450334549,293.242431640625,297.1499938964844,293.1499938964844,0.3445407450199127,-4768.3515625,304.1595153808594,0.8690361976623535,0.4283479154109955,0.3020215928554535,293.29071044921875,297.1499938964844,293.1499938964844,0.5008808374404907,-8670.6962890625,304.13330078125,0.9670475721359252,0.5783209204673767,0.5502880811691284,293.2026672363281,297.1499938964844,293.1499938964844,0.0310034900903701,-5399.029296875,304.1546936035156,0.470613032579422,0.0714867189526557,0.342095136642456,291.0997009277344,291.1499938964844,267.7303771972656,265.53826904296875,281.80694580078125,293.2802734375,291.0983581542969,1.0,0.4354162216186523,0.9859066605567932,0.9859066605567932,1.0,1.0,-2.027949094772339,0.9106661677360536,1.1172828674316406,0.451445460319519,0.0,0.0,0.6331619620323181,129.5641632080078,138.0,-14.562498092651367,-18968.578125,920.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6851501464844,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24534.76953125,24480.0,0.0,0.0,0.418249100446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128105998039246,0.8128201961517334,-9.560385478835087e-06,0.0,0.000424469646532,0.0,0.0,89.94523620605469,0.0,0.0,0.0,0.5170922875404358,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056624740362167,-4075.95703125,304.1639709472656,0.753910481929779,0.282704621553421,0.2585670948028564,293.2972412109375,297.1499938964844,293.1499938964844,0.1666894555091858,-3630.603271484375,304.16607666015625,0.7152806520462036,0.2379681766033172,0.2302775681018829,293.2431640625,297.1499938964844,293.1499938964844,0.3415799736976623,-4735.26416015625,304.1612854003906,0.8600607514381409,0.4258593916893005,0.3004530668258667,293.29541015625,297.1499938964844,293.1499938964844,0.4959650933742523,-8595.8515625,304.1469116210937,0.955804169178009,0.5737914443016052,0.5460051894187927,293.2021484375,297.1499938964844,293.1499938964844,0.030055746436119,-5316.19970703125,304.1546936035156,0.4606953561306,0.0702588185667991,0.3374847769737243,291.12322998046875,291.1499938964844,267.790283203125,265.58575439453125,281.8447570800781,293.28253173828125,291.124267578125,1.0,0.4370601773262024,0.9857635498046876,0.9857635498046876,1.0,1.0,-2.007883787155152,0.9008995890617372,1.1069843769073486,0.4463658928871155,0.0,0.0,0.6354503631591797,134.53578186035156,141.0,20.767974853515625,-18792.552734375,919.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4183959960937,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.232421875,24480.0,0.0,0.0,0.4153171181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235587477684021,0.8235684037208557,-9.643320481700355e-06,0.0,0.00042149410001,0.0,0.0,92.27993774414062,0.0,0.0,0.0,0.5207712650299072,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056624740362167,-4075.95703125,304.1639709472656,0.753910481929779,0.282704621553421,0.2585670948028564,293.2972412109375,297.1499938964844,293.1499938964844,0.1666894555091858,-3630.603271484375,304.16607666015625,0.7152806520462036,0.2379681766033172,0.2302775681018829,293.2431640625,297.1499938964844,293.1499938964844,0.3415799736976623,-4735.26416015625,304.1612854003906,0.8600607514381409,0.4258593916893005,0.3004530668258667,293.29541015625,297.1499938964844,293.1499938964844,0.4959650933742523,-8595.8515625,304.1469116210937,0.955804169178009,0.5737914443016052,0.5460051894187927,293.2021484375,297.1499938964844,293.1499938964844,0.030055746436119,-5316.19970703125,304.1546936035156,0.4606953561306,0.0702588185667991,0.3374847769737243,291.12322998046875,291.1499938964844,267.790283203125,265.58575439453125,281.8447570800781,293.28253173828125,291.124267578125,1.0,0.4370601773262024,0.9857635498046876,0.9857635498046876,1.0,1.0,-2.007883787155152,0.9008995890617372,1.1069843769073486,0.4463658928871155,0.0,0.0,0.6354503631591797,134.53578186035156,141.0,20.767974853515625,-18792.552734375,919.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4183959960937,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.232421875,24480.0,0.0,0.0,0.4153171181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235587477684021,0.8235684037208557,-9.643320481700355e-06,0.0,0.00042149410001,0.0,0.0,92.27993774414062,0.0,0.0,0.0,0.5207712650299072,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026732265949249,-4028.471435546875,304.1642761230469,0.7463642954826355,0.2794900238513946,0.255851149559021,293.2982177734375,297.1499938964844,293.1499938964844,0.1632742434740066,-3570.785888671875,304.1664123535156,0.7065140008926392,0.2340358346700668,0.2267461270093917,293.2436828613281,297.1499938964844,293.1499938964844,0.3388497531414032,-4705.0546875,304.1620788574219,0.8527507781982422,0.4233937859535217,0.2988721430301666,293.2970886230469,297.1499938964844,293.1499938964844,0.4916941225528717,-8533.0966796875,304.15496826171875,0.946182668209076,0.5697619318962097,0.5423279404640198,293.2012023925781,297.1499938964844,293.1499938964844,0.0292016007006168,-5242.12255859375,304.1545715332031,0.4518710076808929,0.0691266059875488,0.3331648707389831,291.13873291015625,291.1499938964844,267.8500671386719,265.6332092285156,281.88104248046875,293.283447265625,291.1396484375,1.0,0.4381778836250305,0.985620379447937,0.985620379447937,1.0,1.0,-1.98887836933136,0.8916739821434021,1.097204327583313,0.4414816498756408,0.0,0.0,0.6359144449234009,138.65492248535156,144.0,21.60026931762696,-18574.3359375,916.1112060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.619140625,23400.0,0.0,0.0,0.4129574298858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259140849113464,0.8259237408638,-9.674010470916984e-06,0.0,0.0004190992913208,0.0,0.0,92.8901824951172,0.0,0.0,0.0,0.5067771077156067,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026732265949249,-4028.471435546875,304.1642761230469,0.7463642954826355,0.2794900238513946,0.255851149559021,293.2982177734375,297.1499938964844,293.1499938964844,0.1632742434740066,-3570.785888671875,304.1664123535156,0.7065140008926392,0.2340358346700668,0.2267461270093917,293.2436828613281,297.1499938964844,293.1499938964844,0.3388497531414032,-4705.0546875,304.1620788574219,0.8527507781982422,0.4233937859535217,0.2988721430301666,293.2970886230469,297.1499938964844,293.1499938964844,0.4916941225528717,-8533.0966796875,304.15496826171875,0.946182668209076,0.5697619318962097,0.5423279404640198,293.2012023925781,297.1499938964844,293.1499938964844,0.0292016007006168,-5242.12255859375,304.1545715332031,0.4518710076808929,0.0691266059875488,0.3331648707389831,291.13873291015625,291.1499938964844,267.8500671386719,265.6332092285156,281.88104248046875,293.283447265625,291.1396484375,1.0,0.4381778836250305,0.985620379447937,0.985620379447937,1.0,1.0,-1.98887836933136,0.8916739821434021,1.097204327583313,0.4414816498756408,0.0,0.0,0.6359144449234009,138.65492248535156,144.0,21.60026931762696,-18574.3359375,916.1112060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.619140625,23400.0,0.0,0.0,0.4129574298858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259140849113464,0.8259237408638,-9.674010470916984e-06,0.0,0.0004190992913208,0.0,0.0,92.8901824951172,0.0,0.0,0.0,0.5067771077156067,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001660466194152,-3989.083984375,304.1637878417969,0.7397361397743225,0.2763314545154571,0.2531671226024627,293.29901123046875,297.1499938964844,293.1499938964844,0.1602269560098648,-3517.71630859375,304.16607666015625,0.6981891989707947,0.230121448636055,0.2232123613357544,293.2439270019531,297.1499938964844,293.1499938964844,0.336871474981308,-4683.6953125,304.1614990234375,0.8464360237121582,0.4209684729576111,0.2973029315471649,293.2975158691406,297.1499938964844,293.1499938964844,0.4885139763355255,-8487.7451171875,304.15875244140625,0.9375123977661132,0.5659506916999817,0.538879930973053,293.2000427246094,297.1499938964844,293.1499938964844,0.0286931470036506,-5198.4443359375,304.15380859375,0.4443351328372955,0.0680651515722274,0.329092800617218,291.1282958984375,291.1499938964844,267.90972900390625,265.6806335449219,281.9163818359375,293.28369140625,291.1305236816406,1.0,0.4390000104904175,0.985498309135437,0.985498309135437,1.0,1.0,-1.9704958200454712,0.8827775120735168,1.0877182483673096,0.4366835057735443,0.0,0.0,0.6403270959854126,142.28353881835938,132.0,11.447066307067873,-18320.880859375,911.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04913330078125,308.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23385.392578125,23400.0,0.0,0.0,0.4105302393436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178802728652954,0.8178896307945251,-9.35065600060625e-06,0.0,0.0004166360013186,0.0,0.0,89.19700622558594,0.0,0.0,0.0,0.5144269466400146,4.0,0.0,1.0
