time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001660466194152,-3989.083984375,304.1637878417969,0.7397361397743225,0.2763314545154571,0.2531671226024627,293.29901123046875,297.1499938964844,293.1499938964844,0.1602269560098648,-3517.71630859375,304.16607666015625,0.6981891989707947,0.230121448636055,0.2232123613357544,293.2439270019531,297.1499938964844,293.1499938964844,0.336871474981308,-4683.6953125,304.1614990234375,0.8464360237121582,0.4209684729576111,0.2973029315471649,293.2975158691406,297.1499938964844,293.1499938964844,0.4885139763355255,-8487.7451171875,304.15875244140625,0.9375123977661132,0.5659506916999817,0.538879930973053,293.2000427246094,297.1499938964844,293.1499938964844,0.0286931470036506,-5198.4443359375,304.15380859375,0.4443351328372955,0.0680651515722274,0.329092800617218,291.1282958984375,291.1499938964844,267.90972900390625,265.6806335449219,281.9163818359375,293.28369140625,291.1305236816406,1.0,0.4390000104904175,0.985498309135437,0.985498309135437,1.0,1.0,-1.9704958200454712,0.8827775120735168,1.0877182483673096,0.4366835057735443,0.0,0.0,0.6403270959854126,142.28353881835938,132.0,11.447066307067873,-18320.880859375,911.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04913330078125,308.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23385.392578125,23400.0,0.0,0.0,0.4105302393436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178802728652954,0.8178896307945251,-9.35065600060625e-06,0.0,0.0004166360013186,0.0,0.0,89.19700622558594,0.0,0.0,0.0,0.5144269466400146,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1969102025032043,-3936.781005859375,304.16461181640625,0.73870849609375,0.2732535600662231,0.2503294050693512,293.29949951171875,297.1499938964844,293.1499938964844,0.1565365493297577,-3452.25439453125,304.1668701171875,0.6957013607025146,0.2262475341558456,0.2194813638925552,293.24395751953125,297.1499938964844,293.1499938964844,0.3336802423000335,-4648.021484375,304.1629333496094,0.8467174768447876,0.4185847342014313,0.2955928444862366,293.29736328125,297.1499938964844,293.1499938964844,0.4836336672306061,-8418.2587890625,304.16387939453125,0.9375791549682616,0.5622446537017822,0.5353221893310547,293.1985778808594,297.1499938964844,293.1499938964844,0.0274722483009099,-5096.2568359375,304.1544189453125,0.4424377381801605,0.0670943856239318,0.3243124485015869,291.1546325683594,291.1499938964844,267.9691772460937,265.72802734375,281.9520568847656,293.2835388183594,291.15582275390625,1.0,0.4347697496414184,0.985376238822937,0.985376238822937,1.0,1.0,-1.9505422115325928,0.8731343150138855,1.077407956123352,0.4314537644386291,0.0,0.0,0.6377238035202026,140.20933532714844,120.0,25.571889877319336,-18116.9140625,886.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,308.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23441.771484375,23400.0,0.0,0.0,0.4083345532417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146548867225647,0.8146641850471497,-9.331431101600174e-06,0.0,0.0004144076665397,0.0,0.0,88.54744720458984,0.0,0.0,0.0,0.5131073594093323,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1969102025032043,-3936.781005859375,304.16461181640625,0.73870849609375,0.2732535600662231,0.2503294050693512,293.29949951171875,297.1499938964844,293.1499938964844,0.1565365493297577,-3452.25439453125,304.1668701171875,0.6957013607025146,0.2262475341558456,0.2194813638925552,293.24395751953125,297.1499938964844,293.1499938964844,0.3336802423000335,-4648.021484375,304.1629333496094,0.8467174768447876,0.4185847342014313,0.2955928444862366,293.29736328125,297.1499938964844,293.1499938964844,0.4836336672306061,-8418.2587890625,304.16387939453125,0.9375791549682616,0.5622446537017822,0.5353221893310547,293.1985778808594,297.1499938964844,293.1499938964844,0.0274722483009099,-5096.2568359375,304.1544189453125,0.4424377381801605,0.0670943856239318,0.3243124485015869,291.1546325683594,291.1499938964844,267.9691772460937,265.72802734375,281.9520568847656,293.2835388183594,291.15582275390625,1.0,0.4347697496414184,0.985376238822937,0.985376238822937,1.0,1.0,-1.9505422115325928,0.8731343150138855,1.077407956123352,0.4314537644386291,0.0,0.0,0.6377238035202026,140.20933532714844,120.0,25.571889877319336,-18116.9140625,886.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,308.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23441.771484375,23400.0,0.0,0.0,0.4083345532417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146548867225647,0.8146641850471497,-9.331431101600174e-06,0.0,0.0004144076665397,0.0,0.0,88.54744720458984,0.0,0.0,0.0,0.5131073594093323,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953181326389312,-3911.215576171875,304.1648254394531,0.7397606372833252,0.2717643678188324,0.2488942146301269,293.299560546875,297.1499938964844,293.1499938964844,0.1547062247991562,-3419.736083984375,304.1671142578125,0.6961019039154053,0.224340409040451,0.2175800800323486,293.2437744140625,297.1499938964844,293.1499938964844,0.3321267366409302,-4630.724609375,304.1634216308594,0.8487107753753662,0.4174267053604126,0.2947131991386413,293.2970275878906,297.1499938964844,293.1499938964844,0.4812419414520263,-8384.5810546875,304.16571044921875,0.9400849342346193,0.5604401230812073,0.5335244536399841,293.1976623535156,297.1499938964844,293.1499938964844,0.027104964479804,-5053.35546875,304.1542663574219,0.4430798590183258,0.0666572675108909,0.3218377232551574,291.1648254394531,291.1499938964844,267.9988708496094,265.751708984375,281.96978759765625,293.28326416015625,291.166015625,1.0,0.4315021634101867,0.985315203666687,0.985315203666687,1.0,1.0,-1.9403486251831048,0.8682176470756531,1.0721309185028076,0.4287575781345367,0.0,0.0,0.635708749294281,137.60556030273438,120.0,26.871517181396484,-18007.96484375,869.2420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8945617675781,308.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23466.60546875,22320.0,0.0,0.0,0.4072004854679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810964047908783,0.8109733462333679,-9.300612873630598e-06,0.0,0.0004132567264605,0.0,0.0,87.74297332763672,0.0,0.0,0.0,0.4966359138488769,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.194192573428154,-3893.7333984375,304.1641845703125,0.7415972948074341,0.2703076303005218,0.2474611848592758,293.2995300292969,297.1499938964844,293.1499938964844,0.1532367318868637,-3394.15478515625,304.1666564941406,0.6973126530647278,0.2224532663822174,0.2156696021556854,293.2434997558594,297.1499938964844,293.1499938964844,0.3313473761081695,-4622.68310546875,304.162353515625,0.851643979549408,0.4162953197956085,0.2938294112682342,293.2965393066406,297.1499938964844,293.1499938964844,0.479939728975296,-8367.291015625,304.1651916503906,0.9437893629074096,0.5586739182472229,0.5317302346229553,293.1966552734375,297.1499938964844,293.1499938964844,0.0267461203038692,-5021.34130859375,304.1541442871094,0.4445424973964691,0.066250093281269,0.3193700313568115,291.1486511230469,291.1499938964844,268.0284729003906,265.775390625,281.9873962402344,293.2828369140625,291.1470947265625,1.0,0.4276716113090515,0.985256850719452,0.985256850719452,1.0,1.0,-1.9301542043685915,0.8633068203926086,1.0668474435806274,0.4260468184947967,0.0,0.0,0.6371884346008301,134.30416870117188,108.0,-9.426045417785645,-17800.337890625,849.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851318359375,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22545.576171875,22320.0,0.0,0.0,0.4058193862438202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793067455291748,0.7930763363838196,-8.918001185520552e-06,0.0,0.0004118550859857,0.0,0.0,82.22908020019531,0.0,0.0,0.0,0.5008279085159302,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909612864255905,-3841.49169921875,304.16485595703125,0.7473399639129639,0.2674704492092132,0.2446155101060867,293.2992248535156,297.1499938964844,293.1499938964844,0.1495095342397689,-3327.412353515625,304.1673278808594,0.7018013000488281,0.2187282294034958,0.2118397504091262,293.2427062988281,297.1499938964844,293.1499938964844,0.3280970156192779,-4586.2451171875,304.1636962890625,0.8600239157676697,0.4140868782997131,0.2920652627944946,293.2952575683594,297.1499938964844,293.1499938964844,0.4749360084533691,-8296.91015625,304.1684875488281,0.9540817737579346,0.5552194714546204,0.5281752347946167,293.1944274902344,297.1499938964844,293.1499938964844,0.0257963072508573,-4934.318359375,304.15435791015625,0.4497027099132538,0.0655174776911735,0.3145323097705841,291.1731262207031,291.1499938964844,268.0875549316406,265.8226928710937,282.0221862792969,293.28173828125,291.1745910644531,1.0,0.4187325239181518,0.9851401448249816,0.9851401448249816,1.0,1.0,-1.909940719604492,0.8535873889923096,1.0563533306121826,0.4206312596797943,0.0,0.0,0.632914662361145,126.1829833984375,96.0,25.553300857543945,-17641.76953125,805.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8839111328125,308.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22427.427734375,22320.0,0.0,0.0,0.4028975367546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874557375907898,0.7874645590782166,-8.837422683427576e-06,0.0,0.0004088897840119,0.0,0.0,80.81834411621094,0.0,0.0,0.0,0.4978921711444855,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909612864255905,-3841.49169921875,304.16485595703125,0.7473399639129639,0.2674704492092132,0.2446155101060867,293.2992248535156,297.1499938964844,293.1499938964844,0.1495095342397689,-3327.412353515625,304.1673278808594,0.7018013000488281,0.2187282294034958,0.2118397504091262,293.2427062988281,297.1499938964844,293.1499938964844,0.3280970156192779,-4586.2451171875,304.1636962890625,0.8600239157676697,0.4140868782997131,0.2920652627944946,293.2952575683594,297.1499938964844,293.1499938964844,0.4749360084533691,-8296.91015625,304.1684875488281,0.9540817737579346,0.5552194714546204,0.5281752347946167,293.1944274902344,297.1499938964844,293.1499938964844,0.0257963072508573,-4934.318359375,304.15435791015625,0.4497027099132538,0.0655174776911735,0.3145323097705841,291.1731262207031,291.1499938964844,268.0875549316406,265.8226928710937,282.0221862792969,293.28173828125,291.1745910644531,1.0,0.4187325239181518,0.9851401448249816,0.9851401448249816,1.0,1.0,-1.909940719604492,0.8535873889923096,1.0563533306121826,0.4206312596797943,0.0,0.0,0.632914662361145,126.1829833984375,96.0,25.553300857543945,-17641.76953125,805.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8839111328125,308.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22427.427734375,22320.0,0.0,0.0,0.4028975367546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874557375907898,0.7874645590782166,-8.837422683427576e-06,0.0,0.0004088897840119,0.0,0.0,80.81834411621094,0.0,0.0,0.0,0.4978921711444855,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878923624753952,-3791.93115234375,304.1650085449219,0.7556301951408386,0.2647162675857544,0.2417964935302734,293.2986755371094,297.1499938964844,293.1499938964844,0.145902618765831,-3262.697509765625,304.1675720214844,0.7086651921272278,0.2150542885065078,0.2080083042383194,293.24176025390625,297.1499938964844,293.1499938964844,0.3250444233417511,-4552.25634765625,304.1642150878906,0.8715094923973083,0.4119283258914947,0.2902973294258117,293.2937927246094,297.1499938964844,293.1499938964844,0.4701830148696899,-8230.8076171875,304.17022705078125,0.9671489000320436,0.551837146282196,0.5246346592903137,293.1920471191406,297.1499938964844,293.1499938964844,0.024974538013339,-4855.63818359375,304.1542663574219,0.4577089250087738,0.0648768246173858,0.309881329536438,291.19158935546875,291.1499938964844,268.1464233398437,265.86993408203125,282.0565185546875,293.28045654296875,291.1925964355469,1.0,0.408571720123291,0.9850234389305116,0.9850234389305116,1.0,1.0,-1.889994740486145,0.8440189361572266,1.0459758043289185,0.4152392745018005,0.0,0.0,0.6260644793510437,116.74420928955078,84.0,24.687406539916992,-17422.595703125,758.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9109191894531,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22466.95703125,21240.0,0.0,0.0,0.3996479511260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724214792251587,0.7724301815032959,-8.703952516952995e-06,0.0,0.0004055918543599,0.0,0.0,77.68278503417969,0.0,0.0,0.0,0.4769390225410461,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878923624753952,-3791.93115234375,304.1650085449219,0.7556301951408386,0.2647162675857544,0.2417964935302734,293.2986755371094,297.1499938964844,293.1499938964844,0.145902618765831,-3262.697509765625,304.1675720214844,0.7086651921272278,0.2150542885065078,0.2080083042383194,293.24176025390625,297.1499938964844,293.1499938964844,0.3250444233417511,-4552.25634765625,304.1642150878906,0.8715094923973083,0.4119283258914947,0.2902973294258117,293.2937927246094,297.1499938964844,293.1499938964844,0.4701830148696899,-8230.8076171875,304.17022705078125,0.9671489000320436,0.551837146282196,0.5246346592903137,293.1920471191406,297.1499938964844,293.1499938964844,0.024974538013339,-4855.63818359375,304.1542663574219,0.4577089250087738,0.0648768246173858,0.309881329536438,291.19158935546875,291.1499938964844,268.1464233398437,265.86993408203125,282.0565185546875,293.28045654296875,291.1925964355469,1.0,0.408571720123291,0.9850234389305116,0.9850234389305116,1.0,1.0,-1.889994740486145,0.8440189361572266,1.0459758043289185,0.4152392745018005,0.0,0.0,0.6260644793510437,116.74420928955078,84.0,24.687406539916992,-17422.595703125,758.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9109191894531,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22466.95703125,21240.0,0.0,0.0,0.3996479511260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724214792251587,0.7724301815032959,-8.703952516952995e-06,0.0,0.0004055918543599,0.0,0.0,77.68278503417969,0.0,0.0,0.0,0.4769390225410461,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860310435295105,-3762.52392578125,304.1640930175781,0.7641794085502625,0.2625723779201507,0.2395722419023513,293.29815673828125,297.1499938964844,293.1499938964844,0.1434667557477951,-3219.492431640625,304.1669311523437,0.7155185341835022,0.2121471464633941,0.2049508839845657,293.2408447265625,297.1499938964844,293.1499938964844,0.3235833048820495,-4536.73974609375,304.162841796875,0.8829976916313171,0.4102499783039093,0.2888968288898468,293.2923889160156,297.1499938964844,293.1499938964844,0.4677691459655761,-8198.6513671875,304.1688537597656,0.9788991212844848,0.5492069125175476,0.5218431353569031,293.1900634765625,297.1499938964844,293.1499938964844,0.0244448371231555,-4806.88232421875,304.1540222167969,0.4661186337471008,0.0644190609455108,0.3063081502914428,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.08355712890625,293.2792663574219,291.1731262207031,1.0,0.3998185098171234,0.9849361181259156,0.9849361181259156,1.0,1.0,-1.874327540397644,0.8365185260772705,1.0378090143203735,0.4109729826450348,0.0,0.0,0.6254879236221313,108.61306762695312,84.0,-1.9045218229293823,-17181.552734375,720.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814147949219,308.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21410.689453125,21240.0,0.0,0.0,0.3964009881019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494120597839355,0.7494203448295593,-8.25244114821544e-06,0.0,0.0004022966313641,0.0,0.0,71.34828186035156,0.0,0.0,0.0,0.4785736501216888,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853924393653869,-3752.095458984375,304.16424560546875,0.7666065692901611,0.2620428204536438,0.2390210330486297,293.2980041503906,297.1499938964844,293.1499938964844,0.1427228301763534,-3205.99169921875,304.16705322265625,0.7173908352851868,0.2114236950874328,0.2041880488395691,293.2406311035156,297.1499938964844,293.1499938964844,0.3229155838489532,-4529.203125,304.16314697265625,0.8862089514732361,0.4098343849182129,0.2885496616363525,293.2920227050781,297.1499938964844,293.1499938964844,0.4667401611804962,-8184.1904296875,304.1694030761719,0.9819496273994446,0.5485559701919556,0.5211530923843384,293.1895751953125,297.1499938964844,293.1499938964844,0.0242822431027889,-4790.8759765625,304.1540222167969,0.4683021903038025,0.0643113031983375,0.305435836315155,291.17755126953125,291.1499938964844,268.2050476074219,265.9171142578125,282.0902709960937,293.2789611816406,291.1797790527344,1.0,0.3975600898265838,0.9849143028259276,0.9849143028259276,1.0,1.0,-1.870456576347351,0.8346673250198364,1.0357892513275146,0.4099152088165283,0.0,0.0,0.6240553259849548,106.5244140625,72.0,8.837592124938965,-17155.349609375,710.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9983825683594,308.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21381.6171875,21240.0,0.0,0.0,0.3955593109130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477447390556335,0.7477530241012573,-8.230707862821873e-06,0.0,0.0004014424048364,0.0,0.0,70.97443389892578,0.0,0.0,0.0,0.4777042865753174,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823791265487671,-3703.033935546875,304.1644897460937,0.7806611061096191,0.2594253718852997,0.2362837940454483,293.2973022460937,297.1499938964844,293.1499938964844,0.1391418129205703,-3141.022705078125,304.1673278808594,0.7278940081596375,0.2078206837177276,0.2003790736198425,293.239501953125,297.1499938964844,293.1499938964844,0.3198371529579162,-4494.71484375,304.1638488769531,0.9044393301010132,0.4077659249305725,0.2868136465549469,293.2902526855469,297.1499938964844,293.1499938964844,0.4619382917881012,-8117.3935546875,304.1708679199219,0.9974267482757568,0.5453178882598877,0.5177087187767029,293.1871337890625,297.1499938964844,293.1499938964844,0.0235294271260499,-4716.48583984375,304.1539306640625,0.4791138470172882,0.063807338476181,0.3011960089206695,291.1997985839844,291.1499938964844,268.263427734375,265.9642028808594,282.1236572265625,293.2774353027344,291.20050048828125,1.0,0.3859085142612457,0.984805166721344,0.984805166721344,1.0,1.0,-1.851266384124756,0.8255000710487366,1.025766372680664,0.4046560227870941,0.0,0.0,0.6156166195869446,95.85840606689452,60.0,18.8613510131836,-16947.42578125,662.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829772949219,308.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21410.837890625,21240.0,0.0,0.0,0.3911529183387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304657101631165,0.7304738163948059,-8.082211934379302e-06,0.0,0.0003969704848714,0.0,0.0,67.6733169555664,0.0,0.0,0.0,0.4708205759525299,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823791265487671,-3703.033935546875,304.1644897460937,0.7806611061096191,0.2594253718852997,0.2362837940454483,293.2973022460937,297.1499938964844,293.1499938964844,0.1391418129205703,-3141.022705078125,304.1673278808594,0.7278940081596375,0.2078206837177276,0.2003790736198425,293.239501953125,297.1499938964844,293.1499938964844,0.3198371529579162,-4494.71484375,304.1638488769531,0.9044393301010132,0.4077659249305725,0.2868136465549469,293.2902526855469,297.1499938964844,293.1499938964844,0.4619382917881012,-8117.3935546875,304.1708679199219,0.9974267482757568,0.5453178882598877,0.5177087187767029,293.1871337890625,297.1499938964844,293.1499938964844,0.0235294271260499,-4716.48583984375,304.1539306640625,0.4791138470172882,0.063807338476181,0.3011960089206695,291.1997985839844,291.1499938964844,268.263427734375,265.9642028808594,282.1236572265625,293.2774353027344,291.20050048828125,1.0,0.3859085142612457,0.984805166721344,0.984805166721344,1.0,1.0,-1.851266384124756,0.8255000710487366,1.025766372680664,0.4046560227870941,0.0,0.0,0.6156166195869446,95.85840606689452,60.0,18.8613510131836,-16947.42578125,662.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829772949219,308.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21410.837890625,21240.0,0.0,0.0,0.3911529183387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304657101631165,0.7304738163948059,-8.082211934379302e-06,0.0,0.0003969704848714,0.0,0.0,67.6733169555664,0.0,0.0,0.0,0.4708205759525299,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809464693069458,-3679.674560546875,304.1644592285156,0.7870838046073914,0.2581593990325928,0.2349769920110702,293.2968139648437,297.1499938964844,293.1499938964844,0.1374150216579437,-3109.592041015625,304.1673278808594,0.7324464917182922,0.206051617860794,0.198528915643692,293.23883056640625,297.1499938964844,293.1499938964844,0.3183715641498565,-4478.3134765625,304.1640014648437,0.9132817387580872,0.4067658483982086,0.2859866023063659,293.2864685058594,297.1499938964844,293.1499938964844,0.452292799949646,-7973.41943359375,304.18487548828125,0.9990000128746032,0.5442737340927124,0.5081468820571899,293.185791015625,297.1499938964844,293.1499938964844,0.0232104640454053,-4684.4677734375,304.15380859375,0.4834704101085663,0.0636015757918357,0.2993887364864349,291.2092590332031,291.1499938964844,268.2925109863281,265.9877319335937,282.1442565917969,293.2756652832031,291.2113952636719,1.0,0.3795905113220215,0.9847505688667296,0.9847505688667296,1.0,1.0,-1.8333344459533687,0.81685471534729,1.016479730606079,0.4000600278377533,0.0,0.0,0.6107646822929382,91.25455474853516,60.0,27.880035400390625,-16797.830078125,634.3478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1311340332031,308.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21421.744140625,20160.0,0.0,0.0,0.3887555599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208399772644043,0.7208479642868042,-7.999846275197342e-06,0.0,0.0003945374628528,0.0,0.0,65.8775405883789,0.0,0.0,0.0,0.4520308077335357,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1797977685928344,-3661.27490234375,304.1639099121094,0.7932122945785522,0.2569015324115753,0.2337092459201812,293.2962951660156,297.1499938964844,293.1499938964844,0.1359104067087173,-3082.4658203125,304.1669006347656,0.736725389957428,0.2042886763811111,0.1967169642448425,293.2381591796875,297.1499938964844,293.1499938964844,0.3173706233501434,-4467.50634765625,304.1632385253906,0.9221628904342652,0.4057720303535461,0.2851876318454742,293.2740783691406,297.1499938964844,293.1499938964844,0.4378400146961212,-7765.3876953125,304.2047119140625,0.9990000128746032,0.5449722409248352,0.4941066801548004,293.1843566894531,297.1499938964844,293.1499938964844,0.0229798983782529,-4662.138671875,304.1535339355469,0.4875369668006897,0.0634262636303901,0.2978364527225494,291.2047424316406,291.1499938964844,268.321533203125,266.0111999511719,282.1661682128906,293.2709045410156,291.204345703125,1.0,0.3728002607822418,0.9847010374069214,0.9847010374069214,1.0,1.0,-1.809486627578736,0.8053656816482544,1.004120945930481,0.3939639329910278,0.0,0.0,0.6073532104492188,86.95746612548828,48.0,5.695249080657959,-16496.150390625,604.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2104187011719,308.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20535.236328125,20160.0,0.0,0.0,0.3859269320964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954169869422913,0.6954246163368225,-7.580719739053165e-06,0.0,0.0003916667774319,0.0,0.0,60.002540588378906,0.0,0.0,0.0,0.4531000256538391,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1765992045402526,-3608.31787109375,304.16461181640625,0.8080519437789917,0.2543822824954986,0.2311560064554214,293.2955322265625,297.1499938964844,293.1499938964844,0.1322193592786789,-3014.298828125,304.1674194335937,0.747532069683075,0.200740784406662,0.1930600255727768,293.237060546875,297.1499938964844,293.1499938964844,0.313772976398468,-4426.5341796875,304.16485595703125,0.9436171054840088,0.4037609398365021,0.2835671603679657,293.2279052734375,297.1499938964844,293.1499938964844,0.4039127230644226,-7270.31005859375,304.2428894042969,0.9990000128746032,0.5511291027069092,0.462924599647522,293.1813659667969,297.1499938964844,293.1499938964844,0.0224043074995279,-4601.1083984375,304.1533203125,0.4973013699054718,0.0631605386734008,0.295015424489975,291.2501220703125,291.1499938964844,268.3793334960937,266.05810546875,282.20916748046875,293.25714111328125,291.2530517578125,1.0,0.3582067787647247,0.9846019744873048,0.9846019744873048,1.0,1.0,-1.7592577934265137,0.7812395095825195,0.978018283843994,0.3810431957244873,0.0,0.0,0.5914320945739746,77.8760986328125,51.0,50.82152557373047,-16097.1005859375,542.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4084777832031,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20473.36328125,20160.0,0.0,0.0,0.3793225884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673008799552917,0.6673082113265991,-7.334063866437646e-06,0.0,0.0003849641943816,0.0,0.0,55.15584182739258,0.0,0.0,0.0,0.4417023062705993,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1765992045402526,-3608.31787109375,304.16461181640625,0.8080519437789917,0.2543822824954986,0.2311560064554214,293.2955322265625,297.1499938964844,293.1499938964844,0.1322193592786789,-3014.298828125,304.1674194335937,0.747532069683075,0.200740784406662,0.1930600255727768,293.237060546875,297.1499938964844,293.1499938964844,0.313772976398468,-4426.5341796875,304.16485595703125,0.9436171054840088,0.4037609398365021,0.2835671603679657,293.2279052734375,297.1499938964844,293.1499938964844,0.4039127230644226,-7270.31005859375,304.2428894042969,0.9990000128746032,0.5511291027069092,0.462924599647522,293.1813659667969,297.1499938964844,293.1499938964844,0.0224043074995279,-4601.1083984375,304.1533203125,0.4973013699054718,0.0631605386734008,0.295015424489975,291.2501220703125,291.1499938964844,268.3793334960937,266.05810546875,282.20916748046875,293.25714111328125,291.2530517578125,1.0,0.3582067787647247,0.9846019744873048,0.9846019744873048,1.0,1.0,-1.7592577934265137,0.7812395095825195,0.978018283843994,0.3810431957244873,0.0,0.0,0.5914320945739746,77.8760986328125,51.0,50.82152557373047,-16097.1005859375,542.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4084777832031,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20473.36328125,20160.0,0.0,0.0,0.3793225884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673008799552917,0.6673082113265991,-7.334063866437646e-06,0.0,0.0003849641943816,0.0,0.0,55.15584182739258,0.0,0.0,0.0,0.4417023062705993,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739093512296676,-3564.192626953125,304.1641845703125,0.8179016709327698,0.2518388032913208,0.2286911159753799,293.2951354980469,297.1499938964844,293.1499938964844,0.128918781876564,-2953.534423828125,304.1670837402344,0.7546234130859375,0.1971346139907837,0.1894665360450744,293.2363586425781,297.1499938964844,293.1499938964844,0.3109548985958099,-4395.0361328125,304.16455078125,0.9584580063819884,0.4016990661621094,0.2819933295249939,293.1675720214844,297.1499938964844,293.1499938964844,0.3796853125095367,-6921.95458984375,304.25152587890625,0.9990000128746032,0.5613827109336853,0.4411493837833404,293.1786499023437,297.1499938964844,293.1499938964844,0.0220338590443134,-4562.12109375,304.15283203125,0.5047557950019836,0.0629195943474769,0.2929809391498565,291.2713623046875,291.1499938964844,268.43682861328125,266.1048889160156,282.2491455078125,293.2500915527344,291.2715759277344,1.0,0.3481952250003814,0.984502911567688,0.984502911567688,1.0,1.0,-1.7214930057525637,0.7632257342338562,0.9582672119140624,0.3710570931434631,0.0,0.0,0.5733417272567749,71.79732513427734,69.0,27.433074951171875,-15666.630859375,499.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6581115722656,308.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20498.283203125,19080.0,0.0,0.0,0.3713055253028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284386515617371,0.6284456849098206,-7.033917427179404e-06,0.0,0.0003768278984352,0.0,0.0,49.08431243896485,0.0,0.0,0.0,0.4122403860092163,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739093512296676,-3564.192626953125,304.1641845703125,0.8179016709327698,0.2518388032913208,0.2286911159753799,293.2951354980469,297.1499938964844,293.1499938964844,0.128918781876564,-2953.534423828125,304.1670837402344,0.7546234130859375,0.1971346139907837,0.1894665360450744,293.2363586425781,297.1499938964844,293.1499938964844,0.3109548985958099,-4395.0361328125,304.16455078125,0.9584580063819884,0.4016990661621094,0.2819933295249939,293.1675720214844,297.1499938964844,293.1499938964844,0.3796853125095367,-6921.95458984375,304.25152587890625,0.9990000128746032,0.5613827109336853,0.4411493837833404,293.1786499023437,297.1499938964844,293.1499938964844,0.0220338590443134,-4562.12109375,304.15283203125,0.5047557950019836,0.0629195943474769,0.2929809391498565,291.2713623046875,291.1499938964844,268.43682861328125,266.1048889160156,282.2491455078125,293.2500915527344,291.2715759277344,1.0,0.3481952250003814,0.984502911567688,0.984502911567688,1.0,1.0,-1.7214930057525637,0.7632257342338562,0.9582672119140624,0.3710570931434631,0.0,0.0,0.5733417272567749,71.79732513427734,69.0,27.433074951171875,-15666.630859375,499.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6581115722656,308.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20498.283203125,19080.0,0.0,0.0,0.3713055253028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284386515617371,0.6284456849098206,-7.033917427179404e-06,0.0,0.0003768278984352,0.0,0.0,49.08431243896485,0.0,0.0,0.0,0.4122403860092163,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.172401487827301,-3540.79541015625,304.1620178222656,0.8155303001403809,0.2492341101169586,0.2263726741075515,293.2952880859375,297.1499938964844,293.1499938964844,0.1264930069446563,-2909.950927734375,304.1654663085937,0.7503806948661804,0.1934293061494827,0.1859914809465408,293.2359924316406,297.1499938964844,293.1499938964844,0.3101544082164764,-4387.63916015625,304.1611022949219,0.9570476412773132,0.3995834589004516,0.2805333733558655,293.12237548828125,297.1499938964844,293.1499938964844,0.3786056339740753,-6922.93359375,304.21875,0.9990000128746032,0.5701687335968018,0.4406952559947967,293.17657470703125,297.1499938964844,293.1499938964844,0.0219619367271661,-4558.515625,304.1520080566406,0.5041155815124512,0.0626130551099777,0.291665107011795,291.2231750488281,291.1499938964844,268.4939880371094,266.15155029296875,282.2801818847656,293.25421142578125,291.2225341796875,1.0,0.3472319841384887,0.9844442009925842,0.9844442009925842,1.0,1.0,-1.7106388807296753,0.7582240700721741,0.9524147510528564,0.3676127195358276,0.0,0.0,0.5670119524002075,71.43872833251953,87.0,-30.235855102539062,-15370.306640625,492.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93829345703125,308.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,19310.384765625,19080.0,0.0,0.0,0.3618910014629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919570922851562,0.5919635891914368,-6.494915851362748e-06,0.0,0.0003672733728308,0.0,0.0,42.38533401489258,0.0,0.0,0.0,0.4084821939468384,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.172401487827301,-3540.79541015625,304.1620178222656,0.8155303001403809,0.2492341101169586,0.2263726741075515,293.2952880859375,297.1499938964844,293.1499938964844,0.1264930069446563,-2909.950927734375,304.1654663085937,0.7503806948661804,0.1934293061494827,0.1859914809465408,293.2359924316406,297.1499938964844,293.1499938964844,0.3101544082164764,-4387.63916015625,304.1611022949219,0.9570476412773132,0.3995834589004516,0.2805333733558655,293.12237548828125,297.1499938964844,293.1499938964844,0.3786056339740753,-6922.93359375,304.21875,0.9990000128746032,0.5701687335968018,0.4406952559947967,293.17657470703125,297.1499938964844,293.1499938964844,0.0219619367271661,-4558.515625,304.1520080566406,0.5041155815124512,0.0626130551099777,0.291665107011795,291.2231750488281,291.1499938964844,268.4939880371094,266.15155029296875,282.2801818847656,293.25421142578125,291.2225341796875,1.0,0.3472319841384887,0.9844442009925842,0.9844442009925842,1.0,1.0,-1.7106388807296753,0.7582240700721741,0.9524147510528564,0.3676127195358276,0.0,0.0,0.5670119524002075,71.43872833251953,87.0,-30.235855102539062,-15370.306640625,492.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93829345703125,308.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,19310.384765625,19080.0,0.0,0.0,0.3618910014629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919570922851562,0.5919635891914368,-6.494915851362748e-06,0.0,0.0003672733728308,0.0,0.0,42.38533401489258,0.0,0.0,0.0,0.4084821939468384,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707093864679336,-3513.81103515625,304.1607971191406,0.8029885292053223,0.2465664595365524,0.2241461426019668,293.2958374023437,297.1499938964844,293.1499938964844,0.1239262968301773,-2863.1259765625,304.1645812988281,0.7373990416526794,0.1896352469921112,0.1825858652591705,293.2360534667969,297.1499938964844,293.1499938964844,0.3089858591556549,-4375.46142578125,304.1593017578125,0.9423954486846924,0.39739590883255,0.2791432738304138,293.1168212890625,297.1499938964844,293.1499938964844,0.3943417072296142,-7172.42236328125,304.16925048828125,0.9990000128746032,0.5720883011817932,0.4572629034519195,293.1753234863281,297.1499938964844,293.1499938964844,0.0218960121273994,-4554.09375,304.1514587402344,0.4968807399272918,0.0621956661343574,0.2907160818576813,291.1943664550781,291.1499938964844,268.5508117675781,266.1980895996094,282.2970886230469,293.253662109375,291.19091796875,1.0,0.352956622838974,0.9843854308128356,0.9843854308128356,1.0,1.0,-1.7209492921829224,0.7633692026138306,0.9575800895690918,0.3695217669010162,0.0,0.0,0.5624701380729675,75.60472869873047,105.0,-47.78215026855469,-15333.384765625,510.7088012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0971069335937,308.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19187.568359375,19080.0,0.0,0.0,0.352785050868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784326195716858,0.5784389972686768,-6.371020390361082e-06,0.0,0.0003580319753382,0.0,0.0,40.43473815917969,0.0,0.0,0.0,0.4031975865364074,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707093864679336,-3513.81103515625,304.1607971191406,0.8029885292053223,0.2465664595365524,0.2241461426019668,293.2958374023437,297.1499938964844,293.1499938964844,0.1239262968301773,-2863.1259765625,304.1645812988281,0.7373990416526794,0.1896352469921112,0.1825858652591705,293.2360534667969,297.1499938964844,293.1499938964844,0.3089858591556549,-4375.46142578125,304.1593017578125,0.9423954486846924,0.39739590883255,0.2791432738304138,293.1168212890625,297.1499938964844,293.1499938964844,0.3943417072296142,-7172.42236328125,304.16925048828125,0.9990000128746032,0.5720883011817932,0.4572629034519195,293.1753234863281,297.1499938964844,293.1499938964844,0.0218960121273994,-4554.09375,304.1514587402344,0.4968807399272918,0.0621956661343574,0.2907160818576813,291.1943664550781,291.1499938964844,268.5508117675781,266.1980895996094,282.2970886230469,293.253662109375,291.19091796875,1.0,0.352956622838974,0.9843854308128356,0.9843854308128356,1.0,1.0,-1.7209492921829224,0.7633692026138306,0.9575800895690918,0.3695217669010162,0.0,0.0,0.5624701380729675,75.60472869873047,105.0,-47.78215026855469,-15333.384765625,510.7088012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0971069335937,308.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19187.568359375,19080.0,0.0,0.0,0.352785050868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784326195716858,0.5784389972686768,-6.371020390361082e-06,0.0,0.0003580319753382,0.0,0.0,40.43473815917969,0.0,0.0,0.0,0.4031975865364074,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700287908315658,-3503.187255859375,304.1600952148437,0.7939148545265198,0.2452114671468734,0.2230608165264129,293.2962646484375,297.1499938964844,293.1499938964844,0.1227600947022438,-2841.97021484375,304.1640319824219,0.7289025783538818,0.1877073645591735,0.1809034794569015,293.2362060546875,297.1499938964844,293.1499938964844,0.3086848855018616,-4372.69580078125,304.1581726074219,0.9313151836395264,0.3962773382663727,0.2784667909145355,293.1300048828125,297.1499938964844,293.1499938964844,0.4076785743236542,-7376.267578125,304.1415100097656,0.9990000128746032,0.5699256658554077,0.4703790247440338,293.1752319335937,297.1499938964844,293.1499938964844,0.0218728817999362,-4553.56396484375,304.1512145996094,0.4915703535079956,0.0618977509438991,0.2901400327682495,291.16998291015625,291.1499938964844,268.5791015625,266.2212829589844,282.3009338378906,293.2503356933594,291.1666564941406,1.0,0.3577784299850464,0.9843560457229614,0.9843560457229614,1.0,1.0,-1.7318662405014038,0.7686975598335266,0.9631686806678772,0.3719639480113983,0.0,0.0,0.5635855793952942,79.07408142089844,105.0,-56.72550964355469,-15375.6796875,527.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11785888671875,308.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,19115.26953125,18000.0,0.0,0.0,0.3486556112766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776328444480896,0.5776391625404358,-6.349054729071213e-06,0.0,0.0003538411401677,0.0,0.0,40.24441909790039,0.0,0.0,0.0,0.38772913813591,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698341369628906,-3501.25634765625,304.1585998535156,0.7837519645690918,0.2438430041074752,0.2219905406236648,293.2967529296875,297.1499938964844,293.1499938964844,0.1219374537467956,-2827.79833984375,304.1629638671875,0.7194258570671082,0.1857587695121765,0.1792308390140533,293.2364196777344,297.1499938964844,293.1499938964844,0.3092595040798187,-4380.49560546875,304.1556091308594,0.9186726212501526,0.3951448798179626,0.2778007090091705,293.1532897949219,297.1499938964844,293.1499938964844,0.4250448942184448,-7637.78662109375,304.1114196777344,0.9990000128746032,0.565621554851532,0.4860486090183258,293.17547607421875,297.1499938964844,293.1499938964844,0.0219111517071723,-4561.76708984375,304.15093994140625,0.4853599965572357,0.0615305118262767,0.2893995344638824,291.1152038574219,291.1499938964844,268.6072998046875,266.2444763183594,282.3036193847656,293.2471923828125,291.1075439453125,1.0,0.3636466562747955,0.9842987656593324,0.9842987656593324,1.0,1.0,-1.745694637298584,0.7754148244857788,0.9702797532081604,0.3751793205738067,0.0,0.0,0.5710699558258057,83.3616714477539,108.0,-107.68006896972656,-15331.849609375,549.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1132202148437,308.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.759765625,18000.0,0.0,0.0,0.3447668850421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690509080886841,0.5690569877624512,-6.062584816390881e-06,0.0,0.0003498945734463,0.0,0.0,37.96542739868164,0.0,0.0,0.0,0.3947230875492096,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680178046226501,-3471.580078125,304.1588134765625,0.7679692506790161,0.2411224544048309,0.2197978496551513,293.2976379394531,297.1499938964844,293.1499938964844,0.1192420572042465,-2777.75341796875,304.1632080078125,0.7027719020843506,0.1818593889474868,0.1758104413747787,293.23681640625,297.1499938964844,293.1499938964844,0.307873785495758,-4365.0126953125,304.1561889648437,0.9003760814666748,0.3928721249103546,0.2764200866222381,293.2181396484375,297.1499938964844,293.1499938964844,0.4514259696006775,-8023.10400390625,304.08111572265625,0.9990000128746032,0.5524231195449829,0.5110226273536682,293.17633056640625,297.1499938964844,293.1499938964844,0.0216044690459966,-4531.49853515625,304.1511535644531,0.4743135273456573,0.0607122927904129,0.2870732545852661,291.09356689453125,291.1499938964844,268.6633605957031,266.29071044921875,282.3203430175781,293.25201416015625,291.09332275390625,1.0,0.3721659481525421,0.9841842651367188,0.9841842651367188,1.0,1.0,-1.7644988298416138,0.784534752368927,0.9799640774726868,0.3796222805976867,0.0,0.0,0.5812547206878662,90.40679931640624,111.0,-37.28710174560547,-15548.8017578125,583.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9502258300781,308.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.41796875,18000.0,0.0,0.0,0.3388018012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589932918548584,0.5899390578269958,-6.154514267109335e-06,0.0,0.0003438407729845,0.0,0.0,40.36886215209961,0.0,0.0,0.0,0.4012484550476074,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680178046226501,-3471.580078125,304.1588134765625,0.7679692506790161,0.2411224544048309,0.2197978496551513,293.2976379394531,297.1499938964844,293.1499938964844,0.1192420572042465,-2777.75341796875,304.1632080078125,0.7027719020843506,0.1818593889474868,0.1758104413747787,293.23681640625,297.1499938964844,293.1499938964844,0.307873785495758,-4365.0126953125,304.1561889648437,0.9003760814666748,0.3928721249103546,0.2764200866222381,293.2181396484375,297.1499938964844,293.1499938964844,0.4514259696006775,-8023.10400390625,304.08111572265625,0.9990000128746032,0.5524231195449829,0.5110226273536682,293.17633056640625,297.1499938964844,293.1499938964844,0.0216044690459966,-4531.49853515625,304.1511535644531,0.4743135273456573,0.0607122927904129,0.2870732545852661,291.09356689453125,291.1499938964844,268.6633605957031,266.29071044921875,282.3203430175781,293.25201416015625,291.09332275390625,1.0,0.3721659481525421,0.9841842651367188,0.9841842651367188,1.0,1.0,-1.7644988298416138,0.784534752368927,0.9799640774726868,0.3796222805976867,0.0,0.0,0.5812547206878662,90.40679931640624,111.0,-37.28710174560547,-15548.8017578125,583.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9502258300781,308.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.41796875,18000.0,0.0,0.0,0.3388018012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589932918548584,0.5899390578269958,-6.154514267109335e-06,0.0,0.0003438407729845,0.0,0.0,40.36886215209961,0.0,0.0,0.0,0.4012484550476074,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659188270568847,-3436.682861328125,304.159423828125,0.7517886757850647,0.2384611964225769,0.217702105641365,293.2981872558594,297.1499938964844,293.1499938964844,0.1163635477423667,-2723.5810546875,304.1636047363281,0.684429407119751,0.1780043393373489,0.172474130988121,293.2371520996094,297.1499938964844,293.1499938964844,0.3058444559574127,-4341.814453125,304.1575622558594,0.8820175528526306,0.3906046152114868,0.275077611207962,293.27716064453125,297.1499938964844,293.1499938964844,0.4557321965694427,-8072.1904296875,304.0995483398437,0.987392783164978,0.5386503338813782,0.5136883854866028,293.1773376464844,297.1499938964844,293.1499938964844,0.0212316941469907,-4492.11865234375,304.1513977050781,0.4589219391345978,0.0598399825394153,0.2847352623939514,291.09930419921875,291.1499938964844,268.71905517578125,266.3367919921875,282.3577575683594,293.2696533203125,291.1028747558594,1.0,0.3784659504890442,0.9840697646141052,0.9840697646141052,1.0,1.0,-1.756763935089111,0.7808504700660706,0.975913405418396,0.3775355517864227,0.0,0.0,0.5883179903030396,98.38347625732422,114.0,11.901005744934082,-15524.4443359375,601.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6568908691406,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.3046875,18000.0,0.0,0.0,0.3351030945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056334972381592,0.6056397557258606,-6.267797289183363e-06,0.0,0.0003400870191399,0.0,0.0,42.478126525878906,0.0,0.0,0.0,0.4070567190647125,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659188270568847,-3436.682861328125,304.159423828125,0.7517886757850647,0.2384611964225769,0.217702105641365,293.2981872558594,297.1499938964844,293.1499938964844,0.1163635477423667,-2723.5810546875,304.1636047363281,0.684429407119751,0.1780043393373489,0.172474130988121,293.2371520996094,297.1499938964844,293.1499938964844,0.3058444559574127,-4341.814453125,304.1575622558594,0.8820175528526306,0.3906046152114868,0.275077611207962,293.27716064453125,297.1499938964844,293.1499938964844,0.4557321965694427,-8072.1904296875,304.0995483398437,0.987392783164978,0.5386503338813782,0.5136883854866028,293.1773376464844,297.1499938964844,293.1499938964844,0.0212316941469907,-4492.11865234375,304.1513977050781,0.4589219391345978,0.0598399825394153,0.2847352623939514,291.09930419921875,291.1499938964844,268.71905517578125,266.3367919921875,282.3577575683594,293.2696533203125,291.1028747558594,1.0,0.3784659504890442,0.9840697646141052,0.9840697646141052,1.0,1.0,-1.756763935089111,0.7808504700660706,0.975913405418396,0.3775355517864227,0.0,0.0,0.5883179903030396,98.38347625732422,114.0,11.901005744934082,-15524.4443359375,601.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6568908691406,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.3046875,18000.0,0.0,0.0,0.3351030945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056334972381592,0.6056397557258606,-6.267797289183363e-06,0.0,0.0003400870191399,0.0,0.0,42.478126525878906,0.0,0.0,0.0,0.4070567190647125,4.0,0.0,1.0
