time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634504497051239,-3395.107177734375,304.16033935546875,0.7385308146476746,0.2357645481824875,0.2155856192111969,293.29888916015625,297.1499938964844,293.1499938964844,0.1132391542196273,-2664.049560546875,304.16424560546875,0.6685951948165894,0.1741082221269607,0.1691135317087173,293.23785400390625,297.1499938964844,293.1499938964844,0.3030758500099182,-4309.87255859375,304.1595764160156,0.8667860627174377,0.3882555961608886,0.27368825674057,293.29742431640625,297.1499938964844,293.1499938964844,0.4478028416633606,-7945.66259765625,304.12890625,0.9690799117088318,0.5312671661376953,0.5057501196861267,293.17852783203125,297.1499938964844,293.1499938964844,0.0207459293305873,-4438.3837890625,304.1517333984375,0.4446010887622833,0.0589051507413387,0.2820186018943786,291.1327514648437,291.1499938964844,268.7743225097656,266.3827209472656,282.3962097167969,293.2779541015625,291.13360595703125,1.0,0.3825111091136932,0.9839406609535216,0.9839406609535216,1.0,1.0,-1.7357414960861206,0.7708485126495361,0.9648929834365844,0.3718840181827545,0.0,0.0,0.5878410339355469,105.52058410644533,117.0,26.71202278137207,-15307.0400390625,608.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641357421875,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58203125,18000.0,0.0,0.0,0.3326046764850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082417964935303,0.6082481145858765,-6.312189270829549e-06,0.0,0.0003375514643266,0.0,0.0,42.975772857666016,0.0,0.0,0.0,0.4083309471607208,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634504497051239,-3395.107177734375,304.16033935546875,0.7385308146476746,0.2357645481824875,0.2155856192111969,293.29888916015625,297.1499938964844,293.1499938964844,0.1132391542196273,-2664.049560546875,304.16424560546875,0.6685951948165894,0.1741082221269607,0.1691135317087173,293.23785400390625,297.1499938964844,293.1499938964844,0.3030758500099182,-4309.87255859375,304.1595764160156,0.8667860627174377,0.3882555961608886,0.27368825674057,293.29742431640625,297.1499938964844,293.1499938964844,0.4478028416633606,-7945.66259765625,304.12890625,0.9690799117088318,0.5312671661376953,0.5057501196861267,293.17852783203125,297.1499938964844,293.1499938964844,0.0207459293305873,-4438.3837890625,304.1517333984375,0.4446010887622833,0.0589051507413387,0.2820186018943786,291.1327514648437,291.1499938964844,268.7743225097656,266.3827209472656,282.3962097167969,293.2779541015625,291.13360595703125,1.0,0.3825111091136932,0.9839406609535216,0.9839406609535216,1.0,1.0,-1.7357414960861206,0.7708485126495361,0.9648929834365844,0.3718840181827545,0.0,0.0,0.5878410339355469,105.52058410644533,117.0,26.71202278137207,-15307.0400390625,608.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641357421875,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58203125,18000.0,0.0,0.0,0.3326046764850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082417964935303,0.6082481145858765,-6.312189270829549e-06,0.0,0.0003375514643266,0.0,0.0,42.975772857666016,0.0,0.0,0.0,0.4083309471607208,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612120419740677,-3357.67431640625,304.1606140136719,0.7287606596946716,0.2331089973449707,0.2134108990430832,293.29949951171875,297.1499938964844,293.1499938964844,0.1102497950196266,-2607.120849609375,304.1644897460937,0.6563543081283569,0.1702116131782531,0.1656572371721267,293.2384948730469,297.1499938964844,293.1499938964844,0.3006982505321502,-4282.8232421875,304.16033935546875,0.8558757901191711,0.3858967125415802,0.2722183763980865,293.3031005859375,297.1499938964844,293.1499938964844,0.4430954754352569,-7872.1767578125,304.1435546875,0.955047845840454,0.5263715982437134,0.5009995698928833,293.17926025390625,297.1499938964844,293.1499938964844,0.0202862899750471,-4388.087890625,304.15191650390625,0.4343838691711426,0.0580308064818382,0.2790895700454712,291.1454467773437,291.1499938964844,268.8291320800781,266.4284362792969,282.42974853515625,293.280517578125,291.14617919921875,1.0,0.3854022324085235,0.9838115572929382,0.9838115572929382,1.0,1.0,-1.7179934978485107,0.7624227404594421,0.9555706977844238,0.3670852482318878,0.0,0.0,0.5875823497772217,110.96511840820312,120.0,20.256248474121094,-15106.56640625,612.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214599609375,308.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.3306791484355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085953116416931,0.6086016297340393,-6.319619842543034e-06,0.0,0.0003355972876306,0.0,0.0,43.0512580871582,0.0,0.0,0.0,0.4085244238376617,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612120419740677,-3357.67431640625,304.1606140136719,0.7287606596946716,0.2331089973449707,0.2134108990430832,293.29949951171875,297.1499938964844,293.1499938964844,0.1102497950196266,-2607.120849609375,304.1644897460937,0.6563543081283569,0.1702116131782531,0.1656572371721267,293.2384948730469,297.1499938964844,293.1499938964844,0.3006982505321502,-4282.8232421875,304.16033935546875,0.8558757901191711,0.3858967125415802,0.2722183763980865,293.3031005859375,297.1499938964844,293.1499938964844,0.4430954754352569,-7872.1767578125,304.1435546875,0.955047845840454,0.5263715982437134,0.5009995698928833,293.17926025390625,297.1499938964844,293.1499938964844,0.0202862899750471,-4388.087890625,304.15191650390625,0.4343838691711426,0.0580308064818382,0.2790895700454712,291.1454467773437,291.1499938964844,268.8291320800781,266.4284362792969,282.42974853515625,293.280517578125,291.14617919921875,1.0,0.3854022324085235,0.9838115572929382,0.9838115572929382,1.0,1.0,-1.7179934978485107,0.7624227404594421,0.9555706977844238,0.3670852482318878,0.0,0.0,0.5875823497772217,110.96511840820312,120.0,20.256248474121094,-15106.56640625,612.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214599609375,308.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.3306791484355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085953116416931,0.6086016297340393,-6.319619842543034e-06,0.0,0.0003355972876306,0.0,0.0,43.0512580871582,0.0,0.0,0.0,0.4085244238376617,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601255089044571,-3339.504638671875,304.1606750488281,0.7245822548866272,0.2318113893270492,0.2123334854841232,293.2996826171875,297.1499938964844,293.1499938964844,0.1087748259305954,-2578.9453125,304.1645202636719,0.6510733366012573,0.1682815700769424,0.1639266610145568,293.2387390136719,297.1499938964844,293.1499938964844,0.2995386123657226,-4269.67041015625,304.1605529785156,0.8513640761375427,0.3847279548645019,0.2714775502681732,293.3040466308594,297.1499938964844,293.1499938964844,0.4410601556301117,-7841.19970703125,304.1484069824219,0.9489704370498656,0.524243175983429,0.4990273416042328,293.179443359375,297.1499938964844,293.1499938964844,0.0200736261904239,-4364.6259765625,304.1519470214844,0.4302730560302734,0.0576273873448371,0.2776989042758941,291.1503295898437,291.1499938964844,268.8563842773437,266.45123291015625,282.4457092285156,293.2809753417969,291.15087890625,1.0,0.3865632116794586,0.9837470054626464,0.9837470054626464,1.0,1.0,-1.7096943855285645,0.7584857940673828,0.9512085914611816,0.3648430705070495,0.0,0.0,0.5870607495307922,113.2958526611328,120.0,16.88787841796875,-15009.8427734375,613.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0190734863281,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.927734375,18000.0,0.0,0.0,0.3298677504062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079156398773193,0.6079219579696655,-6.3168695305648725e-06,0.0,0.0003347738238517,0.0,0.0,42.969764709472656,0.0,0.0,0.0,0.4082957506179809,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590608358383178,-3321.694091796875,304.1606750488281,0.7206882834434509,0.2305336892604828,0.2112670242786407,293.2998046875,297.1499938964844,293.1499938964844,0.1073161289095878,-2551.016845703125,304.16455078125,0.6461920738220215,0.166366308927536,0.1622018963098526,293.23895263671875,297.1499938964844,293.1499938964844,0.2983970940113067,-4256.7373046875,304.1607360839844,0.8472776412963867,0.3835667371749878,0.2707365155220032,293.304443359375,297.1499938964844,293.1499938964844,0.4391038715839386,-7811.857421875,304.1522216796875,0.9433146119117736,0.5222113728523254,0.4971694946289062,293.17950439453125,297.1499938964844,293.1499938964844,0.0198724754154682,-4342.30517578125,304.1519775390625,0.4266314208507538,0.0572428181767463,0.2763648927211761,291.1544189453125,291.1499938964844,268.8835144042969,266.4739990234375,282.4613647460937,293.2811279296875,291.1549377441406,1.0,0.3875907063484192,0.9837033748626708,0.9837033748626708,1.0,1.0,-1.7016206979751587,0.7546576261520386,0.9469631314277648,0.362665593624115,0.0,0.0,0.5863521099090576,115.44732666015624,108.0,14.3309907913208,-14916.5595703125,613.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,308.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.3291190862655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068438291549683,0.6068501472473145,-6.310771368589485e-06,0.0,0.0003340140392538,0.0,0.0,42.83175659179688,0.0,0.0,0.0,0.4079129099845886,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568064391613006,-3283.833984375,304.1608581542969,0.7191293835639954,0.2280801236629486,0.2090071588754654,293.299560546875,297.1499938964844,293.1499938964844,0.1042821183800697,-2492.620361328125,304.1647644042969,0.6423104405403137,0.1626164466142654,0.1586011052131652,293.239013671875,297.1499938964844,293.1499938964844,0.2959177196025848,-4228.53466796875,304.1612854003906,0.8467171788215637,0.381299763917923,0.2691260874271393,293.3042297363281,297.1499938964844,293.1499938964844,0.4350078105926513,-7751.42626953125,304.15826416015625,0.9420252442359924,0.5183413624763489,0.4934536218643188,293.17919921875,297.1499938964844,293.1499938964844,0.0193753223866224,-4286.4287109375,304.1521301269531,0.4248960316181183,0.0565549246966838,0.2730025351047516,291.1637878417969,291.1499938964844,268.9374389648437,266.51934814453125,282.492919921875,293.2807922363281,291.1644897460937,1.0,0.3842790424823761,0.9836159944534302,0.9836159944534302,1.0,1.0,-1.6841531991958618,0.7463685870170593,0.9377846121788024,0.3580051064491272,0.0,0.0,0.5839253067970276,114.33325958251952,96.0,14.08884048461914,-14728.173828125,598.8241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886047363281,307.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.857421875,18000.0,0.0,0.0,0.3277084827423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031338572502136,0.603140115737915,-6.288019903877284e-06,0.0,0.0003325824509374,0.0,0.0,42.34716033935547,0.0,0.0,0.0,0.4065584242343902,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568064391613006,-3283.833984375,304.1608581542969,0.7191293835639954,0.2280801236629486,0.2090071588754654,293.299560546875,297.1499938964844,293.1499938964844,0.1042821183800697,-2492.620361328125,304.1647644042969,0.6423104405403137,0.1626164466142654,0.1586011052131652,293.239013671875,297.1499938964844,293.1499938964844,0.2959177196025848,-4228.53466796875,304.1612854003906,0.8467171788215637,0.381299763917923,0.2691260874271393,293.3042297363281,297.1499938964844,293.1499938964844,0.4350078105926513,-7751.42626953125,304.15826416015625,0.9420252442359924,0.5183413624763489,0.4934536218643188,293.17919921875,297.1499938964844,293.1499938964844,0.0193753223866224,-4286.4287109375,304.1521301269531,0.4248960316181183,0.0565549246966838,0.2730025351047516,291.1637878417969,291.1499938964844,268.9374389648437,266.51934814453125,282.492919921875,293.2807922363281,291.1644897460937,1.0,0.3842790424823761,0.9836159944534302,0.9836159944534302,1.0,1.0,-1.6841531991958618,0.7463685870170593,0.9377846121788024,0.3580051064491272,0.0,0.0,0.5839253067970276,114.33325958251952,96.0,14.08884048461914,-14728.173828125,598.8241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886047363281,307.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.857421875,18000.0,0.0,0.0,0.3277084827423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031338572502136,0.603140115737915,-6.288019903877284e-06,0.0,0.0003325824509374,0.0,0.0,42.34716033935547,0.0,0.0,0.0,0.4065584242343902,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545484215021133,-3245.80322265625,304.1610107421875,0.7223243117332458,0.225787416100502,0.2067434936761856,293.2987060546875,297.1499938964844,293.1499938964844,0.1012405604124069,-2433.721435546875,304.1648864746094,0.6426891088485718,0.1590035706758499,0.1549709141254425,293.23858642578125,297.1499938964844,293.1499938964844,0.2933573126792907,-4199.37744140625,304.1617736816406,0.8518495559692383,0.3791269659996032,0.2674658298492431,293.3031311035156,297.1499938964844,293.1499938964844,0.4307952225208282,-7690.24072265625,304.1624755859375,0.948245644569397,0.5146580338478088,0.4897768795490265,293.1783142089844,297.1499938964844,293.1499938964844,0.0188628192991018,-4227.68505859375,304.1522827148437,0.4273893535137176,0.0559921972453594,0.2694658041000366,291.1738586425781,291.1499938964844,268.9908447265625,266.5644836425781,282.5240478515625,293.2797546386719,291.17449951171875,1.0,0.3776785731315613,0.9835286736488342,0.9835286736488342,1.0,1.0,-1.666422724723816,0.7379602789878845,0.9284623861312866,0.3532931506633758,0.0,0.0,0.580065131187439,109.31481170654295,84.0,13.871463775634766,-14537.23828125,572.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,307.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.07421875,18000.0,0.0,0.0,0.3262217342853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596579372882843,0.5965855717658997,-6.245745225896826e-06,0.0,0.0003310735919512,0.0,0.0,41.48793029785156,0.0,0.0,0.0,0.4041679799556732,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545484215021133,-3245.80322265625,304.1610107421875,0.7223243117332458,0.225787416100502,0.2067434936761856,293.2987060546875,297.1499938964844,293.1499938964844,0.1012405604124069,-2433.721435546875,304.1648864746094,0.6426891088485718,0.1590035706758499,0.1549709141254425,293.23858642578125,297.1499938964844,293.1499938964844,0.2933573126792907,-4199.37744140625,304.1617736816406,0.8518495559692383,0.3791269659996032,0.2674658298492431,293.3031311035156,297.1499938964844,293.1499938964844,0.4307952225208282,-7690.24072265625,304.1624755859375,0.948245644569397,0.5146580338478088,0.4897768795490265,293.1783142089844,297.1499938964844,293.1499938964844,0.0188628192991018,-4227.68505859375,304.1522827148437,0.4273893535137176,0.0559921972453594,0.2694658041000366,291.1738586425781,291.1499938964844,268.9908447265625,266.5644836425781,282.5240478515625,293.2797546386719,291.17449951171875,1.0,0.3776785731315613,0.9835286736488342,0.9835286736488342,1.0,1.0,-1.666422724723816,0.7379602789878845,0.9284623861312866,0.3532931506633758,0.0,0.0,0.580065131187439,109.31481170654295,84.0,13.871463775634766,-14537.23828125,572.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,307.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.07421875,18000.0,0.0,0.0,0.3262217342853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596579372882843,0.5965855717658997,-6.245745225896826e-06,0.0,0.0003310735919512,0.0,0.0,41.48793029785156,0.0,0.0,0.0,0.4041679799556732,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523448377847671,-3208.60595703125,304.1610107421875,0.7289586067199707,0.2236349731683731,0.2045211344957351,293.2972717285156,297.1499938964844,293.1499938964844,0.0982514768838882,-2375.505859375,304.1649169921875,0.646214485168457,0.155521735548973,0.1513725668191909,293.2378234863281,297.1499938964844,293.1499938964844,0.2908002138137817,-4170.25634765625,304.162109375,0.8613898754119873,0.3770357966423034,0.2657952904701233,293.30145263671875,297.1499938964844,293.1499938964844,0.4265641272068023,-7629.42041015625,304.16534423828125,0.9595762491226196,0.511114776134491,0.4861462116241455,293.177001953125,297.1499938964844,293.1499938964844,0.0183711647987365,-4170.2138671875,304.15234375,0.4333420097827911,0.0555380806326866,0.2659928798675537,291.1832275390625,291.1499938964844,269.04376220703125,266.60943603515625,282.5546264648437,293.2781982421875,291.183837890625,1.0,0.368859589099884,0.9834448099136353,0.9834448099136353,1.0,1.0,-1.6488995552062988,0.7296543717384338,0.9192451238632202,0.3486604690551758,0.0,0.0,0.5749954581260681,101.92276763916016,72.0,13.112812995910645,-14347.8935546875,540.4450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66339111328125,307.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8984375,18000.0,0.0,0.0,0.3244828879833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876042246818542,0.5876104235649109,-6.185915026435396e-06,0.0,0.0003293088811915,0.0,0.0,40.31822967529297,0.0,0.0,0.0,0.4008876979351043,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523448377847671,-3208.60595703125,304.1610107421875,0.7289586067199707,0.2236349731683731,0.2045211344957351,293.2972717285156,297.1499938964844,293.1499938964844,0.0982514768838882,-2375.505859375,304.1649169921875,0.646214485168457,0.155521735548973,0.1513725668191909,293.2378234863281,297.1499938964844,293.1499938964844,0.2908002138137817,-4170.25634765625,304.162109375,0.8613898754119873,0.3770357966423034,0.2657952904701233,293.30145263671875,297.1499938964844,293.1499938964844,0.4265641272068023,-7629.42041015625,304.16534423828125,0.9595762491226196,0.511114776134491,0.4861462116241455,293.177001953125,297.1499938964844,293.1499938964844,0.0183711647987365,-4170.2138671875,304.15234375,0.4333420097827911,0.0555380806326866,0.2659928798675537,291.1832275390625,291.1499938964844,269.04376220703125,266.60943603515625,282.5546264648437,293.2781982421875,291.183837890625,1.0,0.368859589099884,0.9834448099136353,0.9834448099136353,1.0,1.0,-1.6488995552062988,0.7296543717384338,0.9192451238632202,0.3486604690551758,0.0,0.0,0.5749954581260681,101.92276763916016,72.0,13.112812995910645,-14347.8935546875,540.4450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66339111328125,307.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8984375,18000.0,0.0,0.0,0.3244828879833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876042246818542,0.5876104235649109,-6.185915026435396e-06,0.0,0.0003293088811915,0.0,0.0,40.31822967529297,0.0,0.0,0.0,0.4008876979351043,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502164453268051,-3172.60498046875,304.160888671875,0.7386689782142639,0.221601665019989,0.202355071902275,293.29547119140625,297.1499938964844,293.1499938964844,0.095334842801094,-2318.4501953125,304.164794921875,0.6526179313659668,0.1521575599908828,0.1478307396173477,293.2368469238281,297.1499938964844,293.1499938964844,0.2882830500602722,-4141.59228515625,304.1622619628906,0.8750975728034973,0.3750108778476715,0.2641306519508362,293.2994689941406,297.1499938964844,293.1499938964844,0.4223746061325073,-7569.6044921875,304.16717529296875,0.9743807911872864,0.507684051990509,0.4825687110424042,293.1754455566406,297.1499938964844,293.1499938964844,0.0179109685122966,-4115.39404296875,304.1523132324219,0.4428573846817016,0.0551710501313209,0.2626612782478332,291.1914367675781,291.1499938964844,269.0961608886719,266.6541442871094,282.5847473144531,293.2763061523437,291.1919250488281,1.0,0.358530730009079,0.9833608865737916,0.9833608865737916,1.0,1.0,-1.6317524909973145,0.7215297222137451,0.910222828388214,0.3441540002822876,0.0,0.0,0.568905770778656,93.08356475830078,60.0,11.582596778869627,-14160.240234375,505.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,307.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.794921875,18000.0,0.0,0.0,0.3223666548728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576572060585022,0.5765781998634338,-6.111744824011112e-06,0.0,0.0003271611640229,0.0,0.0,38.90461349487305,0.0,0.0,0.0,0.3968717753887176,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502164453268051,-3172.60498046875,304.160888671875,0.7386689782142639,0.221601665019989,0.202355071902275,293.29547119140625,297.1499938964844,293.1499938964844,0.095334842801094,-2318.4501953125,304.164794921875,0.6526179313659668,0.1521575599908828,0.1478307396173477,293.2368469238281,297.1499938964844,293.1499938964844,0.2882830500602722,-4141.59228515625,304.1622619628906,0.8750975728034973,0.3750108778476715,0.2641306519508362,293.2994689941406,297.1499938964844,293.1499938964844,0.4223746061325073,-7569.6044921875,304.16717529296875,0.9743807911872864,0.507684051990509,0.4825687110424042,293.1754455566406,297.1499938964844,293.1499938964844,0.0179109685122966,-4115.39404296875,304.1523132324219,0.4428573846817016,0.0551710501313209,0.2626612782478332,291.1914367675781,291.1499938964844,269.0961608886719,266.6541442871094,282.5847473144531,293.2763061523437,291.1919250488281,1.0,0.358530730009079,0.9833608865737916,0.9833608865737916,1.0,1.0,-1.6317524909973145,0.7215297222137451,0.910222828388214,0.3441540002822876,0.0,0.0,0.568905770778656,93.08356475830078,60.0,11.582596778869627,-14160.240234375,505.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,307.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.794921875,18000.0,0.0,0.0,0.3223666548728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576572060585022,0.5765781998634338,-6.111744824011112e-06,0.0,0.0003271611640229,0.0,0.0,38.90461349487305,0.0,0.0,0.0,0.3968717753887176,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491841077804565,-3155.118408203125,304.1607666015625,0.7447961568832397,0.2206248044967651,0.2012953460216522,293.29443359375,297.1499938964844,293.1499938964844,0.0939056128263473,-2290.435546875,304.1647033691406,0.6569748520851135,0.1505159139633178,0.1460846960544586,293.2362976074219,297.1499938964844,293.1499938964844,0.2870467007160187,-4127.513671875,304.16229248046875,0.8836114406585693,0.3740194439888,0.2633031010627746,293.2983703613281,297.1499938964844,293.1499938964844,0.4203092157840729,-7540.22216796875,304.1678161621094,0.9826306104660034,0.5060054659843445,0.4808014929294586,293.1745910644531,297.1499938964844,293.1499938964844,0.0176935121417045,-4089.13916015625,304.1522827148437,0.4491480886936188,0.0550145506858825,0.2610562741756439,291.1949462890625,291.1499938964844,269.12213134765625,266.6763916015625,282.599609375,293.2752685546875,291.1954040527344,1.0,0.3529335558414459,0.9833189249038696,0.9833189249038696,1.0,1.0,-1.6233415603637695,0.7175449728965759,0.9057965874671936,0.3419548869132995,0.0,0.0,0.5655503869056702,88.30493927001953,60.0,10.593329429626465,-14067.1337890625,486.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,307.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.373046875,18000.0,0.0,0.0,0.321140706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704390406608582,0.5704451203346252,-6.070517883927096e-06,0.0,0.0003259170043747,0.0,0.0,38.13182830810547,0.0,0.0,0.0,0.3946495652198791,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481738686561584,-3137.990966796875,304.16064453125,0.7519155740737915,0.2196720987558365,0.2002515494823455,293.2933654785156,297.1499938964844,293.1499938964844,0.0924957692623138,-2262.782470703125,304.16461181640625,0.6621956825256348,0.1488992720842361,0.1443561017513275,293.2357177734375,297.1499938964844,293.1499938964844,0.2858275473117828,-4113.630859375,304.1622619628906,0.8933220505714417,0.3730402588844299,0.2624794840812683,293.2972412109375,297.1499938964844,293.1499938964844,0.4182685911655426,-7511.24267578125,304.16827392578125,0.9911864399909972,0.504348874092102,0.4790489077568054,293.1737365722656,297.1499938964844,293.1499938964844,0.017484363168478,-4063.67236328125,304.1522521972656,0.4566131830215454,0.054873276501894,0.2594922184944153,291.19805908203125,291.1499938964844,269.14801025390625,266.6986083984375,282.6143798828125,293.2742004394531,291.19842529296875,1.0,0.3471002578735351,0.9832799434661864,0.9832799434661864,1.0,1.0,-1.6150420904159546,0.7136132121086121,0.9014288783073424,0.3397935330867767,0.0,0.0,0.562032163143158,83.36024475097656,48.0,9.486775398254396,-13974.5048828125,468.1781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113342285156,307.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.673828125,18000.0,0.0,0.0,0.3197951912879944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563988447189331,0.5639944672584534,-6.027293238730636e-06,0.0,0.0003245514817535,0.0,0.0,37.32972717285156,0.0,0.0,0.0,0.3923215568065643,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461727768182754,-3103.857177734375,304.16046142578125,0.7666057348251343,0.2178601175546646,0.1982805132865905,293.2908935546875,297.1499938964844,293.1499938964844,0.0897236168384552,-2208.265869140625,304.16436767578125,0.6727902889251709,0.145767331123352,0.141025960445404,293.234375,297.1499938964844,293.1499938964844,0.283303439617157,-4084.7041015625,304.16241455078125,0.9133697748184204,0.3711422383785248,0.2608991265296936,293.2891845703125,297.1499938964844,293.1499938964844,0.4021950364112854,-7272.23046875,304.1907653808594,0.9990000128746032,0.502205491065979,0.4634524583816528,293.1717834472656,297.1499938964844,293.1499938964844,0.017118627205491,-4017.951904296875,304.152099609375,0.4714086353778839,0.0546682365238666,0.2568405866622925,291.21026611328125,291.1499938964844,269.19927978515625,266.74285888671875,282.6494445800781,293.26983642578125,291.21319580078125,1.0,0.3343839645385742,0.9832020401954652,0.9832020401954652,1.0,1.0,-1.584888219833374,0.6992733478546143,0.8856148719787598,0.3322027325630188,0.0,0.0,0.5534937977790833,74.30852508544922,36.0,25.58564758300781,-13729.6201171875,426.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78387451171875,307.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.466796875,18000.0,0.0,0.0,0.3166907727718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498905777931213,0.5498965382575989,-5.935837180004455e-06,0.0,0.0003214008756913,0.0,0.0,35.62705993652344,0.0,0.0,0.0,0.3872588574886322,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461727768182754,-3103.857177734375,304.16046142578125,0.7666057348251343,0.2178601175546646,0.1982805132865905,293.2908935546875,297.1499938964844,293.1499938964844,0.0897236168384552,-2208.265869140625,304.16436767578125,0.6727902889251709,0.145767331123352,0.141025960445404,293.234375,297.1499938964844,293.1499938964844,0.283303439617157,-4084.7041015625,304.16241455078125,0.9133697748184204,0.3711422383785248,0.2608991265296936,293.2891845703125,297.1499938964844,293.1499938964844,0.4021950364112854,-7272.23046875,304.1907653808594,0.9990000128746032,0.502205491065979,0.4634524583816528,293.1717834472656,297.1499938964844,293.1499938964844,0.017118627205491,-4017.951904296875,304.152099609375,0.4714086353778839,0.0546682365238666,0.2568405866622925,291.21026611328125,291.1499938964844,269.19927978515625,266.74285888671875,282.6494445800781,293.26983642578125,291.21319580078125,1.0,0.3343839645385742,0.9832020401954652,0.9832020401954652,1.0,1.0,-1.584888219833374,0.6992733478546143,0.8856148719787598,0.3322027325630188,0.0,0.0,0.5534937977790833,74.30852508544922,36.0,25.58564758300781,-13729.6201171875,426.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78387451171875,307.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.466796875,18000.0,0.0,0.0,0.3166907727718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498905777931213,0.5498965382575989,-5.935837180004455e-06,0.0,0.0003214008756913,0.0,0.0,35.62705993652344,0.0,0.0,0.0,0.3872588574886322,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143925130367279,-3064.88330078125,304.16070556640625,0.782647967338562,0.2161028683185577,0.1964184641838073,293.288330078125,297.1499938964844,293.1499938964844,0.0868502184748649,-2151.3515625,304.1643371582031,0.6842816472053528,0.1427170485258102,0.1378342360258102,293.2331237792969,297.1499938964844,293.1499938964844,0.2801623940467834,-4048.1123046875,304.1634826660156,0.9365521669387816,0.369256317615509,0.2593743503093719,293.2494201660156,297.1499938964844,293.1499938964844,0.3689289093017578,-6776.0771484375,304.2323913574219,0.9990000128746032,0.5066761374473572,0.431835800409317,293.1693725585937,297.1499938964844,293.1499938964844,0.0168056394904851,-3975.896240234375,304.15191650390625,0.4838592410087585,0.0546029321849346,0.2549761235713959,291.25201416015625,291.1499938964844,269.25,266.7868347167969,282.6873474121094,293.2543029785156,291.25439453125,1.0,0.3198002576828003,0.9831241369247437,0.9831241369247437,1.0,1.0,-1.5367966890335083,0.6764936447143555,0.8603030443191528,0.3200477659702301,0.0,0.0,0.5369479060173035,65.84539031982422,39.0,44.91658782958984,-13322.6435546875,378.1505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248352050781,307.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.775390625,18000.0,0.0,0.0,0.3124928474426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243101716041565,0.5243159532546997,-5.791841886093607e-06,0.0,0.0003171405114699,0.0,0.0,32.76198959350586,0.0,0.0,0.0,0.3784801661968231,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143925130367279,-3064.88330078125,304.16070556640625,0.782647967338562,0.2161028683185577,0.1964184641838073,293.288330078125,297.1499938964844,293.1499938964844,0.0868502184748649,-2151.3515625,304.1643371582031,0.6842816472053528,0.1427170485258102,0.1378342360258102,293.2331237792969,297.1499938964844,293.1499938964844,0.2801623940467834,-4048.1123046875,304.1634826660156,0.9365521669387816,0.369256317615509,0.2593743503093719,293.2494201660156,297.1499938964844,293.1499938964844,0.3689289093017578,-6776.0771484375,304.2323913574219,0.9990000128746032,0.5066761374473572,0.431835800409317,293.1693725585937,297.1499938964844,293.1499938964844,0.0168056394904851,-3975.896240234375,304.15191650390625,0.4838592410087585,0.0546029321849346,0.2549761235713959,291.25201416015625,291.1499938964844,269.25,266.7868347167969,282.6873474121094,293.2543029785156,291.25439453125,1.0,0.3198002576828003,0.9831241369247437,0.9831241369247437,1.0,1.0,-1.5367966890335083,0.6764936447143555,0.8603030443191528,0.3200477659702301,0.0,0.0,0.5369479060173035,65.84539031982422,39.0,44.91658782958984,-13322.6435546875,378.1505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248352050781,307.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.775390625,18000.0,0.0,0.0,0.3124928474426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243101716041565,0.5243159532546997,-5.791841886093607e-06,0.0,0.0003171405114699,0.0,0.0,32.76198959350586,0.0,0.0,0.0,0.3784801661968231,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421060264110565,-3033.689697265625,304.1601257324219,0.794919490814209,0.2143496572971344,0.1946569234132766,293.2860412597656,297.1499938964844,293.1499938964844,0.0842733085155487,-2100.817626953125,304.1638488769531,0.6920897364616394,0.1396793276071548,0.1347604095935821,293.2322082519531,297.1499938964844,293.1499938964844,0.2777259945869446,-4020.2158203125,304.1629943847656,0.9538216590881348,0.3673390746116638,0.2579001188278198,293.19207763671875,297.1499938964844,293.1499938964844,0.344508945941925,-6415.6748046875,304.2448425292969,0.9990000128746032,0.515773594379425,0.4089730978012085,293.1669006347656,297.1499938964844,293.1499938964844,0.0166583489626646,-3956.283447265625,304.1515197753906,0.4927869439125061,0.0546119697391986,0.254025399684906,291.26837158203125,291.1499938964844,269.299072265625,266.8296813964844,282.7195129394531,293.2395935058594,291.26824951171875,1.0,0.3096519410610199,0.983075737953186,0.983075737953186,1.0,1.0,-1.5006225109100342,0.6594200134277344,0.8412024974822998,0.3109153211116791,0.0,0.0,0.5196653008460999,60.05260467529297,57.0,21.075035095214844,-12935.3916015625,345.0940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1478271484375,307.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18244.373046875,18000.0,0.0,0.0,0.3067374527454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935703575611114,0.4935759902000427,-5.607966159004718e-06,0.0,0.0003112995182164,0.0,0.0,29.45751190185547,0.0,0.0,0.0,0.3680744171142578,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421060264110565,-3033.689697265625,304.1601257324219,0.794919490814209,0.2143496572971344,0.1946569234132766,293.2860412597656,297.1499938964844,293.1499938964844,0.0842733085155487,-2100.817626953125,304.1638488769531,0.6920897364616394,0.1396793276071548,0.1347604095935821,293.2322082519531,297.1499938964844,293.1499938964844,0.2777259945869446,-4020.2158203125,304.1629943847656,0.9538216590881348,0.3673390746116638,0.2579001188278198,293.19207763671875,297.1499938964844,293.1499938964844,0.344508945941925,-6415.6748046875,304.2448425292969,0.9990000128746032,0.515773594379425,0.4089730978012085,293.1669006347656,297.1499938964844,293.1499938964844,0.0166583489626646,-3956.283447265625,304.1515197753906,0.4927869439125061,0.0546119697391986,0.254025399684906,291.26837158203125,291.1499938964844,269.299072265625,266.8296813964844,282.7195129394531,293.2395935058594,291.26824951171875,1.0,0.3096519410610199,0.983075737953186,0.983075737953186,1.0,1.0,-1.5006225109100342,0.6594200134277344,0.8412024974822998,0.3109153211116791,0.0,0.0,0.5196653008460999,60.05260467529297,57.0,21.075035095214844,-12935.3916015625,345.0940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1478271484375,307.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18244.373046875,18000.0,0.0,0.0,0.3067374527454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935703575611114,0.4935759902000427,-5.607966159004718e-06,0.0,0.0003112995182164,0.0,0.0,29.45751190185547,0.0,0.0,0.0,0.3680744171142578,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408717334270477,-3013.152099609375,304.1587829589844,0.7937888503074646,0.2125558853149414,0.1930492371320724,293.2841796875,297.1499938964844,293.1499938964844,0.0820889174938201,-2058.67138671875,304.1628723144531,0.6877513527870178,0.1366083025932312,0.1318552792072296,293.2316589355469,297.1499938964844,293.1499938964844,0.2763001620769501,-4004.665771484375,304.1609802246094,0.9534151554107666,0.3653647005558014,0.2565305829048157,293.1466064453125,297.1499938964844,293.1499938964844,0.3415791690349579,-6385.30029296875,304.2171630859375,0.9990000128746032,0.5239851474761963,0.4072805047035217,293.165283203125,297.1499938964844,293.1499938964844,0.0166547577828168,-3957.49072265625,304.1510314941406,0.4932913780212402,0.0545180216431617,0.2537048161029815,291.24920654296875,291.1499938964844,269.3455810546875,266.8706359863281,282.743408203125,293.2364501953125,291.2458801269531,1.0,0.3086385726928711,0.9830273985862732,0.9830273985862732,1.0,1.0,-1.4911268949508667,0.6549672484397888,0.8361597061157227,0.3084526062011719,0.0,0.0,0.507192850112915,59.511905670166016,75.0,-23.947954177856445,-12711.369140625,339.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39166259765625,307.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.09375,18000.0,0.0,0.0,0.299811989068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687914848327636,0.4687969386577606,-5.4522538448509295e-06,0.0,0.0003042710595764,0.0,0.0,26.910873413085938,0.0,0.0,0.0,0.359709620475769,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408717334270477,-3013.152099609375,304.1587829589844,0.7937888503074646,0.2125558853149414,0.1930492371320724,293.2841796875,297.1499938964844,293.1499938964844,0.0820889174938201,-2058.67138671875,304.1628723144531,0.6877513527870178,0.1366083025932312,0.1318552792072296,293.2316589355469,297.1499938964844,293.1499938964844,0.2763001620769501,-4004.665771484375,304.1609802246094,0.9534151554107666,0.3653647005558014,0.2565305829048157,293.1466064453125,297.1499938964844,293.1499938964844,0.3415791690349579,-6385.30029296875,304.2171630859375,0.9990000128746032,0.5239851474761963,0.4072805047035217,293.165283203125,297.1499938964844,293.1499938964844,0.0166547577828168,-3957.49072265625,304.1510314941406,0.4932913780212402,0.0545180216431617,0.2537048161029815,291.24920654296875,291.1499938964844,269.3455810546875,266.8706359863281,282.743408203125,293.2364501953125,291.2458801269531,1.0,0.3086385726928711,0.9830273985862732,0.9830273985862732,1.0,1.0,-1.4911268949508667,0.6549672484397888,0.8361597061157227,0.3084526062011719,0.0,0.0,0.507192850112915,59.511905670166016,75.0,-23.947954177856445,-12711.369140625,339.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39166259765625,307.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.09375,18000.0,0.0,0.0,0.299811989068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687914848327636,0.4687969386577606,-5.4522538448509295e-06,0.0,0.0003042710595764,0.0,0.0,26.910873413085938,0.0,0.0,0.0,0.359709620475769,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404375582933426,-3006.217041015625,304.1579895019531,0.7887194156646729,0.2116424590349197,0.1922845691442489,293.2834167480469,297.1499938964844,293.1499938964844,0.0811138376593589,-2040.1064453125,304.16229248046875,0.6815481781959534,0.1350585520267486,0.1304464936256408,293.2315368652344,297.1499938964844,293.1499938964844,0.2759197056293487,-4000.90869140625,304.1596984863281,0.9473796486854552,0.3643572926521301,0.2558735609054565,293.1372985839844,297.1499938964844,293.1499938964844,0.3473057150840759,-6479.6279296875,304.19451904296875,0.9990000128746032,0.5258678793907166,0.4133123457431793,293.164794921875,297.1499938964844,293.1499938964844,0.0166800245642662,-3962.42041015625,304.1507873535156,0.4906404316425323,0.0544192567467689,0.2535867094993591,291.2272033691406,291.1499938964844,269.367919921875,266.8904724121094,282.7514038085937,293.2362976074219,291.2233581542969,1.0,0.3108337521553039,0.9830031991004944,0.9830031991004944,1.0,1.0,-1.4948232173919678,0.6567143797874451,0.8381088972091675,0.3093606829643249,0.0,0.0,0.504235565662384,60.89942169189453,75.0,-42.74980926513672,-12677.201171875,344.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4927673339844,307.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.740234375,18000.0,0.0,0.0,0.2962124347686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614996910095215,0.4615050852298736,-5.400018380896654e-06,0.0,0.0003006179758813,0.0,0.0,26.16004943847656,0.0,0.0,0.0,0.357170820236206,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400561928749084,-3000.214599609375,304.1572265625,0.7814328074455261,0.2107191085815429,0.1915427446365356,293.2827453613281,297.1499938964844,293.1499938964844,0.0801733955740928,-2022.277099609375,304.1617736816406,0.6734074354171753,0.1335002779960632,0.129063069820404,293.2314758300781,297.1499938964844,293.1499938964844,0.2756285965442657,-3998.18505859375,304.158447265625,0.9381717443466188,0.3633358776569366,0.2552318871021271,293.1386108398437,297.1499938964844,293.1499938964844,0.3568969666957855,-6631.7275390625,304.1689758300781,0.9990000128746032,0.5257809162139893,0.4230367243289947,293.16455078125,297.1499938964844,293.1499938964844,0.0167092941701412,-3968.044921875,304.1506042480469,0.4864706397056579,0.0542785227298736,0.2534616887569427,291.2025146484375,291.1499938964844,269.38970947265625,266.90985107421875,282.7561950683594,293.235107421875,291.1983337402344,1.0,0.314543068408966,0.9829735159873962,0.9829735159873962,1.0,1.0,-1.503021240234375,0.6605837345123291,0.8424374461174011,0.3114022314548492,0.0,0.0,0.5031956434249878,63.21818923950195,93.0,-56.2130012512207,-12686.994140625,354.3644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660400390625,307.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.693359375,18000.0,0.0,0.0,0.2927157878875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575275480747223,0.4575329124927521,-5.366680852603167e-06,0.0,0.0002970693167299,0.0,0.0,25.7359561920166,0.0,0.0,0.0,0.3557186126708984,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394035071134567,-2990.122314453125,304.1559143066406,0.7625440359115601,0.2088396996259689,0.1901171207427978,293.2816772460937,297.1499938964844,293.1499938964844,0.078363798558712,-1988.1412353515625,304.1608581542969,0.6536361575126648,0.1303552091121673,0.1263613849878311,293.2315979003906,297.1499938964844,293.1499938964844,0.2752231061458587,-3994.72802734375,304.1563415527344,0.9130937457084656,0.3612445890903473,0.2539834678173065,293.1734313964844,297.1499938964844,293.1499938964844,0.3858928680419922,-7078.33349609375,304.1142883300781,0.9990000128746032,0.5190993547439575,0.4515295028686523,293.1649169921875,297.1499938964844,293.1499938964844,0.0167475380003452,-3977.079345703125,304.1503295898437,0.4737572073936462,0.0538385994732379,0.2529777586460113,291.14813232421875,291.1499938964844,269.4316101074219,266.9474182128906,282.7597351074219,293.2326354980469,291.1439208984375,1.0,0.3257129788398742,0.9829142093658448,0.9829142093658448,1.0,1.0,-1.530185580253601,0.673409640789032,0.8567759394645691,0.318223774433136,0.0,0.0,0.5070475339889526,70.36714935302734,96.0,-70.49320220947266,-12817.85546875,386.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6023254394531,307.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.376953125,18000.0,0.0,0.0,0.2865640819072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592487514019012,0.459254115819931,-5.3530861805484165e-06,0.0,0.0002908261085394,0.0,0.0,25.80250740051269,0.0,0.0,0.0,0.3559724688529968,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394035071134567,-2990.122314453125,304.1559143066406,0.7625440359115601,0.2088396996259689,0.1901171207427978,293.2816772460937,297.1499938964844,293.1499938964844,0.078363798558712,-1988.1412353515625,304.1608581542969,0.6536361575126648,0.1303552091121673,0.1263613849878311,293.2315979003906,297.1499938964844,293.1499938964844,0.2752231061458587,-3994.72802734375,304.1563415527344,0.9130937457084656,0.3612445890903473,0.2539834678173065,293.1734313964844,297.1499938964844,293.1499938964844,0.3858928680419922,-7078.33349609375,304.1142883300781,0.9990000128746032,0.5190993547439575,0.4515295028686523,293.1649169921875,297.1499938964844,293.1499938964844,0.0167475380003452,-3977.079345703125,304.1503295898437,0.4737572073936462,0.0538385994732379,0.2529777586460113,291.14813232421875,291.1499938964844,269.4316101074219,266.9474182128906,282.7597351074219,293.2326354980469,291.1439208984375,1.0,0.3257129788398742,0.9829142093658448,0.9829142093658448,1.0,1.0,-1.530185580253601,0.673409640789032,0.8567759394645691,0.318223774433136,0.0,0.0,0.5070475339889526,70.36714935302734,96.0,-70.49320220947266,-12817.85546875,386.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6023254394531,307.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.376953125,18000.0,0.0,0.0,0.2865640819072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592487514019012,0.459254115819931,-5.3530861805484165e-06,0.0,0.0002908261085394,0.0,0.0,25.80250740051269,0.0,0.0,0.0,0.3559724688529968,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385037899017334,-2975.294189453125,304.1554870605469,0.747373104095459,0.206973135471344,0.1886690557003021,293.2806701660156,297.1499938964844,293.1499938964844,0.0763847306370735,-1950.530517578125,304.1605529785156,0.6376116275787354,0.1272243857383728,0.1236386448144912,293.2318420410156,297.1499938964844,293.1499938964844,0.2743372619152069,-3985.11376953125,304.15576171875,0.8941397070884705,0.3591329753398895,0.252698004245758,293.23760986328125,297.1499938964844,293.1499938964844,0.4125443994998932,-7475.42919921875,304.0824584960937,0.9990000128746032,0.5055184364318848,0.4767130315303802,293.1659545898437,297.1499938964844,293.1499938964844,0.0166470408439636,-3967.14111328125,304.150390625,0.4592517912387848,0.0532505400478839,0.2516614198684692,291.1116638183594,291.1499938964844,269.4715270996094,266.9835205078125,282.7734375,293.2445068359375,291.1102905273437,1.0,0.3349165916442871,0.9828549027442932,0.9828549027442932,1.0,1.0,-1.552295804023743,0.6838170289993286,0.8684787750244141,0.3239533901214599,0.0,0.0,0.5150648951530457,77.0253677368164,99.0,-47.30391311645508,-12979.6376953125,415.7323913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4775390625,307.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.5,18000.0,0.0,0.0,0.2822029292583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709169864654541,0.4709223806858063,-5.402231181506068e-06,0.0,0.0002864001144189,0.0,0.0,26.8535270690918,0.0,0.0,0.0,0.3595451712608337,4.0,0.0,1.0
