time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385037899017334,-2975.294189453125,304.1554870605469,0.747373104095459,0.206973135471344,0.1886690557003021,293.2806701660156,297.1499938964844,293.1499938964844,0.0763847306370735,-1950.530517578125,304.1605529785156,0.6376116275787354,0.1272243857383728,0.1236386448144912,293.2318420410156,297.1499938964844,293.1499938964844,0.2743372619152069,-3985.11376953125,304.15576171875,0.8941397070884705,0.3591329753398895,0.252698004245758,293.23760986328125,297.1499938964844,293.1499938964844,0.4125443994998932,-7475.42919921875,304.0824584960937,0.9990000128746032,0.5055184364318848,0.4767130315303802,293.1659545898437,297.1499938964844,293.1499938964844,0.0166470408439636,-3967.14111328125,304.150390625,0.4592517912387848,0.0532505400478839,0.2516614198684692,291.1116638183594,291.1499938964844,269.4715270996094,266.9835205078125,282.7734375,293.2445068359375,291.1102905273437,1.0,0.3349165916442871,0.9828549027442932,0.9828549027442932,1.0,1.0,-1.552295804023743,0.6838170289993286,0.8684787750244141,0.3239533901214599,0.0,0.0,0.5150648951530457,77.0253677368164,99.0,-47.30391311645508,-12979.6376953125,415.7323913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4775390625,307.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.5,18000.0,0.0,0.0,0.2822029292583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709169864654541,0.4709223806858063,-5.402231181506068e-06,0.0,0.0002864001144189,0.0,0.0,26.8535270690918,0.0,0.0,0.0,0.3595451712608337,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371107399463653,-2950.922119140625,304.156005859375,0.7305318713188171,0.2051663547754287,0.1873657256364822,293.2794189453125,297.1499938964844,293.1499938964844,0.0741589143872261,-1907.588623046875,304.1607666015625,0.6203708648681641,0.1241691336035728,0.1210761740803718,293.23193359375,297.1499938964844,293.1499938964844,0.2723216414451599,-3961.341064453125,304.15728759765625,0.8727710247039795,0.3570394814014435,0.2514964044094085,293.2845153808594,297.1499938964844,293.1499938964844,0.4077240526676178,-7389.455078125,304.1140441894531,0.97919899225235,0.4936884641647339,0.4706303477287292,293.1674194335937,297.1499938964844,293.1499938964844,0.0164414476603269,-3939.713134765625,304.1506042480469,0.4411126375198364,0.0525517761707305,0.2502514719963074,291.1268310546875,291.1499938964844,269.5096130371094,267.0182189941406,282.8085021972656,293.2621459960937,291.1302795410156,1.0,0.3415814638137817,0.9827409386634828,0.9827409386634828,1.0,1.0,-1.5373520851135254,0.6766364574432373,0.8607156276702881,0.3205256462097168,0.0,0.0,0.5180795192718506,85.34986114501953,102.0,16.903146743774414,-12926.9794921875,429.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,307.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.478515625,18000.0,0.0,0.0,0.2795640230178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480248749256134,0.480254203081131,-5.462918124976568e-06,0.0,0.0002837219508364,0.0,0.0,27.80469512939453,0.0,0.0,0.0,0.3626357614994049,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371107399463653,-2950.922119140625,304.156005859375,0.7305318713188171,0.2051663547754287,0.1873657256364822,293.2794189453125,297.1499938964844,293.1499938964844,0.0741589143872261,-1907.588623046875,304.1607666015625,0.6203708648681641,0.1241691336035728,0.1210761740803718,293.23193359375,297.1499938964844,293.1499938964844,0.2723216414451599,-3961.341064453125,304.15728759765625,0.8727710247039795,0.3570394814014435,0.2514964044094085,293.2845153808594,297.1499938964844,293.1499938964844,0.4077240526676178,-7389.455078125,304.1140441894531,0.97919899225235,0.4936884641647339,0.4706303477287292,293.1674194335937,297.1499938964844,293.1499938964844,0.0164414476603269,-3939.713134765625,304.1506042480469,0.4411126375198364,0.0525517761707305,0.2502514719963074,291.1268310546875,291.1499938964844,269.5096130371094,267.0182189941406,282.8085021972656,293.2621459960937,291.1302795410156,1.0,0.3415814638137817,0.9827409386634828,0.9827409386634828,1.0,1.0,-1.5373520851135254,0.6766364574432373,0.8607156276702881,0.3205256462097168,0.0,0.0,0.5180795192718506,85.34986114501953,102.0,16.903146743774414,-12926.9794921875,429.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,307.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.478515625,18000.0,0.0,0.0,0.2795640230178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480248749256134,0.480254203081131,-5.462918124976568e-06,0.0,0.0002837219508364,0.0,0.0,27.80469512939453,0.0,0.0,0.0,0.3626357614994049,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356266438961029,-2924.941650390625,304.1564636230469,0.7180166244506836,0.2033144831657409,0.1859712898731231,293.27850341796875,297.1499938964844,293.1499938964844,0.0718502551317215,-1863.3521728515625,304.1610107421875,0.6056830286979675,0.1210749000310897,0.1184326037764549,293.2324523925781,297.1499938964844,293.1499938964844,0.2701358497142792,-3935.679443359375,304.158447265625,0.8574660420417786,0.3548618853092193,0.2501968145370483,293.2978515625,297.1499938964844,293.1499938964844,0.4014076888561249,-7289.2216796875,304.13604736328125,0.9596971869468688,0.4875392913818359,0.4641774296760559,293.1689453125,297.1499938964844,293.1499938964844,0.0161563828587532,-3901.709716796875,304.15087890625,0.4283765852451324,0.0518005341291427,0.2481812536716461,291.1465148925781,291.1499938964844,269.5460205078125,267.0517272949219,282.8373718261719,293.2680969238281,291.1470642089844,1.0,0.3463705480098724,0.982626974582672,0.982626974582672,1.0,1.0,-1.5205954313278198,0.668658435344696,0.8519369959831238,0.3164794743061065,0.0,0.0,0.516788899898529,92.03221893310548,105.0,17.302066802978516,-12748.6376953125,437.66253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,307.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.2776714265346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785537719726562,0.4785592257976532,-5.466777110996191e-06,0.0,0.0002818011853378,0.0,0.0,27.695049285888672,0.0,0.0,0.0,0.3623332381248474,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356266438961029,-2924.941650390625,304.1564636230469,0.7180166244506836,0.2033144831657409,0.1859712898731231,293.27850341796875,297.1499938964844,293.1499938964844,0.0718502551317215,-1863.3521728515625,304.1610107421875,0.6056830286979675,0.1210749000310897,0.1184326037764549,293.2324523925781,297.1499938964844,293.1499938964844,0.2701358497142792,-3935.679443359375,304.158447265625,0.8574660420417786,0.3548618853092193,0.2501968145370483,293.2978515625,297.1499938964844,293.1499938964844,0.4014076888561249,-7289.2216796875,304.13604736328125,0.9596971869468688,0.4875392913818359,0.4641774296760559,293.1689453125,297.1499938964844,293.1499938964844,0.0161563828587532,-3901.709716796875,304.15087890625,0.4283765852451324,0.0518005341291427,0.2481812536716461,291.1465148925781,291.1499938964844,269.5460205078125,267.0517272949219,282.8373718261719,293.2680969238281,291.1470642089844,1.0,0.3463705480098724,0.982626974582672,0.982626974582672,1.0,1.0,-1.5205954313278198,0.668658435344696,0.8519369959831238,0.3164794743061065,0.0,0.0,0.516788899898529,92.03221893310548,105.0,17.302066802978516,-12748.6376953125,437.66253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,307.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.2776714265346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785537719726562,0.4785592257976532,-5.466777110996191e-06,0.0,0.0002818011853378,0.0,0.0,27.695049285888672,0.0,0.0,0.0,0.3623332381248474,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349288821220398,-2912.792724609375,304.15655517578125,0.7127543091773987,0.2024045288562774,0.185258537530899,293.2780456542969,297.1499938964844,293.1499938964844,0.0707050114870071,-1841.60205078125,304.1611022949219,0.5990091562271118,0.1195358783006668,0.117088034749031,293.2326354980469,297.1499938964844,293.1499938964844,0.2691262662410736,-3923.9169921875,304.15875244140625,0.8515055775642395,0.3537761270999908,0.2495255470275879,293.300048828125,297.1499938964844,293.1499938964844,0.3992592990398407,-7255.39501953125,304.1424560546875,0.951638400554657,0.4852335453033447,0.4619499742984772,293.16949462890625,297.1499938964844,293.1499938964844,0.0160195603966712,-3883.63525390625,304.1509704589844,0.4235696196556091,0.0514512918889522,0.2471114993095398,291.1507568359375,291.1499938964844,269.56365966796875,267.0680847167969,282.8499450683594,293.2690734863281,291.1514587402344,1.0,0.3483223617076874,0.9825699925422668,0.9825699925422668,1.0,1.0,-1.513360857963562,0.665205717086792,0.84815514087677,0.3147691488265991,0.0,0.0,0.5163152813911438,94.81897735595705,105.0,15.472854614257812,-12673.986328125,440.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95465087890625,307.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.2768793404102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780190289020538,0.4780244827270508,-5.464351488626562e-06,0.0,0.0002809973084367,0.0,0.0,27.64470863342285,0.0,0.0,0.0,0.3621605336666107,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342385411262512,-2900.770263671875,304.1566162109375,0.7078174948692322,0.2015106976032257,0.1845493465662002,293.2775573730469,297.1499938964844,293.1499938964844,0.0695576816797256,-1819.904541015625,304.1611633300781,0.5927069187164307,0.1180097386240959,0.1157432496547699,293.2328186035156,297.1499938964844,293.1499938964844,0.2681188583374023,-3912.18994140625,304.15899658203125,0.8462767601013184,0.3526984751224518,0.2488512247800827,293.301025390625,297.1499938964844,293.1499938964844,0.3973115384578705,-7225.16748046875,304.1473388671875,0.9443407654762268,0.4831424951553345,0.459994226694107,293.169921875,297.1499938964844,293.1499938964844,0.0158896520733833,-3866.371337890625,304.1510314941406,0.4194670021533966,0.0511232838034629,0.2460871785879135,291.15484619140625,291.1499938964844,269.5809631347656,267.0841369628906,282.8619079589844,293.2694702148437,291.15533447265625,1.0,0.3500566482543945,0.9825368523597716,0.9825368523597716,1.0,1.0,-1.5065076351165771,0.6619317531585693,0.8445759415626526,0.3131680488586426,0.0,0.0,0.5155773758888245,97.35079193115234,93.0,13.119065284729004,-12599.818359375,443.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8727722167969,307.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2761728465557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770528376102447,0.4770582914352417,-5.460147804114968e-06,0.0,0.0002802803355734,0.0,0.0,27.554662704467773,0.0,0.0,0.0,0.3618539571762085,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327621340751648,-2875.02099609375,304.1568603515625,0.7056633234024048,0.1998137235641479,0.1829989105463028,293.2763061523437,297.1499938964844,293.1499938964844,0.0671359449625015,-1774.408203125,304.1614990234375,0.5869951248168945,0.1150339096784591,0.1129032596945762,293.2327880859375,297.1499938964844,293.1499938964844,0.2659827768802643,-3887.296875,304.1595458984375,0.8446155786514282,0.350603312253952,0.2473805397748947,293.301025390625,297.1499938964844,293.1499938964844,0.3935194611549377,-7167.44970703125,304.15447998046875,0.9413723945617676,0.479311853647232,0.4562989771366119,293.17022705078125,297.1499938964844,293.1499938964844,0.0155594805255532,-3822.250732421875,304.1512451171875,0.4173043966293335,0.0505540557205677,0.2433964610099792,291.1613464355469,291.1499938964844,269.6146545410156,267.1156005859375,282.88555908203125,293.26922607421875,291.16192626953125,1.0,0.3478161990642547,0.9824705719947816,0.9824705719947816,1.0,1.0,-1.491805911064148,0.6549023985862732,0.83690345287323,0.3097726702690124,0.0,0.0,0.5136446356773376,97.135498046875,81.0,10.759515762329102,-12450.5400390625,434.9841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372741699219,307.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.2749207615852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742826819419861,0.474288135766983,-5.446596333058551e-06,0.0,0.0002790096332319,0.0,0.0,27.290996551513672,0.0,0.0,0.0,0.3609624803066253,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327621340751648,-2875.02099609375,304.1568603515625,0.7056633234024048,0.1998137235641479,0.1829989105463028,293.2763061523437,297.1499938964844,293.1499938964844,0.0671359449625015,-1774.408203125,304.1614990234375,0.5869951248168945,0.1150339096784591,0.1129032596945762,293.2327880859375,297.1499938964844,293.1499938964844,0.2659827768802643,-3887.296875,304.1595458984375,0.8446155786514282,0.350603312253952,0.2473805397748947,293.301025390625,297.1499938964844,293.1499938964844,0.3935194611549377,-7167.44970703125,304.15447998046875,0.9413723945617676,0.479311853647232,0.4562989771366119,293.17022705078125,297.1499938964844,293.1499938964844,0.0155594805255532,-3822.250732421875,304.1512451171875,0.4173043966293335,0.0505540557205677,0.2433964610099792,291.1613464355469,291.1499938964844,269.6146545410156,267.1156005859375,282.88555908203125,293.26922607421875,291.16192626953125,1.0,0.3478161990642547,0.9824705719947816,0.9824705719947816,1.0,1.0,-1.491805911064148,0.6549023985862732,0.83690345287323,0.3097726702690124,0.0,0.0,0.5136446356773376,97.135498046875,81.0,10.759515762329102,-12450.5400390625,434.9841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372741699219,307.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.2749207615852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742826819419861,0.474288135766983,-5.446596333058551e-06,0.0,0.0002790096332319,0.0,0.0,27.290996551513672,0.0,0.0,0.0,0.3609624803066253,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312672197818756,-2848.897705078125,304.1570739746094,0.7096476554870605,0.1982623487710952,0.1814281493425369,293.2745361328125,297.1499938964844,293.1499938964844,0.0646591633558273,-1728.31591796875,304.1617736816406,0.5867396593093872,0.1121889725327491,0.110025405883789,293.2322692871094,297.1499938964844,293.1499938964844,0.2637778222560882,-3861.58251953125,304.1600341796875,0.8496441841125488,0.348611056804657,0.2458633333444595,293.2997131347656,297.1499938964844,293.1499938964844,0.3897121250629425,-7110.5673828125,304.1592712402344,0.9473875164985656,0.475751519203186,0.4527476727962494,293.1698608398437,297.1499938964844,293.1499938964844,0.0152150513604283,-3775.427490234375,304.1513977050781,0.4197903871536255,0.0501138120889663,0.2405376881361007,291.168212890625,291.1499938964844,269.647216796875,267.146240234375,282.9086608886719,293.26806640625,291.168701171875,1.0,0.3418835401535034,0.982404351234436,0.982404351234436,1.0,1.0,-1.4769487380981443,0.6477900147438049,0.8291587829589844,0.3063971698284149,0.0,0.0,0.5107458233833313,92.93516540527344,69.0,9.699664115905762,-12300.8232421875,416.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,307.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.03515625,18000.0,0.0,0.0,0.273729532957077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699835479259491,0.4699889719486236,-5.425182735052658e-06,0.0,0.0002778006601147,0.0,0.0,26.883081436157227,0.0,0.0,0.0,0.3595783710479736,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312672197818756,-2848.897705078125,304.1570739746094,0.7096476554870605,0.1982623487710952,0.1814281493425369,293.2745361328125,297.1499938964844,293.1499938964844,0.0646591633558273,-1728.31591796875,304.1617736816406,0.5867396593093872,0.1121889725327491,0.110025405883789,293.2322692871094,297.1499938964844,293.1499938964844,0.2637778222560882,-3861.58251953125,304.1600341796875,0.8496441841125488,0.348611056804657,0.2458633333444595,293.2997131347656,297.1499938964844,293.1499938964844,0.3897121250629425,-7110.5673828125,304.1592712402344,0.9473875164985656,0.475751519203186,0.4527476727962494,293.1698608398437,297.1499938964844,293.1499938964844,0.0152150513604283,-3775.427490234375,304.1513977050781,0.4197903871536255,0.0501138120889663,0.2405376881361007,291.168212890625,291.1499938964844,269.647216796875,267.146240234375,282.9086608886719,293.26806640625,291.168701171875,1.0,0.3418835401535034,0.982404351234436,0.982404351234436,1.0,1.0,-1.4769487380981443,0.6477900147438049,0.8291587829589844,0.3063971698284149,0.0,0.0,0.5107458233833313,92.93516540527344,69.0,9.699664115905762,-12300.8232421875,416.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,307.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.03515625,18000.0,0.0,0.0,0.273729532957077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699835479259491,0.4699889719486236,-5.425182735052658e-06,0.0,0.0002778006601147,0.0,0.0,26.883081436157227,0.0,0.0,0.0,0.3595783710479736,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298031210899353,-2823.285400390625,304.1571655273437,0.7179280519485474,0.1968318521976471,0.1798757016658783,293.2724304199219,297.1499938964844,293.1499938964844,0.0621777549386024,-1682.61865234375,304.1619873046875,0.5906917452812195,0.1094619184732437,0.1071621105074882,293.2313842773437,297.1499938964844,293.1499938964844,0.2615814507007599,-3835.9775390625,304.16033935546875,0.8600718379020691,0.3467069566249847,0.2443355768918991,293.2976989746094,297.1499938964844,293.1499938964844,0.3859189450740814,-7054.58837890625,304.1624755859375,0.95979905128479,0.4723616540431976,0.4492727816104889,293.1690673828125,297.1499938964844,293.1499938964844,0.0149411791935563,-3738.056396484375,304.1482238769531,0.4267821609973907,0.050000000745058,0.2383388131856918,291.1741027832031,291.1499938964844,269.6788635253906,267.1762084960937,282.93096923828125,293.2663879394531,291.1744079589844,1.0,0.3334148824214935,0.9823423624038696,0.9823423624038696,1.0,1.0,-1.4630014896392822,0.6410942077636719,0.8219073414802551,0.303313136100769,0.0,0.0,0.507121205329895,86.18197631835938,57.0,7.986952304840088,-12156.751953125,392.24017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,307.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.640625,18000.0,0.0,0.0,0.2724509835243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644007682800293,0.4644061625003814,-5.396439064497827e-06,0.0,0.0002765031240414,0.0,0.0,26.35474395751953,0.0,0.0,0.0,0.3577751517295837,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298031210899353,-2823.285400390625,304.1571655273437,0.7179280519485474,0.1968318521976471,0.1798757016658783,293.2724304199219,297.1499938964844,293.1499938964844,0.0621777549386024,-1682.61865234375,304.1619873046875,0.5906917452812195,0.1094619184732437,0.1071621105074882,293.2313842773437,297.1499938964844,293.1499938964844,0.2615814507007599,-3835.9775390625,304.16033935546875,0.8600718379020691,0.3467069566249847,0.2443355768918991,293.2976989746094,297.1499938964844,293.1499938964844,0.3859189450740814,-7054.58837890625,304.1624755859375,0.95979905128479,0.4723616540431976,0.4492727816104889,293.1690673828125,297.1499938964844,293.1499938964844,0.0149411791935563,-3738.056396484375,304.1482238769531,0.4267821609973907,0.050000000745058,0.2383388131856918,291.1741027832031,291.1499938964844,269.6788635253906,267.1762084960937,282.93096923828125,293.2663879394531,291.1744079589844,1.0,0.3334148824214935,0.9823423624038696,0.9823423624038696,1.0,1.0,-1.4630014896392822,0.6410942077636719,0.8219073414802551,0.303313136100769,0.0,0.0,0.507121205329895,86.18197631835938,57.0,7.986952304840088,-12156.751953125,392.24017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,307.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.640625,18000.0,0.0,0.0,0.2724509835243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644007682800293,0.4644061625003814,-5.396439064497827e-06,0.0,0.0002765031240414,0.0,0.0,26.35474395751953,0.0,0.0,0.0,0.3577751517295837,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283911317586898,-2798.57177734375,304.1571044921875,0.7296319603919983,0.1954962015151977,0.1783534884452819,293.2701110839844,297.1499938964844,293.1499938964844,0.0597102753818035,-1637.6754150390625,304.162109375,0.598264753818512,0.1068277060985565,0.1043292135000228,293.2302551269531,297.1499938964844,293.1499938964844,0.2594363093376159,-3810.98876953125,304.16046142578125,0.8757703900337219,0.3448720872402191,0.2428122162818908,293.2953491210937,297.1499938964844,293.1499938964844,0.3821928203105926,-7000.044921875,304.1644897460937,0.9765936136245728,0.4690961241722107,0.4458595216274261,293.1683349609375,297.1499938964844,293.1499938964844,0.0147503046318888,-3711.86181640625,304.1435241699219,0.4387775659561157,0.050000000745058,0.2368191182613372,291.17791748046875,291.1499938964844,269.7098083496094,267.2055969238281,282.9527893066406,293.26446533203125,291.1782531738281,1.0,0.3231991529464721,0.982280433177948,0.982280433177948,1.0,1.0,-1.4500230550765991,0.6348316669464111,0.8151913285255432,0.3005632758140564,0.0,0.0,0.5031397938728333,77.84989166259766,45.0,6.205949783325195,-12021.916015625,365.0857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.2709961235523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458112508058548,0.4581178724765777,-5.363242507883115e-06,0.0,0.0002750265994109,0.0,0.0,25.76349639892578,0.0,0.0,0.0,0.3557395935058594,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283911317586898,-2798.57177734375,304.1571044921875,0.7296319603919983,0.1954962015151977,0.1783534884452819,293.2701110839844,297.1499938964844,293.1499938964844,0.0597102753818035,-1637.6754150390625,304.162109375,0.598264753818512,0.1068277060985565,0.1043292135000228,293.2302551269531,297.1499938964844,293.1499938964844,0.2594363093376159,-3810.98876953125,304.16046142578125,0.8757703900337219,0.3448720872402191,0.2428122162818908,293.2953491210937,297.1499938964844,293.1499938964844,0.3821928203105926,-7000.044921875,304.1644897460937,0.9765936136245728,0.4690961241722107,0.4458595216274261,293.1683349609375,297.1499938964844,293.1499938964844,0.0147503046318888,-3711.86181640625,304.1435241699219,0.4387775659561157,0.050000000745058,0.2368191182613372,291.17791748046875,291.1499938964844,269.7098083496094,267.2055969238281,282.9527893066406,293.26446533203125,291.1782531738281,1.0,0.3231991529464721,0.982280433177948,0.982280433177948,1.0,1.0,-1.4500230550765991,0.6348316669464111,0.8151913285255432,0.3005632758140564,0.0,0.0,0.5031397938728333,77.84989166259766,45.0,6.205949783325195,-12021.916015625,365.0857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.2709961235523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458112508058548,0.4581178724765777,-5.363242507883115e-06,0.0,0.0002750265994109,0.0,0.0,25.76349639892578,0.0,0.0,0.0,0.3557395935058594,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276948302984237,-2786.359130859375,304.1571044921875,0.7369056344032288,0.1948570311069488,0.1776060312986374,293.2689514160156,297.1499938964844,293.1499938964844,0.0584766753017902,-1615.376220703125,304.1621398925781,0.6033292412757874,0.1055376827716827,0.1029259487986564,293.2296447753906,297.1499938964844,293.1499938964844,0.2583629786968231,-3798.467529296875,304.1605224609375,0.8857283592224121,0.3439750969409942,0.242055058479309,293.2940979003906,297.1499938964844,293.1499938964844,0.380327433347702,-6972.8212890625,304.1652526855469,0.9859666228294371,0.4675013422966003,0.4441761970520019,293.1679992675781,297.1499938964844,293.1499938964844,0.014647233299911,-3697.560546875,304.1412353515625,0.4466956555843353,0.050000000745058,0.2359880954027176,291.18017578125,291.1499938964844,269.7250366210937,267.2201232910156,282.96392822265625,293.2634582519531,291.1805114746094,1.0,0.317568838596344,0.9822494983673096,0.9822494983673096,1.0,1.0,-1.4435138702392578,0.631671667098999,0.8118422627449036,0.2992511987686157,0.0,0.0,0.500903308391571,73.31031036376953,45.0,6.273280620574951,-11955.2529296875,350.75079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,307.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.580078125,18000.0,0.0,0.0,0.2701836228370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454681932926178,0.4546872675418854,-5.345461886463454e-06,0.0,0.0002742020296864,0.0,0.0,25.445560455322266,0.0,0.0,0.0,0.3546334207057953,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270063519477844,-2774.27001953125,304.15704345703125,0.7454034090042114,0.1942337304353714,0.1768670082092285,293.26776123046875,297.1499938964844,293.1499938964844,0.0572432875633239,-1593.195068359375,304.16217041015625,0.6092686653137207,0.1042617410421371,0.1015301868319511,293.2290344238281,297.1499938964844,293.1499938964844,0.257293164730072,-3785.978759765625,304.1605529785156,0.8972551226615906,0.3430892527103424,0.2413009405136108,293.2928161621094,297.1499938964844,293.1499938964844,0.3784679472446441,-6945.72314453125,304.1658630371094,0.9956416487693788,0.4659283757209778,0.4425071477890014,293.1676330566406,297.1499938964844,293.1499938964844,0.0145413512364029,-3682.76171875,304.1390686035156,0.4561683535575866,0.050000000745058,0.2351239770650863,291.1824645996094,291.1499938964844,269.7401733398437,267.23455810546875,282.9755249023437,293.262451171875,291.18280029296875,1.0,0.3116475045681,0.9822203516960144,0.9822203516960144,1.0,1.0,-1.4370050430297852,0.6284828186035156,0.8085222244262695,0.2980334460735321,0.0,0.0,0.4985053241252899,68.59683990478516,33.0,6.314802169799805,-11887.931640625,336.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,307.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.2693042755126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509975910186767,0.4510029256343841,-5.32658714291756e-06,0.0,0.0002733095898292,0.0,0.0,25.1075439453125,0.0,0.0,0.0,0.3534521758556366,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255043596029281,-2747.45703125,304.1572265625,0.7615577578544617,0.1930550932884216,0.1755148023366928,293.2652893066406,297.1499938964844,293.1499938964844,0.0547435656189918,-1548.285888671875,304.16229248046875,0.6191412210464478,0.1017810031771659,0.0988698974251747,293.22760009765625,297.1499938964844,293.1499938964844,0.2547856569290161,-3756.23193359375,304.1612854003906,0.91970694065094,0.3413759768009186,0.2398829162120819,293.2763061523437,297.1499938964844,293.1499938964844,0.3540576994419098,-6574.16455078125,304.2025146484375,0.9990000128746032,0.4655826389789581,0.4184843003749847,293.1665954589844,297.1499938964844,293.1499938964844,0.0143403504043817,-3652.54541015625,304.1358642578125,0.4730918407440185,0.050000000745058,0.2337268739938736,291.20703125,291.1499938964844,269.7701721191406,267.26324462890625,283.0150756835937,293.2544860839844,291.2118225097656,1.0,0.2982588410377502,0.9821621775627136,0.9821621775627136,1.0,1.0,-1.3999876976013184,0.6103684902191162,0.7896191477775574,0.2911376655101776,0.0,0.0,0.489942193031311,60.57594680786133,25.0,42.05094146728516,-11639.7158203125,299.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,307.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.654296875,18000.0,0.0,0.0,0.2671865820884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409262239933014,0.440931499004364,-5.281657649902627e-06,0.0,0.0002711604174692,0.0,0.0,24.22340202331543,0.0,0.0,0.0,0.3502566516399383,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255043596029281,-2747.45703125,304.1572265625,0.7615577578544617,0.1930550932884216,0.1755148023366928,293.2652893066406,297.1499938964844,293.1499938964844,0.0547435656189918,-1548.285888671875,304.16229248046875,0.6191412210464478,0.1017810031771659,0.0988698974251747,293.22760009765625,297.1499938964844,293.1499938964844,0.2547856569290161,-3756.23193359375,304.1612854003906,0.91970694065094,0.3413759768009186,0.2398829162120819,293.2763061523437,297.1499938964844,293.1499938964844,0.3540576994419098,-6574.16455078125,304.2025146484375,0.9990000128746032,0.4655826389789581,0.4184843003749847,293.1665954589844,297.1499938964844,293.1499938964844,0.0143403504043817,-3652.54541015625,304.1358642578125,0.4730918407440185,0.050000000745058,0.2337268739938736,291.20703125,291.1499938964844,269.7701721191406,267.26324462890625,283.0150756835937,293.2544860839844,291.2118225097656,1.0,0.2982588410377502,0.9821621775627136,0.9821621775627136,1.0,1.0,-1.3999876976013184,0.6103684902191162,0.7896191477775574,0.2911376655101776,0.0,0.0,0.489942193031311,60.57594680786133,25.0,42.05094146728516,-11639.7158203125,299.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,307.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.654296875,18000.0,0.0,0.0,0.2671865820884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409262239933014,0.440931499004364,-5.281657649902627e-06,0.0,0.0002711604174692,0.0,0.0,24.22340202331543,0.0,0.0,0.0,0.3502566516399383,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238610595464706,-2717.811767578125,304.15753173828125,0.7795581221580505,0.1918673515319824,0.1742030531167984,293.2631530761719,297.1499938964844,293.1499938964844,0.0521745681762695,-1502.37841796875,304.1624755859375,0.6290492415428162,0.0992970764636993,0.0962608531117439,293.2264404296875,297.1499938964844,293.1499938964844,0.2519316673278808,-3722.123291015625,304.1622314453125,0.945336103439331,0.3396450281143188,0.2384894788265228,293.2271423339844,297.1499938964844,293.1499938964844,0.3218081593513489,-6083.07275390625,304.2383728027344,0.9990000128746032,0.4722931683063507,0.3874603509902954,293.1649475097656,297.1499938964844,293.1499938964844,0.0141397351399064,-3620.51708984375,304.1346130371094,0.4867226481437683,0.050000000745058,0.2324768751859665,291.25152587890625,291.1499938964844,269.79998779296875,267.291748046875,283.0657043457031,293.2352905273437,291.25421142578125,1.0,0.2844811975955963,0.982103943824768,0.982103943824768,1.0,1.0,-1.3548662662506104,0.5878638625144958,0.7670024037361145,0.2841942310333252,0.0,0.0,0.4730971157550812,53.27550506591797,28.0,49.65622329711914,-11241.591796875,263.9308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,307.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3125,18000.0,0.0,0.0,0.2638995051383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178639650344848,0.4178691506385803,-5.185152076592203e-06,0.0,0.0002678244491107,0.0,0.0,22.290239334106445,0.0,0.0,0.0,0.3432821333408355,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238610595464706,-2717.811767578125,304.15753173828125,0.7795581221580505,0.1918673515319824,0.1742030531167984,293.2631530761719,297.1499938964844,293.1499938964844,0.0521745681762695,-1502.37841796875,304.1624755859375,0.6290492415428162,0.0992970764636993,0.0962608531117439,293.2264404296875,297.1499938964844,293.1499938964844,0.2519316673278808,-3722.123291015625,304.1622314453125,0.945336103439331,0.3396450281143188,0.2384894788265228,293.2271423339844,297.1499938964844,293.1499938964844,0.3218081593513489,-6083.07275390625,304.2383728027344,0.9990000128746032,0.4722931683063507,0.3874603509902954,293.1649475097656,297.1499938964844,293.1499938964844,0.0141397351399064,-3620.51708984375,304.1346130371094,0.4867226481437683,0.050000000745058,0.2324768751859665,291.25152587890625,291.1499938964844,269.79998779296875,267.291748046875,283.0657043457031,293.2352905273437,291.25421142578125,1.0,0.2844811975955963,0.982103943824768,0.982103943824768,1.0,1.0,-1.3548662662506104,0.5878638625144958,0.7670024037361145,0.2841942310333252,0.0,0.0,0.4730971157550812,53.27550506591797,28.0,49.65622329711914,-11241.591796875,263.9308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,307.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3125,18000.0,0.0,0.0,0.2638995051383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178639650344848,0.4178691506385803,-5.185152076592203e-06,0.0,0.0002678244491107,0.0,0.0,22.290239334106445,0.0,0.0,0.0,0.3432821333408355,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225346773862838,-2694.153564453125,304.1572265625,0.7939192652702332,0.1906664222478866,0.17296002805233,293.26141357421875,297.1499938964844,293.1499938964844,0.0497831664979457,-1460.3148193359375,304.16229248046875,0.6357263326644897,0.0967842265963554,0.0937128216028213,293.2254638671875,297.1499938964844,293.1499938964844,0.2496605515480041,-3695.35595703125,304.1618957519531,0.9641320109367372,0.3379044830799103,0.2371493279933929,293.163330078125,297.1499938964844,293.1499938964844,0.2979632616043091,-5721.2392578125,304.2480163574219,0.9990000128746032,0.483262151479721,0.3647233247756958,293.1631164550781,297.1499938964844,293.1499938964844,0.0140189407393336,-3601.51318359375,304.1343994140625,0.496682733297348,0.050000000745058,0.2316219508647918,291.27264404296875,291.1499938964844,269.829833984375,267.3202209472656,283.1195373535156,293.22296142578125,291.2731018066406,1.0,0.2746849060058594,0.982081651687622,0.982081651687622,1.0,1.0,-1.3203803300857544,0.5702260136604309,0.7501543760299683,0.2802876234054565,0.0,0.0,0.455016165971756,48.28240203857422,46.0,27.71138000488281,-10866.67578125,239.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9460754394531,307.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.42578125,18000.0,0.0,0.0,0.2590138912200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916268050670624,0.3916318714618683,-5.066534413344925e-06,0.0,0.000262866175035,0.0,0.0,20.16742897033692,0.0,0.0,0.0,0.3352892696857452,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225346773862838,-2694.153564453125,304.1572265625,0.7939192652702332,0.1906664222478866,0.17296002805233,293.26141357421875,297.1499938964844,293.1499938964844,0.0497831664979457,-1460.3148193359375,304.16229248046875,0.6357263326644897,0.0967842265963554,0.0937128216028213,293.2254638671875,297.1499938964844,293.1499938964844,0.2496605515480041,-3695.35595703125,304.1618957519531,0.9641320109367372,0.3379044830799103,0.2371493279933929,293.163330078125,297.1499938964844,293.1499938964844,0.2979632616043091,-5721.2392578125,304.2480163574219,0.9990000128746032,0.483262151479721,0.3647233247756958,293.1631164550781,297.1499938964844,293.1499938964844,0.0140189407393336,-3601.51318359375,304.1343994140625,0.496682733297348,0.050000000745058,0.2316219508647918,291.27264404296875,291.1499938964844,269.829833984375,267.3202209472656,283.1195373535156,293.22296142578125,291.2731018066406,1.0,0.2746849060058594,0.982081651687622,0.982081651687622,1.0,1.0,-1.3203803300857544,0.5702260136604309,0.7501543760299683,0.2802876234054565,0.0,0.0,0.455016165971756,48.28240203857422,46.0,27.71138000488281,-10866.67578125,239.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9460754394531,307.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.42578125,18000.0,0.0,0.0,0.2590138912200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916268050670624,0.3916318714618683,-5.066534413344925e-06,0.0,0.000262866175035,0.0,0.0,20.16742897033692,0.0,0.0,0.0,0.3352892696857452,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217208355665206,-2680.23193359375,304.1561584472656,0.7934916019439697,0.1894109696149826,0.1718371361494064,293.26025390625,297.1499938964844,293.1499938964844,0.0476892776787281,-1424.2423095703125,304.16168212890625,0.6314572095870972,0.0941965207457542,0.0912730917334556,293.2248229980469,297.1499938964844,293.1499938964844,0.2483568042516708,-3680.728515625,304.1600646972656,0.9640355706214904,0.336123526096344,0.2359103113412857,293.1119079589844,297.1499938964844,293.1499938964844,0.2950190901756286,-5688.06982421875,304.2193298339844,0.9990000128746032,0.4934179782867431,0.362924575805664,293.1617736816406,297.1499938964844,293.1499938964844,0.0140340737998485,-3605.257568359375,304.1332702636719,0.4975078701972961,0.050000000745058,0.2315567135810852,291.2565612792969,291.1499938964844,269.8598327636719,267.34881591796875,283.158447265625,293.2281494140625,291.25250244140625,1.0,0.2739559113979339,0.982059359550476,0.982059359550476,1.0,1.0,-1.3123645782470703,0.5655646324157715,0.7468000054359436,0.2810278832912445,0.0,0.0,0.4412701427936554,47.88019943237305,64.0,-23.15385627746582,-10636.4814453125,235.16094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968078613281,307.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.650390625,18000.0,0.0,0.0,0.2528184056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695236146450043,0.3695285618305206,-4.961231297784252e-06,0.0,0.0002565785543993,0.0,0.0,18.45063781738281,0.0,0.0,0.0,0.3285747468471527,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217208355665206,-2680.23193359375,304.1561584472656,0.7934916019439697,0.1894109696149826,0.1718371361494064,293.26025390625,297.1499938964844,293.1499938964844,0.0476892776787281,-1424.2423095703125,304.16168212890625,0.6314572095870972,0.0941965207457542,0.0912730917334556,293.2248229980469,297.1499938964844,293.1499938964844,0.2483568042516708,-3680.728515625,304.1600646972656,0.9640355706214904,0.336123526096344,0.2359103113412857,293.1119079589844,297.1499938964844,293.1499938964844,0.2950190901756286,-5688.06982421875,304.2193298339844,0.9990000128746032,0.4934179782867431,0.362924575805664,293.1617736816406,297.1499938964844,293.1499938964844,0.0140340737998485,-3605.257568359375,304.1332702636719,0.4975078701972961,0.050000000745058,0.2315567135810852,291.2565612792969,291.1499938964844,269.8598327636719,267.34881591796875,283.158447265625,293.2281494140625,291.25250244140625,1.0,0.2739559113979339,0.982059359550476,0.982059359550476,1.0,1.0,-1.3123645782470703,0.5655646324157715,0.7468000054359436,0.2810278832912445,0.0,0.0,0.4412701427936554,47.88019943237305,64.0,-23.15385627746582,-10636.4814453125,235.16094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968078613281,307.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.650390625,18000.0,0.0,0.0,0.2528184056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695236146450043,0.3695285618305206,-4.961231297784252e-06,0.0,0.0002565785543993,0.0,0.0,18.45063781738281,0.0,0.0,0.0,0.3285747468471527,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215066015720367,-2676.946044921875,304.1554260253906,0.7881410121917725,0.1887623816728592,0.1713058054447174,293.2598876953125,297.1499938964844,293.1499938964844,0.0467435494065284,-1408.241455078125,304.1612548828125,0.6255935430526733,0.0928726345300674,0.0900768712162971,293.224609375,297.1499938964844,293.1499938964844,0.2480885237455368,-3678.199951171875,304.1587219238281,0.9576542973518372,0.3352191746234894,0.2353190928697586,293.1004943847656,297.1499938964844,293.1499938964844,0.3007377088069916,-5784.1611328125,304.1962890625,0.9990000128746032,0.4961492717266083,0.3690075278282165,293.1612548828125,297.1499938964844,293.1499938964844,0.0140899214893579,-3615.387451171875,304.13232421875,0.4947458207607269,0.050000000745058,0.231779396533966,291.232177734375,291.1499938964844,269.8749694824219,267.3631896972656,283.1678161621094,293.2308044433594,291.22723388671875,1.0,0.276341825723648,0.9820482134819032,0.9820482134819032,1.0,1.0,-1.3171459436416626,0.5675781965255737,0.7495677471160889,0.2828300893306732,0.0,0.0,0.4382044672966003,49.16215515136719,64.0,-46.72098922729492,-10604.26953125,239.8316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3070678710937,307.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.568359375,18000.0,0.0,0.0,0.249508336186409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632055819034576,0.3632104992866516,-4.924919267068617e-06,0.0,0.0002532192447688,0.0,0.0,17.954544067382812,0.0,0.0,0.0,0.3265900313854217,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213471889495849,-2674.680908203125,304.1547241210937,0.780243456363678,0.1881006360054016,0.1707923114299774,293.2596435546875,297.1499938964844,293.1499938964844,0.0458235628902912,-1392.76904296875,304.160888671875,0.6177384257316589,0.0915289297699928,0.0888932645320892,293.2244567871094,297.1499938964844,293.1499938964844,0.2479271292686462,-3676.959228515625,304.15740966796875,0.9476460814476012,0.3343040943145752,0.2347440868616104,293.100341796875,297.1499938964844,293.1499938964844,0.3103623390197754,-5940.3447265625,304.1703491210937,0.9990000128746032,0.4968197047710418,0.3788958787918091,293.1610412597656,297.1499938964844,293.1499938964844,0.0141651360318064,-3628.654541015625,304.1307373046875,0.4903986155986786,0.050000000745058,0.2321492284536361,291.20391845703125,291.1499938964844,269.89019775390625,267.3776550292969,283.1693725585937,293.22979736328125,291.1984558105469,1.0,0.2802973687648773,0.9820314645767212,0.9820314645767212,1.0,1.0,-1.326728343963623,0.5719807744026184,0.7547475099563599,0.2853825986385345,0.0,0.0,0.4374242424964905,51.29534912109375,82.0,-63.78816986083984,-10622.8251953125,248.3009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391357421875,307.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.58984375,18000.0,0.0,0.0,0.2462619543075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601469099521637,0.3601518273353576,-4.902295586362016e-06,0.0,0.0002499245747458,0.0,0.0,17.700542449951172,0.0,0.0,0.0,0.3255521357059479,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211394518613815,-2672.196533203125,304.15350341796875,0.7595890760421753,0.1867313086986541,0.1698080450296402,293.2595520019531,297.1499938964844,293.1499938964844,0.0440250076353549,-1362.71533203125,304.1602783203125,0.5959140658378601,0.0887725502252578,0.0865504965186119,293.22442626953125,297.1499938964844,293.1499938964844,0.2478162944316864,-3676.979736328125,304.1551513671875,0.9192736148834229,0.332427054643631,0.2336286902427673,293.1339416503906,297.1499938964844,293.1499938964844,0.3396287858486175,-6402.009765625,304.11474609375,0.9990000128746032,0.4913575649261474,0.4080713391304016,293.161865234375,297.1499938964844,293.1499938964844,0.0143619449809193,-3662.623291015625,304.1241760253906,0.4778389632701874,0.050000000745058,0.2332973480224609,291.1400146484375,291.1499938964844,269.9211120605469,267.4068298339844,283.1543273925781,293.22021484375,291.13427734375,1.0,0.2921718657016754,0.9819979667663574,0.9819979667663574,1.0,1.0,-1.3577892780303955,0.5867465734481812,0.7710426449775696,0.2923004031181335,0.0,0.0,0.4429601728916168,57.90960693359375,100.0,-83.13026428222656,-10791.361328125,275.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4481811523437,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.615234375,18000.0,0.0,0.0,0.2405602484941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634229898452759,0.3634278774261474,-4.89574176754104e-06,0.0,0.0002441380784148,0.0,0.0,17.871259689331055,0.0,0.0,0.0,0.3262088894844055,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211394518613815,-2672.196533203125,304.15350341796875,0.7595890760421753,0.1867313086986541,0.1698080450296402,293.2595520019531,297.1499938964844,293.1499938964844,0.0440250076353549,-1362.71533203125,304.1602783203125,0.5959140658378601,0.0887725502252578,0.0865504965186119,293.22442626953125,297.1499938964844,293.1499938964844,0.2478162944316864,-3676.979736328125,304.1551513671875,0.9192736148834229,0.332427054643631,0.2336286902427673,293.1339416503906,297.1499938964844,293.1499938964844,0.3396287858486175,-6402.009765625,304.11474609375,0.9990000128746032,0.4913575649261474,0.4080713391304016,293.161865234375,297.1499938964844,293.1499938964844,0.0143619449809193,-3662.623291015625,304.1241760253906,0.4778389632701874,0.050000000745058,0.2332973480224609,291.1400146484375,291.1499938964844,269.9211120605469,267.4068298339844,283.1543273925781,293.22021484375,291.13427734375,1.0,0.2921718657016754,0.9819979667663574,0.9819979667663574,1.0,1.0,-1.3577892780303955,0.5867465734481812,0.7710426449775696,0.2923004031181335,0.0,0.0,0.4429601728916168,57.90960693359375,100.0,-83.13026428222656,-10791.361328125,275.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4481811523437,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.615234375,18000.0,0.0,0.0,0.2405602484941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634229898452759,0.3634278774261474,-4.89574176754104e-06,0.0,0.0002441380784148,0.0,0.0,17.871259689331055,0.0,0.0,0.0,0.3262088894844055,4.0,0.0,1.0
