time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209253817796707,-2669.46630859375,304.1527099609375,0.7366876006126404,0.1852926462888717,0.1688638031482696,293.2599792480469,297.1499938964844,293.1499938964844,0.0421892404556274,-1332.0518798828125,304.159912109375,0.5688368678092957,0.0859087780117988,0.084215871989727,293.22479248046875,297.1499938964844,293.1499938964844,0.2476694881916046,-3676.330078125,304.1537170410156,0.8885857462882996,0.3304677009582519,0.2325377017259597,293.20928955078125,297.1499938964844,293.1499938964844,0.379436731338501,-7011.44140625,304.0602722167969,0.9990000128746032,0.4765730798244476,0.4467199742794037,293.1644287109375,297.1499938964844,293.1499938964844,0.0145982839167118,-3702.135009765625,304.112548828125,0.458263099193573,0.050000000745058,0.2349493950605392,291.0794372558594,291.1499938964844,269.9527893066406,267.4365234375,283.13446044921875,293.2256164550781,291.0748596191406,1.0,0.3081871271133423,0.9819644689559937,0.9819644689559937,1.0,1.0,-1.4009042978286743,0.6076157689094543,0.79328852891922,0.3010010123252868,0.0,0.0,0.4565313458442688,67.39427947998047,103.0,-80.76199340820312,-11095.3173828125,316.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3219299316406,307.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.48828125,18000.0,0.0,0.0,0.2368205785751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785175681114197,0.378522515296936,-4.9402779040974565e-06,0.0,0.0002403427934041,0.0,0.0,18.920330047607425,0.0,0.0,0.0,0.3303966224193573,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209253817796707,-2669.46630859375,304.1527099609375,0.7366876006126404,0.1852926462888717,0.1688638031482696,293.2599792480469,297.1499938964844,293.1499938964844,0.0421892404556274,-1332.0518798828125,304.159912109375,0.5688368678092957,0.0859087780117988,0.084215871989727,293.22479248046875,297.1499938964844,293.1499938964844,0.2476694881916046,-3676.330078125,304.1537170410156,0.8885857462882996,0.3304677009582519,0.2325377017259597,293.20928955078125,297.1499938964844,293.1499938964844,0.379436731338501,-7011.44140625,304.0602722167969,0.9990000128746032,0.4765730798244476,0.4467199742794037,293.1644287109375,297.1499938964844,293.1499938964844,0.0145982839167118,-3702.135009765625,304.112548828125,0.458263099193573,0.050000000745058,0.2349493950605392,291.0794372558594,291.1499938964844,269.9527893066406,267.4365234375,283.13446044921875,293.2256164550781,291.0748596191406,1.0,0.3081871271133423,0.9819644689559937,0.9819644689559937,1.0,1.0,-1.4009042978286743,0.6076157689094543,0.79328852891922,0.3010010123252868,0.0,0.0,0.4565313458442688,67.39427947998047,103.0,-80.76199340820312,-11095.3173828125,316.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3219299316406,307.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.48828125,18000.0,0.0,0.0,0.2368205785751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785175681114197,0.378522515296936,-4.9402779040974565e-06,0.0,0.0002403427934041,0.0,0.0,18.920330047607425,0.0,0.0,0.0,0.3303966224193573,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200032606720924,-2652.676025390625,304.1534423828125,0.7122973799705505,0.183876484632492,0.1680448800325393,293.2603759765625,297.1499938964844,293.1499938964844,0.0400298833847045,-1294.7984619140625,304.1602478027344,0.5392251014709473,0.0830422490835189,0.081981785595417,293.2251281738281,297.1499938964844,293.1499938964844,0.2459510266780853,-3655.419921875,304.155517578125,0.8572744727134705,0.3285060822963714,0.2315302640199661,293.2763061523437,297.1499938964844,293.1499938964844,0.3739813268184662,-6919.91455078125,304.1015930175781,0.9678759574890136,0.4613412618637085,0.4406915009021759,293.1679992675781,297.1499938964844,293.1499938964844,0.0147815216332674,-3727.9521484375,304.0975036621094,0.4353657066822052,0.050000000745058,0.2372166216373443,291.09356689453125,291.1499938964844,269.9853515625,267.46685791015625,283.1827392578125,293.2520751953125,291.1009216308594,1.0,0.3197188973426819,0.9818605184555054,0.9818605184555054,1.0,1.0,-1.3899942636489868,0.6013913750648499,0.7886028289794922,0.3016047775745392,0.0,0.0,0.4651662111282348,79.40985870361328,106.0,29.5567569732666,-11171.5361328125,340.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04266357421875,307.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.36328125,18000.0,0.0,0.0,0.2354600578546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965183198451996,0.3965233266353607,-5.022779532737332e-06,0.0,0.0002389620349276,0.0,0.0,20.317590713500977,0.0,0.0,0.0,0.3357206583023071,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200032606720924,-2652.676025390625,304.1534423828125,0.7122973799705505,0.183876484632492,0.1680448800325393,293.2603759765625,297.1499938964844,293.1499938964844,0.0400298833847045,-1294.7984619140625,304.1602478027344,0.5392251014709473,0.0830422490835189,0.081981785595417,293.2251281738281,297.1499938964844,293.1499938964844,0.2459510266780853,-3655.419921875,304.155517578125,0.8572744727134705,0.3285060822963714,0.2315302640199661,293.2763061523437,297.1499938964844,293.1499938964844,0.3739813268184662,-6919.91455078125,304.1015930175781,0.9678759574890136,0.4613412618637085,0.4406915009021759,293.1679992675781,297.1499938964844,293.1499938964844,0.0147815216332674,-3727.9521484375,304.0975036621094,0.4353657066822052,0.050000000745058,0.2372166216373443,291.09356689453125,291.1499938964844,269.9853515625,267.46685791015625,283.1827392578125,293.2520751953125,291.1009216308594,1.0,0.3197188973426819,0.9818605184555054,0.9818605184555054,1.0,1.0,-1.3899942636489868,0.6013913750648499,0.7886028289794922,0.3016047775745392,0.0,0.0,0.4651662111282348,79.40985870361328,106.0,29.5567569732666,-11171.5361328125,340.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04266357421875,307.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.36328125,18000.0,0.0,0.0,0.2354600578546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965183198451996,0.3965233266353607,-5.022779532737332e-06,0.0,0.0002389620349276,0.0,0.0,20.317590713500977,0.0,0.0,0.0,0.3357206583023071,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187864914536476,-2630.39794921875,304.1542663574219,0.6943864822387695,0.1823796033859253,0.1670625209808349,293.2613220214844,297.1499938964844,293.1499938964844,0.037631556391716,-1253.1728515625,304.1607971191406,0.518598735332489,0.0800576582551002,0.0795517340302467,293.2260131835937,297.1499938964844,293.1499938964844,0.2436943650245666,-3628.0009765625,304.1573486328125,0.8378093242645264,0.3264214694499969,0.2303681224584579,293.2963562011719,297.1499938964844,293.1499938964844,0.3673068881034851,-6801.92578125,304.12847900390625,0.938811719417572,0.4540213048458099,0.4328514635562897,293.1724548339844,297.1499938964844,293.1499938964844,0.0148703455924987,-3739.897216796875,304.0790710449219,0.422639936208725,0.050000000745058,0.2389650195837021,291.1309509277344,291.1499938964844,270.0190124511719,267.4979248046875,283.2266540527344,293.2631530761719,291.1318359375,1.0,0.3281208574771881,0.981756627559662,0.981756627559662,1.0,1.0,-1.37875235080719,0.5953447818756104,0.7834075689315796,0.3011134266853332,0.0,0.0,0.4642661213874817,88.61930084228516,94.0,29.14453887939453,-11014.1513671875,356.6216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,307.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2351464331150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958706855773926,0.3958757221698761,-5.040600626671221e-06,0.0,0.0002386437408858,0.0,0.0,20.34097480773925,0.0,0.0,0.0,0.3359428346157074,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187864914536476,-2630.39794921875,304.1542663574219,0.6943864822387695,0.1823796033859253,0.1670625209808349,293.2613220214844,297.1499938964844,293.1499938964844,0.037631556391716,-1253.1728515625,304.1607971191406,0.518598735332489,0.0800576582551002,0.0795517340302467,293.2260131835937,297.1499938964844,293.1499938964844,0.2436943650245666,-3628.0009765625,304.1573486328125,0.8378093242645264,0.3264214694499969,0.2303681224584579,293.2963562011719,297.1499938964844,293.1499938964844,0.3673068881034851,-6801.92578125,304.12847900390625,0.938811719417572,0.4540213048458099,0.4328514635562897,293.1724548339844,297.1499938964844,293.1499938964844,0.0148703455924987,-3739.897216796875,304.0790710449219,0.422639936208725,0.050000000745058,0.2389650195837021,291.1309509277344,291.1499938964844,270.0190124511719,267.4979248046875,283.2266540527344,293.2631530761719,291.1318359375,1.0,0.3281208574771881,0.981756627559662,0.981756627559662,1.0,1.0,-1.37875235080719,0.5953447818756104,0.7834075689315796,0.3011134266853332,0.0,0.0,0.4642661213874817,88.61930084228516,94.0,29.14453887939453,-11014.1513671875,356.6216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,307.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2351464331150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958706855773926,0.3958757221698761,-5.040600626671221e-06,0.0,0.0002386437408858,0.0,0.0,20.34097480773925,0.0,0.0,0.0,0.3359428346157074,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182058528065681,-2619.90869140625,304.154541015625,0.6899867653846741,0.1816545277833938,0.1664821803569793,293.2616271972656,297.1499938964844,293.1499938964844,0.0363829173147678,-1231.5516357421875,304.1611022949219,0.5123966336250305,0.0785823240876197,0.0782193094491958,293.22637939453125,297.1499938964844,293.1499938964844,0.242678701877594,-3615.806884765625,304.1578674316406,0.8333075046539307,0.3253887295722961,0.229708194732666,293.2998352050781,297.1499938964844,293.1499938964844,0.3648500442504883,-6762.26611328125,304.1368408203125,0.9314664006233216,0.4514805376529693,0.4302860498428345,293.1745910644531,297.1499938964844,293.1499938964844,0.0148781603202223,-3741.532958984375,304.0695495605469,0.4201245903968811,0.050000000745058,0.2393733412027359,291.1376953125,291.1499938964844,270.03631591796875,267.5137939453125,283.24639892578125,293.2655334472656,291.1392517089844,1.0,0.3293417096138,0.9817046523094176,0.9817046523094176,1.0,1.0,-1.3730754852294922,0.5922451019287109,0.7808303236961365,0.3010018467903137,0.0,0.0,0.4644332230091095,90.74082946777344,94.0,27.06544685363769,-10954.58203125,358.8919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6598815917969,307.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.2351474165916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964574635028839,0.3964625000953674,-5.043458259024192e-06,0.0,0.0002386447304161,0.0,0.0,20.388090133666992,0.0,0.0,0.0,0.3361192345619201,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117583230137825,-2608.63671875,304.15484619140625,0.688147246837616,0.180968627333641,0.165871262550354,293.25799560546875,297.1499938964844,293.1499938964844,0.0353717766702175,-1213.970703125,304.1609191894531,0.5090311765670776,0.0778784304857254,0.07715605199337,293.2265625,297.1499938964844,293.1499938964844,0.2415880560874939,-3602.69287109375,304.1584167480469,0.8315370678901672,0.324381947517395,0.2290161252021789,293.30145263671875,297.1499938964844,293.1499938964844,0.362602949142456,-6726.48974609375,304.1432800292969,0.92822527885437,0.4492667317390442,0.4280813336372375,293.176513671875,297.1499938964844,293.1499938964844,0.0148510579019784,-3738.153076171875,304.06036376953125,0.4194694459438324,0.050000000745058,0.2394838035106659,291.1463928222656,291.1499938964844,270.0539855957031,267.5298767089844,283.2647705078125,293.2661437988281,291.147705078125,1.0,0.3291756808757782,0.9816796779632568,0.9816796779632568,1.0,1.0,-1.367720603942871,0.5893257260322571,0.7783949375152588,0.3008843064308166,0.0,0.0,0.4637972116470337,91.27552032470705,82.0,24.940826416015625,-10890.662109375,357.5968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,306.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.2352332025766372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961665332317352,0.3961715996265411,-5.044373210694175e-06,0.0,0.0002387317945249,0.0,0.0,20.373096466064453,0.0,0.0,0.0,0.3360517024993896,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164156049489975,-2587.63671875,304.1551818847656,0.6899240612983704,0.1797191500663757,0.1646284013986587,293.24102783203125,297.1499938964844,293.1499938964844,0.0352773740887641,-1212.4576416015625,304.1573791503906,0.5117927193641663,0.0785647928714752,0.0771277174353599,293.2265014648437,297.1499938964844,293.1499938964844,0.2395469844341278,-3578.3271484375,304.15899658203125,0.8337439894676208,0.3224572241306305,0.2275903970003128,293.30181884765625,297.1499938964844,293.1499938964844,0.358691394329071,-6665.4248046875,304.15191650390625,0.9302394986152648,0.445346862077713,0.4241642951965332,293.17938232421875,297.1499938964844,293.1499938964844,0.0147445723414421,-3724.59326171875,304.0434875488281,0.4220337569713592,0.050000000745058,0.2390616834163665,291.1545104980469,291.1499938964844,270.09039306640625,267.5628662109375,283.29656982421875,293.263916015625,291.15484619140625,1.0,0.3256357908248901,0.9816297888755798,0.9816297888755798,1.0,1.0,-1.359273910522461,0.5846737623214722,0.7746002078056335,0.3008336424827575,0.0,0.0,0.4625259041786194,88.93964385986328,70.0,12.84689998626709,-10772.8544921875,348.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,306.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.2355152368545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943662047386169,0.3943712413311004,-5.038449216954177e-06,0.0,0.0002390180306974,0.0,0.0,20.23894691467285,0.0,0.0,0.0,0.3355495035648346,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164156049489975,-2587.63671875,304.1551818847656,0.6899240612983704,0.1797191500663757,0.1646284013986587,293.24102783203125,297.1499938964844,293.1499938964844,0.0352773740887641,-1212.4576416015625,304.1573791503906,0.5117927193641663,0.0785647928714752,0.0771277174353599,293.2265014648437,297.1499938964844,293.1499938964844,0.2395469844341278,-3578.3271484375,304.15899658203125,0.8337439894676208,0.3224572241306305,0.2275903970003128,293.30181884765625,297.1499938964844,293.1499938964844,0.358691394329071,-6665.4248046875,304.15191650390625,0.9302394986152648,0.445346862077713,0.4241642951965332,293.17938232421875,297.1499938964844,293.1499938964844,0.0147445723414421,-3724.59326171875,304.0434875488281,0.4220337569713592,0.050000000745058,0.2390616834163665,291.1545104980469,291.1499938964844,270.09039306640625,267.5628662109375,283.29656982421875,293.263916015625,291.15484619140625,1.0,0.3256357908248901,0.9816297888755798,0.9816297888755798,1.0,1.0,-1.359273910522461,0.5846737623214722,0.7746002078056335,0.3008336424827575,0.0,0.0,0.4625259041786194,88.93964385986328,70.0,12.84689998626709,-10772.8544921875,348.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,306.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.2355152368545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943662047386169,0.3943712413311004,-5.038449216954177e-06,0.0,0.0002390180306974,0.0,0.0,20.23894691467285,0.0,0.0,0.0,0.3355495035648346,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153059676289558,-2567.716064453125,304.1553039550781,0.6972625255584717,0.1786231696605682,0.1634095609188079,293.2203674316406,297.1499938964844,293.1499938964844,0.0364579781889915,-1233.1014404296875,304.1529541015625,0.5227587819099426,0.0804452002048492,0.0784912630915641,293.225830078125,297.1499938964844,293.1499938964844,0.2375700026750564,-3554.7861328125,304.1593017578125,0.8418521285057068,0.3206519484519958,0.2261572331190109,293.3003845214844,297.1499938964844,293.1499938964844,0.3550155758857727,-6609.20068359375,304.1573486328125,0.9405676126480104,0.4417914152145386,0.42054083943367,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863639190793,-3703.620361328125,304.0289306640625,0.4288569688796997,0.050000000745058,0.238052025437355,291.1585388183594,291.1499938964844,270.12847900390625,267.5970153808594,283.3257751464844,293.260986328125,291.1589050292969,1.0,0.3189665675163269,0.981579840183258,0.981579840183258,1.0,1.0,-1.352165937423706,0.5807714462280273,0.7713944911956787,0.3007501065731048,0.0,0.0,0.4611256718635559,83.47979736328125,58.0,7.737795829772949,-10678.337890625,332.3432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,306.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.2358348220586776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925543427467346,0.3925593793392181,-5.030779902881477e-06,0.0,0.000239342363784,0.0,0.0,20.09834098815918,0.0,0.0,0.0,0.3350001871585846,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153059676289558,-2567.716064453125,304.1553039550781,0.6972625255584717,0.1786231696605682,0.1634095609188079,293.2203674316406,297.1499938964844,293.1499938964844,0.0364579781889915,-1233.1014404296875,304.1529541015625,0.5227587819099426,0.0804452002048492,0.0784912630915641,293.225830078125,297.1499938964844,293.1499938964844,0.2375700026750564,-3554.7861328125,304.1593017578125,0.8418521285057068,0.3206519484519958,0.2261572331190109,293.3003845214844,297.1499938964844,293.1499938964844,0.3550155758857727,-6609.20068359375,304.1573486328125,0.9405676126480104,0.4417914152145386,0.42054083943367,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863639190793,-3703.620361328125,304.0289306640625,0.4288569688796997,0.050000000745058,0.238052025437355,291.1585388183594,291.1499938964844,270.12847900390625,267.5970153808594,283.3257751464844,293.260986328125,291.1589050292969,1.0,0.3189665675163269,0.981579840183258,0.981579840183258,1.0,1.0,-1.352165937423706,0.5807714462280273,0.7713944911956787,0.3007501065731048,0.0,0.0,0.4611256718635559,83.47979736328125,58.0,7.737795829772949,-10678.337890625,332.3432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,306.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.2358348220586776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925543427467346,0.3925593793392181,-5.030779902881477e-06,0.0,0.000239342363784,0.0,0.0,20.09834098815918,0.0,0.0,0.0,0.3350001871585846,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142350137233734,-2548.46044921875,304.1553039550781,0.7092372179031372,0.1776536256074905,0.162237599492073,293.2002258300781,297.1499938964844,293.1499938964844,0.0380617193877697,-1260.8905029296875,304.1493225097656,0.5396485328674316,0.0827475264668464,0.0803084969520568,293.2247619628906,297.1499938964844,293.1499938964844,0.2356073707342147,-3531.396728515625,304.1594543457031,0.8552485108375549,0.3189463913440704,0.2247405499219894,293.2980651855469,297.1499938964844,293.1499938964844,0.3513756394386291,-6554.22607421875,304.1609191894531,0.9571152329444884,0.4384495317935943,0.4170666933059692,293.18182373046875,297.1499938964844,293.1499938964844,0.0143954502418637,-3677.48583984375,304.016357421875,0.4400691986083984,0.050000000745058,0.2366778403520584,291.1628723144531,291.1499938964844,270.1683654785156,267.6324157714844,283.35455322265625,293.2591857910156,291.16326904296875,1.0,0.3100949227809906,0.9815310835838318,0.9815310835838318,1.0,1.0,-1.345420241355896,0.5771383047103882,0.7682819962501526,0.300461858510971,0.0,0.0,0.4591236114501953,76.07196807861328,46.0,6.5268635749816895,-10591.5048828125,312.3348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,306.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.404296875,18000.0,0.0,0.0,0.2360765486955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899809420108795,0.3899859488010406,-5.020506705477601e-06,0.0,0.0002395876945229,0.0,0.0,19.901742935180664,0.0,0.0,0.0,0.3342324197292328,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142350137233734,-2548.46044921875,304.1553039550781,0.7092372179031372,0.1776536256074905,0.162237599492073,293.2002258300781,297.1499938964844,293.1499938964844,0.0380617193877697,-1260.8905029296875,304.1493225097656,0.5396485328674316,0.0827475264668464,0.0803084969520568,293.2247619628906,297.1499938964844,293.1499938964844,0.2356073707342147,-3531.396728515625,304.1594543457031,0.8552485108375549,0.3189463913440704,0.2247405499219894,293.2980651855469,297.1499938964844,293.1499938964844,0.3513756394386291,-6554.22607421875,304.1609191894531,0.9571152329444884,0.4384495317935943,0.4170666933059692,293.18182373046875,297.1499938964844,293.1499938964844,0.0143954502418637,-3677.48583984375,304.016357421875,0.4400691986083984,0.050000000745058,0.2366778403520584,291.1628723144531,291.1499938964844,270.1683654785156,267.6324157714844,283.35455322265625,293.2591857910156,291.16326904296875,1.0,0.3100949227809906,0.9815310835838318,0.9815310835838318,1.0,1.0,-1.345420241355896,0.5771383047103882,0.7682819962501526,0.300461858510971,0.0,0.0,0.4591236114501953,76.07196807861328,46.0,6.5268635749816895,-10591.5048828125,312.3348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,306.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.404296875,18000.0,0.0,0.0,0.2360765486955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899809420108795,0.3899859488010406,-5.020506705477601e-06,0.0,0.0002395876945229,0.0,0.0,19.901742935180664,0.0,0.0,0.0,0.3342324197292328,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132045984268188,-2529.89599609375,304.1552429199219,0.7246677875518799,0.176786333322525,0.1611173152923584,293.18218994140625,297.1499938964844,293.1499938964844,0.0397758856415748,-1290.41357421875,304.146728515625,0.5618410110473633,0.0851427540183067,0.0822357237339019,293.22344970703125,297.1499938964844,293.1499938964844,0.2336640506982803,-3508.206298828125,304.1595458984375,0.8745774030685425,0.3173207342624664,0.2233475744724273,293.2952880859375,297.1499938964844,293.1499938964844,0.3477614223957062,-6500.05517578125,304.16326904296875,0.9779874682426452,0.4352628290653229,0.413701444864273,293.1819152832031,297.1499938964844,293.1499938964844,0.0141861652955412,-3648.138427734375,304.0052795410156,0.4567413330078125,0.050000000745058,0.2350775599479675,291.16778564453125,291.1499938964844,270.2102966308594,267.66925048828125,283.3834228515625,293.2588806152344,291.1682434082031,1.0,0.2995899617671966,0.9814823865890504,0.9814823865890504,1.0,1.0,-1.3387565612792969,0.5736380219459534,0.7651185393333435,0.2999163866043091,0.0,0.0,0.4564284980297088,67.45085144042969,34.0,6.859931945800781,-10507.66015625,289.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,306.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.060546875,18000.0,0.0,0.0,0.2361262291669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865000605583191,0.3865050673484802,-5.006587343814317e-06,0.0,0.0002396381023572,0.0,0.0,19.63738822937012,0.0,0.0,0.0,0.3331948220729828,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132045984268188,-2529.89599609375,304.1552429199219,0.7246677875518799,0.176786333322525,0.1611173152923584,293.18218994140625,297.1499938964844,293.1499938964844,0.0397758856415748,-1290.41357421875,304.146728515625,0.5618410110473633,0.0851427540183067,0.0822357237339019,293.22344970703125,297.1499938964844,293.1499938964844,0.2336640506982803,-3508.206298828125,304.1595458984375,0.8745774030685425,0.3173207342624664,0.2233475744724273,293.2952880859375,297.1499938964844,293.1499938964844,0.3477614223957062,-6500.05517578125,304.16326904296875,0.9779874682426452,0.4352628290653229,0.413701444864273,293.1819152832031,297.1499938964844,293.1499938964844,0.0141861652955412,-3648.138427734375,304.0052795410156,0.4567413330078125,0.050000000745058,0.2350775599479675,291.16778564453125,291.1499938964844,270.2102966308594,267.66925048828125,283.3834228515625,293.2588806152344,291.1682434082031,1.0,0.2995899617671966,0.9814823865890504,0.9814823865890504,1.0,1.0,-1.3387565612792969,0.5736380219459534,0.7651185393333435,0.2999163866043091,0.0,0.0,0.4564284980297088,67.45085144042969,34.0,6.859931945800781,-10507.66015625,289.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,306.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.060546875,18000.0,0.0,0.0,0.2361262291669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865000605583191,0.3865050673484802,-5.006587343814317e-06,0.0,0.0002396381023572,0.0,0.0,19.63738822937012,0.0,0.0,0.0,0.3331948220729828,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127055808901786,-2520.892333984375,304.1552124023437,0.7338528633117676,0.1763852387666702,0.1605767905712127,293.1742553710937,297.1499938964844,293.1499938964844,0.0406054891645908,-1304.6597900390625,304.14581298828125,0.5747146010398865,0.0862929299473762,0.0831658095121383,293.22271728515625,297.1499938964844,293.1499938964844,0.2327025234699249,-3496.72021484375,304.1595458984375,0.8868985176086426,0.3165328204631805,0.2226608246564865,293.2937927246094,297.1499938964844,293.1499938964844,0.3459697663784027,-6473.2998046875,304.16412353515625,0.989299774169922,0.4337178766727447,0.4120549857616424,293.1817932128906,297.1499938964844,293.1499938964844,0.0140778385102748,-3632.714111328125,304.0002136230469,0.4673480093479156,0.050000000745058,0.2342223227024078,291.17041015625,291.1499938964844,270.2320861816406,267.688232421875,283.3979187011719,293.2591857910156,291.1708679199219,1.0,0.2938413023948669,0.9814580082893372,0.9814580082893372,1.0,1.0,-1.3353967666625977,0.5719091296195984,0.763487696647644,0.2995369136333465,0.0,0.0,0.4548037648200989,62.84298706054688,34.0,7.06753396987915,-10465.6015625,277.9085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,306.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.619140625,18000.0,0.0,0.0,0.2360483855009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843832015991211,0.3843882083892822,-4.998093118047109e-06,0.0,0.0002395591000095,0.0,0.0,19.47745513916016,0.0,0.0,0.0,0.3325642943382263,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122202575206756,-2512.12646484375,304.1551513671875,0.7442920207977295,0.1760054975748062,0.1600540727376938,293.1671142578125,297.1499938964844,293.1499938964844,0.0413885340094566,-1318.0880126953125,304.1451416015625,0.5883359313011169,0.0873883590102195,0.0840441137552261,293.2219543457031,297.1499938964844,293.1499938964844,0.2317505925893783,-3485.33984375,304.1595458984375,0.9008775353431702,0.3157616853713989,0.2219845503568649,293.2920227050781,297.1499938964844,293.1499938964844,0.3431780040264129,-6430.2841796875,304.166748046875,0.9990000128746032,0.4322395324707031,0.4092713594436645,293.1815490722656,297.1499938964844,293.1499938964844,0.0139708248898386,-3617.316162109375,303.9954528808594,0.4771045744419098,0.050000000745058,0.2333648055791854,291.1731872558594,291.1499938964844,270.2544250488281,267.7076110839844,283.4134216308594,293.259521484375,291.1737670898437,1.0,0.2877750992774963,0.9814334511756896,0.9814334511756896,1.0,1.0,-1.3307290077209473,0.5695412755012512,0.7611877918243408,0.2989119291305542,0.0,0.0,0.4529818296432495,58.20395660400391,25.0,7.953958034515381,-10418.32421875,265.4745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,306.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.181640625,18000.0,0.0,0.0,0.235888123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820192217826843,0.382024198770523,-4.988586624676827e-06,0.0,0.0002393964532529,0.0,0.0,19.299604415893555,0.0,0.0,0.0,0.3318600952625274,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110626608133316,-2490.609375,304.1553955078125,0.7619417309761047,0.1753048151731491,0.1591725945472717,293.1441345214844,297.1499938964844,293.1499938964844,0.043871134519577,-1360.373291015625,304.1425170898437,0.613366425037384,0.0915824472904205,0.0870294943451881,293.2203369140625,297.1499938964844,293.1499938964844,0.229313313961029,-3455.5224609375,304.16046142578125,0.9254929423332214,0.3142684698104858,0.2207522541284561,293.264892578125,297.1499938964844,293.1499938964844,0.3125979900360107,-5956.05517578125,304.21197509765625,0.9990000128746032,0.4340607225894928,0.3789404630661011,293.1805114746094,297.1499938964844,293.1499938964844,0.0137697514146566,-3585.224609375,303.98797607421875,0.4903794825077057,0.050000000745058,0.2321508228778839,291.2113952636719,291.1499938964844,270.3009338378906,267.7476501464844,283.4637756347656,293.2415466308594,291.216064453125,1.0,0.2749888598918915,0.98138427734375,0.98138427734375,1.0,1.0,-1.2938940525054932,0.5514231324195862,0.7424708604812622,0.2924177050590515,0.0,0.0,0.4429004490375519,51.19917297363281,25.0,50.40911102294922,-10180.3544921875,235.6064300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4296875,18000.0,0.0,0.0,0.2350476235151291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372270792722702,0.3722757697105407,-4.958683803124586e-06,0.0,0.000238543463638,0.0,0.0,18.60676956176757,0.0,0.0,0.0,0.3290489912033081,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110626608133316,-2490.609375,304.1553955078125,0.7619417309761047,0.1753048151731491,0.1591725945472717,293.1441345214844,297.1499938964844,293.1499938964844,0.043871134519577,-1360.373291015625,304.1425170898437,0.613366425037384,0.0915824472904205,0.0870294943451881,293.2203369140625,297.1499938964844,293.1499938964844,0.229313313961029,-3455.5224609375,304.16046142578125,0.9254929423332214,0.3142684698104858,0.2207522541284561,293.264892578125,297.1499938964844,293.1499938964844,0.3125979900360107,-5956.05517578125,304.21197509765625,0.9990000128746032,0.4340607225894928,0.3789404630661011,293.1805114746094,297.1499938964844,293.1499938964844,0.0137697514146566,-3585.224609375,303.98797607421875,0.4903794825077057,0.050000000745058,0.2321508228778839,291.2113952636719,291.1499938964844,270.3009338378906,267.7476501464844,283.4637756347656,293.2415466308594,291.216064453125,1.0,0.2749888598918915,0.98138427734375,0.98138427734375,1.0,1.0,-1.2938940525054932,0.5514231324195862,0.7424708604812622,0.2924177050590515,0.0,0.0,0.4429004490375519,51.19917297363281,25.0,50.40911102294922,-10180.3544921875,235.6064300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4296875,18000.0,0.0,0.0,0.2350476235151291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372270792722702,0.3722757697105407,-4.958683803124586e-06,0.0,0.000238543463638,0.0,0.0,18.60676956176757,0.0,0.0,0.0,0.3290489912033081,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101166158914566,-2473.215087890625,304.1551513671875,0.7789380550384521,0.1745799481868744,0.1583371311426162,293.1166381835937,297.1499938964844,293.1499938964844,0.0483225621283054,-1437.3218994140625,304.1376037597656,0.6389252543449402,0.0973128378391265,0.0921458303928375,293.2190856933594,297.1499938964844,293.1499938964844,0.2272596061229705,-3430.688720703125,304.16033935546875,0.9490107893943788,0.312740683555603,0.219546690583229,293.21044921875,297.1499938964844,293.1499938964844,0.2862193882465362,-5547.8232421875,304.234619140625,0.9990000128746032,0.4421494901180267,0.3529953956604004,293.17926025390625,297.1499938964844,293.1499938964844,0.0136240683495998,-3562.42138671875,303.9811706542969,0.5022100210189819,0.050000000745058,0.2312013804912567,291.23583984375,291.1499938964844,270.3500061035156,267.7894592285156,283.4914855957031,293.2010803222656,291.2362976074219,1.0,0.264954924583435,0.9813351631164552,0.9813351631164552,1.0,1.0,-1.2652379274368286,0.5375875234603882,0.7276504039764404,0.2867281138896942,0.0,0.0,0.429265022277832,45.71357727050781,28.0,27.615697860717773,-9898.169921875,213.3235015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,306.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.263671875,18000.0,0.0,0.0,0.2329524159431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538957238197326,0.3539006114006042,-4.891183834843105e-06,0.0,0.0002364170795772,0.0,0.0,17.300281524658203,0.0,0.0,0.0,0.3239092528820038,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101166158914566,-2473.215087890625,304.1551513671875,0.7789380550384521,0.1745799481868744,0.1583371311426162,293.1166381835937,297.1499938964844,293.1499938964844,0.0483225621283054,-1437.3218994140625,304.1376037597656,0.6389252543449402,0.0973128378391265,0.0921458303928375,293.2190856933594,297.1499938964844,293.1499938964844,0.2272596061229705,-3430.688720703125,304.16033935546875,0.9490107893943788,0.312740683555603,0.219546690583229,293.21044921875,297.1499938964844,293.1499938964844,0.2862193882465362,-5547.8232421875,304.234619140625,0.9990000128746032,0.4421494901180267,0.3529953956604004,293.17926025390625,297.1499938964844,293.1499938964844,0.0136240683495998,-3562.42138671875,303.9811706542969,0.5022100210189819,0.050000000745058,0.2312013804912567,291.23583984375,291.1499938964844,270.3500061035156,267.7894592285156,283.4914855957031,293.2010803222656,291.2362976074219,1.0,0.264954924583435,0.9813351631164552,0.9813351631164552,1.0,1.0,-1.2652379274368286,0.5375875234603882,0.7276504039764404,0.2867281138896942,0.0,0.0,0.429265022277832,45.71357727050781,28.0,27.615697860717773,-9898.169921875,213.3235015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,306.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.263671875,18000.0,0.0,0.0,0.2329524159431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538957238197326,0.3539006114006042,-4.891183834843105e-06,0.0,0.0002364170795772,0.0,0.0,17.300281524658203,0.0,0.0,0.0,0.3239092528820038,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094082742929458,-2460.424560546875,304.15460205078125,0.7918269634246826,0.1738485246896743,0.1575573086738586,293.0972595214844,297.1499938964844,293.1499938964844,0.0524901039898395,-1510.34716796875,304.1348876953125,0.6610679030418396,0.1021064966917038,0.0968660116195678,293.218017578125,297.1499938964844,293.1499938964844,0.2256589531898498,-3411.6162109375,304.1595764160156,0.96516090631485,0.3112082183361053,0.2183845043182373,293.1490173339844,297.1499938964844,293.1499938964844,0.2676995098590851,-5261.63134765625,304.2368469238281,0.9990000128746032,0.4530752301216125,0.3348073661327362,293.17803955078125,297.1499938964844,293.1499938964844,0.0135393645614385,-3550.143310546875,303.9743347167969,0.5116183757781982,0.050000000745058,0.2305759638547897,291.23907470703125,291.1499938964844,270.40289306640625,267.8341064453125,283.5228576660156,293.18475341796875,291.2388000488281,1.0,0.2581518888473511,0.9813193082809448,0.9813193082809448,1.0,1.0,-1.2459853887557983,0.5284470915794373,0.7175382375717163,0.2825304865837097,0.0,0.0,0.4170902371406555,42.08915710449219,46.0,8.382710456848145,-9686.04296875,198.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945129394531,306.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.951171875,18000.0,0.0,0.0,0.2296124100685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379798233509063,0.3379846513271332,-4.826694294024492e-06,0.0,0.0002330274000996,0.0,0.0,16.1894588470459,0.0,0.0,0.0,0.3194144368171692,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094082742929458,-2460.424560546875,304.15460205078125,0.7918269634246826,0.1738485246896743,0.1575573086738586,293.0972595214844,297.1499938964844,293.1499938964844,0.0524901039898395,-1510.34716796875,304.1348876953125,0.6610679030418396,0.1021064966917038,0.0968660116195678,293.218017578125,297.1499938964844,293.1499938964844,0.2256589531898498,-3411.6162109375,304.1595764160156,0.96516090631485,0.3112082183361053,0.2183845043182373,293.1490173339844,297.1499938964844,293.1499938964844,0.2676995098590851,-5261.63134765625,304.2368469238281,0.9990000128746032,0.4530752301216125,0.3348073661327362,293.17803955078125,297.1499938964844,293.1499938964844,0.0135393645614385,-3550.143310546875,303.9743347167969,0.5116183757781982,0.050000000745058,0.2305759638547897,291.23907470703125,291.1499938964844,270.40289306640625,267.8341064453125,283.5228576660156,293.18475341796875,291.2388000488281,1.0,0.2581518888473511,0.9813193082809448,0.9813193082809448,1.0,1.0,-1.2459853887557983,0.5284470915794373,0.7175382375717163,0.2825304865837097,0.0,0.0,0.4170902371406555,42.08915710449219,46.0,8.382710456848145,-9686.04296875,198.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945129394531,306.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.951171875,18000.0,0.0,0.0,0.2296124100685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379798233509063,0.3379846513271332,-4.826694294024492e-06,0.0,0.0002330274000996,0.0,0.0,16.1894588470459,0.0,0.0,0.0,0.3194144368171692,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090471222996711,-2454.380859375,304.1536560058594,0.788704514503479,0.1730705201625824,0.1568901687860489,293.0936279296875,297.1499938964844,293.1499938964844,0.0551641620695591,-1557.8883056640625,304.1355895996094,0.6660642027854919,0.1042248234152793,0.0997210294008255,293.2172546386719,297.1499938964844,293.1499938964844,0.2247001379728317,-3400.75390625,304.1579284667969,0.9611451029777528,0.309636503458023,0.2173128426074981,293.10467529296875,297.1499938964844,293.1499938964844,0.2691645622253418,-5296.302734375,304.20458984375,0.9990000128746032,0.4621608853340149,0.3372513055801391,293.1769104003906,297.1499938964844,293.1499938964844,0.0135614378377795,-3556.0703125,303.9672241210937,0.5102860927581787,0.050000000745058,0.2306582033634185,291.2172546386719,291.1499938964844,270.4605407714844,267.8824157714844,283.5397033691406,293.1824645996094,291.2126770019531,1.0,0.259999543428421,0.9813034534454346,0.9813034534454346,1.0,1.0,-1.250344157218933,0.5307186841964722,0.7196254730224609,0.2829042375087738,0.0,0.0,0.409003883600235,42.576133728027344,64.0,-34.03546142578125,-9591.1572265625,201.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79559326171875,306.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.2254121601581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254618048667907,0.3254665732383728,-4.773227828991367e-06,0.0,0.0002287646930199,0.0,0.0,15.333916664123535,0.0,0.0,0.0,0.3159472346305847,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090471222996711,-2454.380859375,304.1536560058594,0.788704514503479,0.1730705201625824,0.1568901687860489,293.0936279296875,297.1499938964844,293.1499938964844,0.0551641620695591,-1557.8883056640625,304.1355895996094,0.6660642027854919,0.1042248234152793,0.0997210294008255,293.2172546386719,297.1499938964844,293.1499938964844,0.2247001379728317,-3400.75390625,304.1579284667969,0.9611451029777528,0.309636503458023,0.2173128426074981,293.10467529296875,297.1499938964844,293.1499938964844,0.2691645622253418,-5296.302734375,304.20458984375,0.9990000128746032,0.4621608853340149,0.3372513055801391,293.1769104003906,297.1499938964844,293.1499938964844,0.0135614378377795,-3556.0703125,303.9672241210937,0.5102860927581787,0.050000000745058,0.2306582033634185,291.2172546386719,291.1499938964844,270.4605407714844,267.8824157714844,283.5397033691406,293.1824645996094,291.2126770019531,1.0,0.259999543428421,0.9813034534454346,0.9813034534454346,1.0,1.0,-1.250344157218933,0.5307186841964722,0.7196254730224609,0.2829042375087738,0.0,0.0,0.409003883600235,42.576133728027344,64.0,-34.03546142578125,-9591.1572265625,201.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79559326171875,306.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.2254121601581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254618048667907,0.3254665732383728,-4.773227828991367e-06,0.0,0.0002287646930199,0.0,0.0,15.333916664123535,0.0,0.0,0.0,0.3159472346305847,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090214326977729,-2454.391845703125,304.1530456542969,0.7815398573875427,0.1726633012294769,0.156587541103363,293.0998229980469,297.1499938964844,293.1499938964844,0.0554391928017139,-1562.9190673828125,304.1377258300781,0.660636842250824,0.1037269830703735,0.0998267158865928,293.2170104980469,297.1499938964844,293.1499938964844,0.2245272994041443,-3399.239990234375,304.15679931640625,0.951921045780182,0.3088378012180328,0.2168048322200775,293.0986328125,297.1499938964844,293.1499938964844,0.2771559059619903,-5429.3701171875,304.1800842285156,0.9990000128746032,0.4639350175857544,0.3456967175006866,293.1766052246094,297.1499938964844,293.1499938964844,0.0136136636137962,-3566.3974609375,303.962890625,0.5058498978614807,0.050000000745058,0.2309466302394867,291.1919250488281,291.1499938964844,270.49102783203125,267.9078063964844,283.541015625,293.18218994140625,291.1868896484375,1.0,0.2635371088981628,0.9812955260276794,0.9812955260276794,1.0,1.0,-1.25997793674469,0.5354678630828857,0.724510133266449,0.2845037579536438,0.0,0.0,0.4087337851524353,44.24471282958984,64.0,-52.29076766967773,-9615.8515625,208.34133911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755798339844,306.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.2232372462749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233377337455749,0.3233424723148346,-4.757752321893349e-06,0.0,0.0002265574294142,0.0,0.0,15.172298431396484,0.0,0.0,0.0,0.3152655363082886,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090180799365043,-2454.805908203125,304.1524963378906,0.7717583775520325,0.1722453236579895,0.1563048213720321,293.1112670898437,297.1499938964844,293.1499938964844,0.0548560358583927,-1552.5924072265625,304.1410217285156,0.6508345603942871,0.1021198108792305,0.0989404544234275,293.216796875,297.1499938964844,293.1499938964844,0.2243895381689071,-3398.125,304.15582275390625,0.9385867118835448,0.3080278933048248,0.2163133174180984,293.1044616699219,297.1499938964844,293.1499938964844,0.2891094386577606,-5623.9853515625,304.1528625488281,0.9990000128746032,0.463451087474823,0.358118325471878,293.1767272949219,297.1499938964844,293.1499938964844,0.0136789064854383,-3578.8310546875,303.9574584960937,0.4997511506080627,0.050000000745058,0.231383815407753,291.165771484375,291.1499938964844,270.5225524902344,267.9340209960937,283.5393371582031,293.1840515136719,291.16082763671875,1.0,0.2685520648956299,0.9812740683555604,0.9812740683555604,1.0,1.0,-1.2734166383743286,0.5421068072319031,0.7313098907470703,0.2867103219032287,0.0,0.0,0.4103041291236877,46.75915145874024,82.0,-62.22379302978516,-9680.10546875,218.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9289855957031,306.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.2211938500404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238144516944885,0.3238191902637481,-4.752051154355286e-06,0.0,0.000224483635975,0.0,0.0,15.181562423706056,0.0,0.0,0.0,0.3152702748775482,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090687215328216,-2456.667724609375,304.1515808105469,0.747893214225769,0.1713747382164001,0.1557951718568802,293.1496887207031,297.1499938964844,293.1499938964844,0.0508667416870594,-1482.13232421875,304.1507873535156,0.6216751337051392,0.095360517501831,0.0939912125468254,293.2166748046875,297.1499938964844,293.1499938964844,0.2241874635219574,-3396.71533203125,304.1542358398437,0.9046016335487366,0.306359201669693,0.2153666466474533,293.1518859863281,297.1499938964844,293.1499938964844,0.3232722580432892,-6166.30224609375,304.0949401855469,0.9990000128746032,0.455092191696167,0.3927903473377228,293.1786193847656,297.1499938964844,293.1499938964844,0.0138432756066322,-3609.260009765625,303.9418029785156,0.484450489282608,0.050000000745058,0.232685849070549,291.11248779296875,291.1499938964844,270.5885925292969,267.9887390136719,283.5234375,293.1845092773437,291.1076354980469,1.0,0.2822481691837311,0.9812310934066772,0.9812310934066772,1.0,1.0,-1.3089046478271484,0.5598006844520569,0.7491040229797363,0.292156457901001,0.0,0.0,0.4188405573368072,54.18412399291992,85.0,-71.15597534179688,-9898.69921875,247.90850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,306.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.103515625,18000.0,0.0,0.0,0.2179708480834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331406831741333,0.331411600112915,-4.766115580423502e-06,0.0,0.0002212127001257,0.0,0.0,15.639657974243164,0.0,0.0,0.0,0.3171016871929168,4.0,0.0,1.0
