time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090687215328216,-2456.667724609375,304.1515808105469,0.747893214225769,0.1713747382164001,0.1557951718568802,293.1496887207031,297.1499938964844,293.1499938964844,0.0508667416870594,-1482.13232421875,304.1507873535156,0.6216751337051392,0.095360517501831,0.0939912125468254,293.2166748046875,297.1499938964844,293.1499938964844,0.2241874635219574,-3396.71533203125,304.1542358398437,0.9046016335487366,0.306359201669693,0.2153666466474533,293.1518859863281,297.1499938964844,293.1499938964844,0.3232722580432892,-6166.30224609375,304.0949401855469,0.9990000128746032,0.455092191696167,0.3927903473377228,293.1786193847656,297.1499938964844,293.1499938964844,0.0138432756066322,-3609.260009765625,303.9418029785156,0.484450489282608,0.050000000745058,0.232685849070549,291.11248779296875,291.1499938964844,270.5885925292969,267.9887390136719,283.5234375,293.1845092773437,291.1076354980469,1.0,0.2822481691837311,0.9812310934066772,0.9812310934066772,1.0,1.0,-1.3089046478271484,0.5598006844520569,0.7491040229797363,0.292156457901001,0.0,0.0,0.4188405573368072,54.18412399291992,85.0,-71.15597534179688,-9898.69921875,247.90850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,306.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.103515625,18000.0,0.0,0.0,0.2179708480834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331406831741333,0.331411600112915,-4.766115580423502e-06,0.0,0.0002212127001257,0.0,0.0,15.639657974243164,0.0,0.0,0.0,0.3171016871929168,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.108874998986721,-2453.6083984375,304.1513977050781,0.7280694842338562,0.1704826205968856,0.1552721858024597,293.20361328125,297.1499938964844,293.1499938964844,0.0427174717187881,-1340.615234375,304.1641540527344,0.5809099078178406,0.0844467878341674,0.0847478285431861,293.2167358398437,297.1499938964844,293.1499938964844,0.2234819382429123,-3388.621337890625,304.154052734375,0.8779057264328003,0.3046576082706451,0.2143990099430084,293.2340087890625,297.1499938964844,293.1499938964844,0.3515923917293548,-6597.5771484375,304.0679626464844,0.9962356090545654,0.4384324550628662,0.4200550317764282,293.18182373046875,297.1499938964844,293.1499938964844,0.0139762256294488,-3633.203369140625,303.9222717285156,0.469083696603775,0.050000000745058,0.2340771257877349,291.0821838378906,291.1499938964844,270.6583251953125,268.04620361328125,283.5380249023437,293.2156066894531,291.0825500488281,1.0,0.2935710847377777,0.9811881184577942,0.9811881184577942,1.0,1.0,-1.330661058425903,0.5708640217781067,0.7597969770431519,0.294917345046997,0.0,0.0,0.4305855929851532,61.89202117919922,88.0,-32.323917388916016,-10112.130859375,273.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.22265625,18000.0,0.0,0.0,0.2164614498615265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459924161434173,0.3459972441196441,-4.812288352695759e-06,0.0,0.0002196808491135,0.0,0.0,16.596967697143555,0.0,0.0,0.0,0.3209465444087982,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.108874998986721,-2453.6083984375,304.1513977050781,0.7280694842338562,0.1704826205968856,0.1552721858024597,293.20361328125,297.1499938964844,293.1499938964844,0.0427174717187881,-1340.615234375,304.1641540527344,0.5809099078178406,0.0844467878341674,0.0847478285431861,293.2167358398437,297.1499938964844,293.1499938964844,0.2234819382429123,-3388.621337890625,304.154052734375,0.8779057264328003,0.3046576082706451,0.2143990099430084,293.2340087890625,297.1499938964844,293.1499938964844,0.3515923917293548,-6597.5771484375,304.0679626464844,0.9962356090545654,0.4384324550628662,0.4200550317764282,293.18182373046875,297.1499938964844,293.1499938964844,0.0139762256294488,-3633.203369140625,303.9222717285156,0.469083696603775,0.050000000745058,0.2340771257877349,291.0821838378906,291.1499938964844,270.6583251953125,268.04620361328125,283.5380249023437,293.2156066894531,291.0825500488281,1.0,0.2935710847377777,0.9811881184577942,0.9811881184577942,1.0,1.0,-1.330661058425903,0.5708640217781067,0.7597969770431519,0.294917345046997,0.0,0.0,0.4305855929851532,61.89202117919922,88.0,-32.323917388916016,-10112.130859375,273.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.22265625,18000.0,0.0,0.0,0.2164614498615265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459924161434173,0.3459972441196441,-4.812288352695759e-06,0.0,0.0002196808491135,0.0,0.0,16.596967697143555,0.0,0.0,0.0,0.3209465444087982,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.107892632484436,-2434.62939453125,304.152587890625,0.7060540318489075,0.169546827673912,0.1548239737749099,293.2355041503906,297.1499938964844,293.1499938964844,0.0348026603460311,-1203.3685302734375,304.1722717285156,0.536137580871582,0.0765567347407341,0.0764083638787269,293.21697998046875,297.1499938964844,293.1499938964844,0.2210803925991058,-3358.308837890625,304.15673828125,0.8504374027252197,0.3029213547706604,0.2134947478771209,293.2813415527344,297.1499938964844,293.1499938964844,0.3386127352714538,-6385.31982421875,304.11602783203125,0.9604730010032654,0.4265970289707184,0.4071852564811706,293.18524169921875,297.1499938964844,293.1499938964844,0.0140249989926815,-3637.528564453125,303.9029235839844,0.4475298821926117,0.050000000745058,0.2359104603528976,291.1444396972656,291.1499938964844,270.7313232421875,268.10614013671875,283.6128234863281,293.25469970703125,291.1498107910156,1.0,0.3015825450420379,0.9810956716537476,0.9810956716537476,1.0,1.0,-1.3055607080459597,0.5588871240615845,0.7466735243797302,0.289445698261261,0.0,0.0,0.4279735684394836,71.29222869873047,91.0,58.90835952758789,-9991.36328125,284.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,306.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2161814123392105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493351936340332,0.3493400514125824,-4.846498086408246e-06,0.0,0.000219396650209,0.0,0.0,16.895139694213867,0.0,0.0,0.0,0.322110116481781,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.107892632484436,-2434.62939453125,304.152587890625,0.7060540318489075,0.169546827673912,0.1548239737749099,293.2355041503906,297.1499938964844,293.1499938964844,0.0348026603460311,-1203.3685302734375,304.1722717285156,0.536137580871582,0.0765567347407341,0.0764083638787269,293.21697998046875,297.1499938964844,293.1499938964844,0.2210803925991058,-3358.308837890625,304.15673828125,0.8504374027252197,0.3029213547706604,0.2134947478771209,293.2813415527344,297.1499938964844,293.1499938964844,0.3386127352714538,-6385.31982421875,304.11602783203125,0.9604730010032654,0.4265970289707184,0.4071852564811706,293.18524169921875,297.1499938964844,293.1499938964844,0.0140249989926815,-3637.528564453125,303.9029235839844,0.4475298821926117,0.050000000745058,0.2359104603528976,291.1444396972656,291.1499938964844,270.7313232421875,268.10614013671875,283.6128234863281,293.25469970703125,291.1498107910156,1.0,0.3015825450420379,0.9810956716537476,0.9810956716537476,1.0,1.0,-1.3055607080459597,0.5588871240615845,0.7466735243797302,0.289445698261261,0.0,0.0,0.4279735684394836,71.29222869873047,91.0,58.90835952758789,-9991.36328125,284.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,306.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2161814123392105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493351936340332,0.3493400514125824,-4.846498086408246e-06,0.0,0.000219396650209,0.0,0.0,16.895139694213867,0.0,0.0,0.0,0.322110116481781,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071561053395271,-2420.88037109375,304.1529541015625,0.6908270120620728,0.1685460358858108,0.1541942805051803,293.24908447265625,297.1499938964844,293.1499938964844,0.0304332356899976,-1125.9208984375,304.17205810546875,0.5108100771903992,0.0716247409582138,0.0716093108057975,293.2175598144531,297.1499938964844,293.1499938964844,0.2193097174167633,-3336.54345703125,304.15740966796875,0.8338152766227722,0.3011053502559662,0.2124429941177368,293.294677734375,297.1499938964844,293.1499938964844,0.3324979245662689,-6285.32763671875,304.1370544433594,0.9347774982452391,0.4205253720283508,0.4008159339427948,293.18927001953125,297.1499938964844,293.1499938964844,0.0140723157674074,-3645.39794921875,303.88006591796875,0.4351744353771209,0.050000000745058,0.2372428029775619,291.1675720214844,291.1499938964844,270.80731201171875,268.1683044433594,283.660400390625,293.2676086425781,291.1685791015625,1.0,0.3077662885189056,0.9810032248497008,0.9810032248497008,1.0,1.0,-1.291732668876648,0.5525380969047546,0.7391945123672485,0.2857477068901062,0.0,0.0,0.4235582053661346,78.17503356933594,79.0,31.948087692260746,-9806.6845703125,294.1105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,306.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.484375,18000.0,0.0,0.0,0.2158623784780502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427570462226867,0.3427618741989136,-4.828411420021439e-06,0.0,0.0002190728700952,0.0,0.0,16.464115142822266,0.0,0.0,0.0,0.3204807639122009,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071561053395271,-2420.88037109375,304.1529541015625,0.6908270120620728,0.1685460358858108,0.1541942805051803,293.24908447265625,297.1499938964844,293.1499938964844,0.0304332356899976,-1125.9208984375,304.17205810546875,0.5108100771903992,0.0716247409582138,0.0716093108057975,293.2175598144531,297.1499938964844,293.1499938964844,0.2193097174167633,-3336.54345703125,304.15740966796875,0.8338152766227722,0.3011053502559662,0.2124429941177368,293.294677734375,297.1499938964844,293.1499938964844,0.3324979245662689,-6285.32763671875,304.1370544433594,0.9347774982452391,0.4205253720283508,0.4008159339427948,293.18927001953125,297.1499938964844,293.1499938964844,0.0140723157674074,-3645.39794921875,303.88006591796875,0.4351744353771209,0.050000000745058,0.2372428029775619,291.1675720214844,291.1499938964844,270.80731201171875,268.1683044433594,283.660400390625,293.2676086425781,291.1685791015625,1.0,0.3077662885189056,0.9810032248497008,0.9810032248497008,1.0,1.0,-1.291732668876648,0.5525380969047546,0.7391945123672485,0.2857477068901062,0.0,0.0,0.4235582053661346,78.17503356933594,79.0,31.948087692260746,-9806.6845703125,294.1105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,306.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.484375,18000.0,0.0,0.0,0.2158623784780502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427570462226867,0.3427618741989136,-4.828411420021439e-06,0.0,0.0002190728700952,0.0,0.0,16.464115142822266,0.0,0.0,0.0,0.3204807639122009,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067649498581886,-2413.642333984375,304.1531066894531,0.6876270174980164,0.1680583953857422,0.1538037061691284,293.25408935546875,297.1499938964844,293.1499938964844,0.0282660759985446,-1092.8480224609375,304.1719970703125,0.5032340884208679,0.0693857371807098,0.0695002079010009,293.2177429199219,297.1499938964844,293.1499938964844,0.2184340804815292,-3325.828857421875,304.1576538085937,0.8303822875022888,0.3002124726772308,0.2118567377328872,293.2968139648437,297.1499938964844,293.1499938964844,0.3303126394748688,-6250.06982421875,304.14337158203125,0.9289376139640808,0.4182724952697754,0.3985644876956939,293.1911926269531,297.1499938964844,293.1499938964844,0.0140595277771353,-3644.299072265625,303.8683166503906,0.4330576360225677,0.050000000745058,0.2375033646821975,291.17364501953125,291.1499938964844,270.8462829589844,268.2001037597656,283.68115234375,293.2703857421875,291.1748352050781,1.0,0.3081879019737243,0.9809569716453552,0.9809569716453552,1.0,1.0,-1.285638689994812,0.5497846603393555,0.7358540892601013,0.2840006351470947,0.0,0.0,0.4213789999485016,79.46261596679688,79.0,25.73997688293457,-9736.16796875,294.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,306.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.72265625,18000.0,0.0,0.0,0.2156269997358322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402886986732483,0.3402934968471527,-4.8190731831709854e-06,0.0,0.0002188340004067,0.0,0.0,16.29590606689453,0.0,0.0,0.0,0.3197880089282989,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063480451703071,-2405.93603515625,304.1533203125,0.6868637800216675,0.1675955802202224,0.1533786803483963,293.2584533691406,297.1499938964844,293.1499938964844,0.026843324303627,-1058.9442138671875,304.17059326171875,0.4976801574230194,0.0672059282660484,0.0674125179648399,293.2178039550781,297.1499938964844,293.1499938964844,0.2175341546535492,-3314.819091796875,304.15789794921875,0.829547107219696,0.299344390630722,0.2112454622983932,293.2975769042969,297.1499938964844,293.1499938964844,0.3283177614212036,-6218.251953125,304.148193359375,0.9269938468933104,0.4162621796131134,0.3965664803981781,293.1929016113281,297.1499938964844,293.1499938964844,0.0140215549618005,-3639.482421875,303.8567810058594,0.432988166809082,0.050000000745058,0.2375123351812362,291.1795654296875,291.1499938964844,270.8858642578125,268.2323608398437,283.70147705078125,293.2721862792969,291.18048095703125,1.0,0.3073377311229706,0.9809418320655824,0.9809418320655824,1.0,1.0,-1.2795010805130005,0.5470235347747803,0.7324774861335754,0.2822164595127105,0.0,0.0,0.4188067317008972,79.40625,67.0,20.636035919189453,-9663.201171875,291.7216186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.021484375,18000.0,0.0,0.0,0.2153327018022537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373193442821502,0.3373241424560547,-4.80885182696511e-06,0.0,0.0002185353223467,0.0,0.0,16.09779930114746,0.0,0.0,0.0,0.3189819455146789,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055265739560127,-2390.807861328125,304.153564453125,0.6904788613319397,0.1667587161064148,0.1524998545646667,293.2660827636719,297.1499938964844,293.1499938964844,0.0234621632844209,-992.4099731445312,304.1693725585937,0.4900214970111847,0.0629119202494621,0.0632259845733642,293.2174987792969,297.1499938964844,293.1499938964844,0.2157745659351349,-3293.34814453125,304.158203125,0.833306610584259,0.2976850867271423,0.2099944204092025,293.2970275878906,297.1499938964844,293.1499938964844,0.3246653378009796,-6160.876953125,304.15478515625,0.931077003479004,0.4126341342926025,0.3929373025894165,293.1957702636719,297.1499938964844,293.1499938964844,0.0139003479853272,-3623.2646484375,303.8344421386719,0.4371584951877594,0.050000000745058,0.2370093464851379,291.1873474121094,291.1499938964844,270.9666748046875,268.2980651855469,283.74169921875,293.2743225097656,291.1879272460937,1.0,0.3025770187377929,0.9809115529060364,0.9809115529060364,1.0,1.0,-1.266958713531494,0.5414057970046997,0.7255529165267944,0.2785243988037109,0.0,0.0,0.4132750630378723,76.50858306884766,55.0,12.801844596862791,-9518.5361328125,280.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,306.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.2144882380962371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306702077388763,0.3306750059127807,-4.785427336173598e-06,0.0,0.0002176782872993,0.0,0.0,15.656922340393066,0.0,0.0,0.0,0.3171928226947784,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055265739560127,-2390.807861328125,304.153564453125,0.6904788613319397,0.1667587161064148,0.1524998545646667,293.2660827636719,297.1499938964844,293.1499938964844,0.0234621632844209,-992.4099731445312,304.1693725585937,0.4900214970111847,0.0629119202494621,0.0632259845733642,293.2174987792969,297.1499938964844,293.1499938964844,0.2157745659351349,-3293.34814453125,304.158203125,0.833306610584259,0.2976850867271423,0.2099944204092025,293.2970275878906,297.1499938964844,293.1499938964844,0.3246653378009796,-6160.876953125,304.15478515625,0.931077003479004,0.4126341342926025,0.3929373025894165,293.1957702636719,297.1499938964844,293.1499938964844,0.0139003479853272,-3623.2646484375,303.8344421386719,0.4371584951877594,0.050000000745058,0.2370093464851379,291.1873474121094,291.1499938964844,270.9666748046875,268.2980651855469,283.74169921875,293.2743225097656,291.1879272460937,1.0,0.3025770187377929,0.9809115529060364,0.9809115529060364,1.0,1.0,-1.266958713531494,0.5414057970046997,0.7255529165267944,0.2785243988037109,0.0,0.0,0.4132750630378723,76.50858306884766,55.0,12.801844596862791,-9518.5361328125,280.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,306.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.2144882380962371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306702077388763,0.3306750059127807,-4.785427336173598e-06,0.0,0.0002176782872993,0.0,0.0,15.656922340393066,0.0,0.0,0.0,0.3171928226947784,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047199517488479,-2375.95947265625,304.1537170410156,0.6997904181480408,0.1660363376140594,0.1516260206699371,293.2727355957031,297.1499938964844,293.1499938964844,0.0203390568494796,-924.8839721679688,304.1681213378906,0.4853590130805969,0.0586209297180175,0.0589583106338977,293.2167358398437,297.1499938964844,293.1499938964844,0.21403169631958,-3272.081787109375,304.1583557128906,0.8431581854820251,0.29612997174263,0.2087389081716537,293.29510498046875,297.1499938964844,293.1499938964844,0.3211492598056793,-6106.43798828125,304.15899658203125,0.9435925483703612,0.4092960655689239,0.3895322382450104,293.19781494140625,297.1499938964844,293.1499938964844,0.0137348296120762,-3600.146484375,303.8133239746094,0.4465494751930237,0.050000000745058,0.2360081374645233,291.19384765625,291.1499938964844,271.04937744140625,268.3651123046875,283.78192138671875,293.2754821777344,291.19439697265625,1.0,0.2947198450565338,0.9808812141418456,0.9808812141418456,1.0,1.0,-1.2539907693862915,0.535624086856842,0.7183666825294495,0.2746652364730835,0.0,0.0,0.4069897830486297,70.94550323486328,43.0,9.788952827453612,-9375.4619140625,263.2514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.771484375,18000.0,0.0,0.0,0.2132237553596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233099281787872,0.3233146965503692,-4.759773219120689e-06,0.0,0.0002163949975511,0.0,0.0,15.176706314086914,0.0,0.0,0.0,0.3152338862419128,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047199517488479,-2375.95947265625,304.1537170410156,0.6997904181480408,0.1660363376140594,0.1516260206699371,293.2727355957031,297.1499938964844,293.1499938964844,0.0203390568494796,-924.8839721679688,304.1681213378906,0.4853590130805969,0.0586209297180175,0.0589583106338977,293.2167358398437,297.1499938964844,293.1499938964844,0.21403169631958,-3272.081787109375,304.1583557128906,0.8431581854820251,0.29612997174263,0.2087389081716537,293.29510498046875,297.1499938964844,293.1499938964844,0.3211492598056793,-6106.43798828125,304.15899658203125,0.9435925483703612,0.4092960655689239,0.3895322382450104,293.19781494140625,297.1499938964844,293.1499938964844,0.0137348296120762,-3600.146484375,303.8133239746094,0.4465494751930237,0.050000000745058,0.2360081374645233,291.19384765625,291.1499938964844,271.04937744140625,268.3651123046875,283.78192138671875,293.2754821777344,291.19439697265625,1.0,0.2947198450565338,0.9808812141418456,0.9808812141418456,1.0,1.0,-1.2539907693862915,0.535624086856842,0.7183666825294495,0.2746652364730835,0.0,0.0,0.4069897830486297,70.94550323486328,43.0,9.788952827453612,-9375.4619140625,263.2514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.771484375,18000.0,0.0,0.0,0.2132237553596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233099281787872,0.3233146965503692,-4.759773219120689e-06,0.0,0.0002163949975511,0.0,0.0,15.176706314086914,0.0,0.0,0.0,0.3152338862419128,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039454191923141,-2361.70263671875,304.1537780761719,0.714094340801239,0.1654126644134521,0.1507799923419952,293.27880859375,297.1499938964844,293.1499938964844,0.0174718704074621,-855.8643188476562,304.1668395996094,0.4829968512058258,0.0542829222977161,0.0545872151851654,293.2156982421875,297.1499938964844,293.1499938964844,0.2123179286718368,-3251.1640625,304.1584167480469,0.8590720295906067,0.2946507036685943,0.2074919044971466,293.2925720214844,297.1499938964844,293.1499938964844,0.3177030980587005,-6053.5654296875,304.1617126464844,0.9627137780189514,0.406134694814682,0.3862441182136535,293.1991882324219,297.1499938964844,293.1499938964844,0.0135438004508614,-3572.76513671875,303.7933654785156,0.461611807346344,0.050000000745058,0.2346839010715484,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.822265625,293.2762145996094,291.199951171875,1.0,0.2845933735370636,0.9808468818664552,0.9808468818664552,1.0,1.0,-1.2406947612762451,0.5297228693962097,0.7109718918800354,0.2706691026687622,0.0,0.0,0.4000039100646972,63.65401840209961,31.0,8.005464553833008,-9230.4501953125,242.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,306.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.2114734053611755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152107298374176,0.3152154684066772,-4.732058641820913e-06,0.0,0.0002146186307072,0.0,0.0,14.658113479614258,0.0,0.0,0.0,0.3131154477596283,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039454191923141,-2361.70263671875,304.1537780761719,0.714094340801239,0.1654126644134521,0.1507799923419952,293.27880859375,297.1499938964844,293.1499938964844,0.0174718704074621,-855.8643188476562,304.1668395996094,0.4829968512058258,0.0542829222977161,0.0545872151851654,293.2156982421875,297.1499938964844,293.1499938964844,0.2123179286718368,-3251.1640625,304.1584167480469,0.8590720295906067,0.2946507036685943,0.2074919044971466,293.2925720214844,297.1499938964844,293.1499938964844,0.3177030980587005,-6053.5654296875,304.1617126464844,0.9627137780189514,0.406134694814682,0.3862441182136535,293.1991882324219,297.1499938964844,293.1499938964844,0.0135438004508614,-3572.76513671875,303.7933654785156,0.461611807346344,0.050000000745058,0.2346839010715484,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.822265625,293.2762145996094,291.199951171875,1.0,0.2845933735370636,0.9808468818664552,0.9808468818664552,1.0,1.0,-1.2406947612762451,0.5297228693962097,0.7109718918800354,0.2706691026687622,0.0,0.0,0.4000039100646972,63.65401840209961,31.0,8.005464553833008,-9230.4501953125,242.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,306.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.2114734053611755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152107298374176,0.3152154684066772,-4.732058641820913e-06,0.0,0.0002146186307072,0.0,0.0,14.658113479614258,0.0,0.0,0.0,0.3131154477596283,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032115444540977,-2348.195068359375,304.1537475585937,0.7322981357574463,0.1648710072040558,0.1499703824520111,293.284423828125,297.1499938964844,293.1499938964844,0.0147516392171382,-782.7716674804688,304.1641540527344,0.4831194579601288,0.050000000745058,0.0501423850655555,293.21453857421875,297.1499938964844,293.1499938964844,0.2106352895498275,-3230.615234375,304.1584167480469,0.8823372721672058,0.2932230830192566,0.2062525451183319,293.2896728515625,297.1499938964844,293.1499938964844,0.3143307864665985,-6002.11328125,304.1634216308594,0.9861772656440736,0.4031054675579071,0.3830452263355255,293.1999816894531,297.1499938964844,293.1499938964844,0.0133397225290536,-3542.930419921875,303.77447509765625,0.4794188737869262,0.050000000745058,0.2331552803516388,291.2041320800781,291.1499938964844,271.218994140625,268.50213623046875,283.8625793457031,293.2767944335937,291.2044982910156,1.0,0.272720456123352,0.9808124899864196,0.9808124899864196,1.0,1.0,-1.227224826812744,0.5237734317779541,0.7034513354301453,0.2665776908397674,0.0,0.0,0.3924643993377685,55.27007675170898,25.0,6.464768409729004,-9083.7080078125,220.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,306.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.306640625,18000.0,0.0,0.0,0.2092060893774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066055476665497,0.3066102564334869,-4.703106696979376e-06,0.0,0.0002123175800079,0.0,0.0,14.117891311645508,0.0,0.0,0.0,0.3109034597873688,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032115444540977,-2348.195068359375,304.1537475585937,0.7322981357574463,0.1648710072040558,0.1499703824520111,293.284423828125,297.1499938964844,293.1499938964844,0.0147516392171382,-782.7716674804688,304.1641540527344,0.4831194579601288,0.050000000745058,0.0501423850655555,293.21453857421875,297.1499938964844,293.1499938964844,0.2106352895498275,-3230.615234375,304.1584167480469,0.8823372721672058,0.2932230830192566,0.2062525451183319,293.2896728515625,297.1499938964844,293.1499938964844,0.3143307864665985,-6002.11328125,304.1634216308594,0.9861772656440736,0.4031054675579071,0.3830452263355255,293.1999816894531,297.1499938964844,293.1499938964844,0.0133397225290536,-3542.930419921875,303.77447509765625,0.4794188737869262,0.050000000745058,0.2331552803516388,291.2041320800781,291.1499938964844,271.218994140625,268.50213623046875,283.8625793457031,293.2767944335937,291.2044982910156,1.0,0.272720456123352,0.9808124899864196,0.9808124899864196,1.0,1.0,-1.227224826812744,0.5237734317779541,0.7034513354301453,0.2665776908397674,0.0,0.0,0.3924643993377685,55.27007675170898,25.0,6.464768409729004,-9083.7080078125,220.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,306.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.306640625,18000.0,0.0,0.0,0.2092060893774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066055476665497,0.3066102564334869,-4.703106696979376e-06,0.0,0.0002123175800079,0.0,0.0,14.117891311645508,0.0,0.0,0.0,0.3109034597873688,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028791517019271,-2342.091552734375,304.1536560058594,0.7424066066741943,0.1646213382482528,0.1495956778526306,293.28778076171875,297.1499938964844,293.1499938964844,0.0141896000131964,-765.90380859375,304.1301574707031,0.4875330626964569,0.050000000745058,0.0490553937852382,293.2139587402344,297.1499938964844,293.1499938964844,0.2098325937986374,-3220.826904296875,304.1583557128906,0.8956519365310669,0.292519599199295,0.2056483030319214,293.2882080078125,297.1499938964844,293.1499938964844,0.3127047717571258,-5977.42626953125,304.1639404296875,0.9971826672554016,0.4016287326812744,0.38149294257164,293.2002258300781,297.1499938964844,293.1499938964844,0.0132442070171237,-3528.91845703125,303.7652893066406,0.487327367067337,0.050000000745058,0.2324260920286178,291.20556640625,291.1499938964844,271.26202392578125,268.53680419921875,283.8812561035156,293.2772521972656,291.2055358886719,1.0,0.2671677768230438,0.9807953238487244,0.9807953238487244,1.0,1.0,-1.2219996452331543,0.5215556025505066,0.7004440426826477,0.2647479772567749,0.0,0.0,0.3886073529720306,51.28498840332031,25.0,3.6504392623901367,-9014.234375,210.16358947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042785644531,306.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.46875,18000.0,0.0,0.0,0.2078815251588821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022000789642334,0.3022047877311706,-4.688441094913287e-06,0.0,0.0002109733177348,0.0,0.0,13.845422744750977,0.0,0.0,0.0,0.3097869157791137,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102590836584568,-2336.80322265625,304.1535339355469,0.7509453892707825,0.1643948405981063,0.1492710560560226,293.2922058105469,297.1499938964844,293.1499938964844,0.0140006495639681,-760.97119140625,304.09228515625,0.4936088621616363,0.050000000745058,0.0488841943442821,293.2133178710937,297.1499938964844,293.1499938964844,0.209077313542366,-3211.621826171875,304.158203125,0.9067168831825256,0.291832834482193,0.2050786316394806,293.2835693359375,297.1499938964844,293.1499938964844,0.3034547865390777,-5830.171875,304.1784973144531,0.9990000128746032,0.4007759988307953,0.3715789914131164,293.2003173828125,297.1499938964844,293.1499938964844,0.0131682474166154,-3517.844970703125,303.75634765625,0.4936029314994812,0.050000000745058,0.231877714395523,291.20611572265625,291.1499938964844,271.3052062988281,268.5715637207031,283.907958984375,293.27703857421875,291.20733642578125,1.0,0.2615559101104736,0.9807804226875304,0.9807804226875304,1.0,1.0,-1.208414912223816,0.5152232050895691,0.6931917071342468,0.2616097629070282,0.0,0.0,0.3848369419574737,48.16108322143555,25.0,9.489760398864746,-8920.8330078125,199.0982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534423828125,306.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.634765625,18000.0,0.0,0.0,0.2064321786165237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979658544063568,0.2979705333709717,-4.674117008107714e-06,0.0,0.0002095024101436,0.0,0.0,13.585235595703123,0.0,0.0,0.0,0.3087175190448761,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018411070108413,-2322.548828125,304.1535949707031,0.7645602226257324,0.1639531701803207,0.148719385266304,293.29742431640625,297.1499938964844,293.1499938964844,0.01370445266366,-752.724365234375,304.0257263183594,0.5034831166267395,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071016430854797,-3186.9599609375,304.15875244140625,0.9252402782440186,0.2904201447963714,0.2039883136749267,293.2529296875,297.1499938964844,293.1499938964844,0.2819962799549103,-5493.93408203125,304.2041931152344,0.9990000128746032,0.403561919927597,0.3504091799259186,293.20037841796875,297.1499938964844,293.1499938964844,0.0130151454359292,-3492.92138671875,303.73980712890625,0.5034831166267395,0.050000000745058,0.2311136871576309,291.23681640625,291.1499938964844,271.3918762207031,268.6412353515625,283.95904541015625,293.26544189453125,291.2392883300781,1.0,0.2525001466274261,0.9807506799697876,0.9807506799697876,1.0,1.0,-1.1796796321868896,0.5018608570098877,0.6778187155723572,0.2549848854541778,0.0,0.0,0.3712933957576751,43.672489166259766,25.0,32.22075271606445,-8693.6484375,180.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725524902344,306.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.794921875,18000.0,0.0,0.0,0.2029991000890731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285307228565216,0.2853118777275085,-4.640176939574303e-06,0.0,0.0002060182741843,0.0,0.0,12.843792915344238,0.0,0.0,0.0,0.3056858479976654,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018411070108413,-2322.548828125,304.1535949707031,0.7645602226257324,0.1639531701803207,0.148719385266304,293.29742431640625,297.1499938964844,293.1499938964844,0.01370445266366,-752.724365234375,304.0257263183594,0.5034831166267395,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071016430854797,-3186.9599609375,304.15875244140625,0.9252402782440186,0.2904201447963714,0.2039883136749267,293.2529296875,297.1499938964844,293.1499938964844,0.2819962799549103,-5493.93408203125,304.2041931152344,0.9990000128746032,0.403561919927597,0.3504091799259186,293.20037841796875,297.1499938964844,293.1499938964844,0.0130151454359292,-3492.92138671875,303.73980712890625,0.5034831166267395,0.050000000745058,0.2311136871576309,291.23681640625,291.1499938964844,271.3918762207031,268.6412353515625,283.95904541015625,293.26544189453125,291.2392883300781,1.0,0.2525001466274261,0.9807506799697876,0.9807506799697876,1.0,1.0,-1.1796796321868896,0.5018608570098877,0.6778187155723572,0.2549848854541778,0.0,0.0,0.3712933957576751,43.672489166259766,25.0,32.22075271606445,-8693.6484375,180.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725524902344,306.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.794921875,18000.0,0.0,0.0,0.2029991000890731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285307228565216,0.2853118777275085,-4.640176939574303e-06,0.0,0.0002060182741843,0.0,0.0,12.843792915344238,0.0,0.0,0.0,0.3056858479976654,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1013901531696319,-2314.271240234375,304.15313720703125,0.7767443656921387,0.1635434329509735,0.1482263505458831,293.3034362792969,297.1499938964844,293.1499938964844,0.0134601620957255,-746.4772338867188,303.9561767578125,0.5125061273574829,0.050000000745058,0.0485975593328475,293.2117614746094,297.1499938964844,293.1499938964844,0.2056309878826141,-3169.013916015625,304.15826416015625,0.9414778351783752,0.2889675796031952,0.202891007065773,293.2101745605469,297.1499938964844,293.1499938964844,0.2649887800216675,-5227.02197265625,304.2141418457031,0.9990000128746032,0.4096125364303589,0.3332068920135498,293.2004699707031,297.1499938964844,293.1499938964844,0.0129136722534894,-3478.30615234375,303.7222900390625,0.5125061273574829,0.050000000745058,0.2305258959531784,291.2415466308594,291.1499938964844,271.4786376953125,268.7108459472656,284.00408935546875,293.25115966796875,291.2400817871094,1.0,0.2451214641332626,0.9807209372520448,0.9807209372520448,1.0,1.0,-1.156266212463379,0.4910467565059662,0.6652193665504456,0.2494900077581405,0.0,0.0,0.3582726418972015,40.204708099365234,28.0,3.494370937347412,-8424.2958984375,166.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263000488281,306.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.06640625,18000.0,0.0,0.0,0.1986749917268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706725597381592,0.2706771492958069,-4.595507107296726e-06,0.0,0.0002016298531088,0.0,0.0,11.995381355285645,0.0,0.0,0.0,0.3022425770759582,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1013901531696319,-2314.271240234375,304.15313720703125,0.7767443656921387,0.1635434329509735,0.1482263505458831,293.3034362792969,297.1499938964844,293.1499938964844,0.0134601620957255,-746.4772338867188,303.9561767578125,0.5125061273574829,0.050000000745058,0.0485975593328475,293.2117614746094,297.1499938964844,293.1499938964844,0.2056309878826141,-3169.013916015625,304.15826416015625,0.9414778351783752,0.2889675796031952,0.202891007065773,293.2101745605469,297.1499938964844,293.1499938964844,0.2649887800216675,-5227.02197265625,304.2141418457031,0.9990000128746032,0.4096125364303589,0.3332068920135498,293.2004699707031,297.1499938964844,293.1499938964844,0.0129136722534894,-3478.30615234375,303.7222900390625,0.5125061273574829,0.050000000745058,0.2305258959531784,291.2415466308594,291.1499938964844,271.4786376953125,268.7108459472656,284.00408935546875,293.25115966796875,291.2400817871094,1.0,0.2451214641332626,0.9807209372520448,0.9807209372520448,1.0,1.0,-1.156266212463379,0.4910467565059662,0.6652193665504456,0.2494900077581405,0.0,0.0,0.3582726418972015,40.204708099365234,28.0,3.494370937347412,-8424.2958984375,166.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263000488281,306.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.06640625,18000.0,0.0,0.0,0.1986749917268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706725597381592,0.2706771492958069,-4.595507107296726e-06,0.0,0.0002016298531088,0.0,0.0,11.995381355285645,0.0,0.0,0.0,0.3022425770759582,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010480374097824,-2308.085693359375,304.15264892578125,0.7852287292480469,0.1631260812282562,0.1477859020233154,293.31475830078125,297.1499938964844,293.1499938964844,0.0132080875337123,-740.2852172851562,303.8706970214844,0.519107460975647,0.050000000745058,0.0485188588500022,293.2113037109375,297.1499938964844,293.1499938964844,0.2043190151453018,-3153.070556640625,304.15771484375,0.951907217502594,0.2874926924705505,0.2018112242221832,293.1658935546875,297.1499938964844,293.1499938964844,0.2535478472709656,-5048.685546875,304.2115478515625,0.9990000128746032,0.4170681834220886,0.3218021690845489,293.2007751464844,297.1499938964844,293.1499938964844,0.012840642593801,-3468.722900390625,303.70379638671875,0.519107460975647,0.050000000745058,0.2301525771617889,291.237060546875,291.1499938964844,271.5651550292969,268.7801208496094,284.0532531738281,293.255859375,291.2364196777344,1.0,0.2403023242950439,0.9807149767875672,0.9807149767875672,1.0,1.0,-1.140205979347229,0.4837506711483001,0.6564553380012512,0.2454475909471511,0.0,0.0,0.3470814824104309,37.982078552246094,46.0,-3.11981201171875,-8237.74609375,157.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0918273925781,306.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.875,18000.0,0.0,0.0,0.1935786604881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593486905097961,0.2593532502651214,-4.559690751193557e-06,0.0,0.0001964577386388,0.0,0.0,11.352801322937012,0.0,0.0,0.0,0.2995738685131073,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010480374097824,-2308.085693359375,304.15264892578125,0.7852287292480469,0.1631260812282562,0.1477859020233154,293.31475830078125,297.1499938964844,293.1499938964844,0.0132080875337123,-740.2852172851562,303.8706970214844,0.519107460975647,0.050000000745058,0.0485188588500022,293.2113037109375,297.1499938964844,293.1499938964844,0.2043190151453018,-3153.070556640625,304.15771484375,0.951907217502594,0.2874926924705505,0.2018112242221832,293.1658935546875,297.1499938964844,293.1499938964844,0.2535478472709656,-5048.685546875,304.2115478515625,0.9990000128746032,0.4170681834220886,0.3218021690845489,293.2007751464844,297.1499938964844,293.1499938964844,0.012840642593801,-3468.722900390625,303.70379638671875,0.519107460975647,0.050000000745058,0.2301525771617889,291.237060546875,291.1499938964844,271.5651550292969,268.7801208496094,284.0532531738281,293.255859375,291.2364196777344,1.0,0.2403023242950439,0.9807149767875672,0.9807149767875672,1.0,1.0,-1.140205979347229,0.4837506711483001,0.6564553380012512,0.2454475909471511,0.0,0.0,0.3470814824104309,37.982078552246094,46.0,-3.11981201171875,-8237.74609375,157.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0918273925781,306.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.875,18000.0,0.0,0.0,0.1935786604881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593486905097961,0.2593532502651214,-4.559690751193557e-06,0.0,0.0001964577386388,0.0,0.0,11.352801322937012,0.0,0.0,0.0,0.2995738685131073,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009404361248016,-2306.62646484375,304.1519470214844,0.778449296951294,0.1625689566135406,0.1473696082830429,293.3389892578125,297.1499938964844,293.1499938964844,0.0129502732306718,-734.9710083007812,303.7458801269531,0.5147937536239624,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.2035224139690399,-3143.908935546875,304.1564025878906,0.9421433806419371,0.2859598994255066,0.2007938921451568,293.1404724121094,297.1499938964844,293.1499938964844,0.260049819946289,-5162.41943359375,304.179443359375,0.9990000128746032,0.4218984544277191,0.329150915145874,293.2012634277344,297.1499938964844,293.1499938964844,0.0128517532721161,-3474.703369140625,303.683837890625,0.5147937536239624,0.050000000745058,0.2303919941186905,291.2105407714844,291.1499938964844,271.65106201171875,268.8488464355469,284.08306884765625,293.2757263183594,291.2048645019531,1.0,0.2437227666378021,0.9807089567184448,0.9807089567184448,1.0,1.0,-1.1476409435272217,0.4879725277423858,0.6596683859825134,0.2450060397386551,0.0,0.0,0.3401722908020019,39.3085823059082,64.0,-43.85987854003906,-8145.39453125,162.51507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22967529296875,306.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5078125,18000.0,0.0,0.0,0.1881406903266906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505256831645965,0.2505302131175995,-4.530195838015061e-06,0.0,0.0001909388956846,0.0,0.0,10.858662605285645,0.0,0.0,0.0,0.2975431382656097,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009404361248016,-2306.62646484375,304.1519470214844,0.778449296951294,0.1625689566135406,0.1473696082830429,293.3389892578125,297.1499938964844,293.1499938964844,0.0129502732306718,-734.9710083007812,303.7458801269531,0.5147937536239624,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.2035224139690399,-3143.908935546875,304.1564025878906,0.9421433806419371,0.2859598994255066,0.2007938921451568,293.1404724121094,297.1499938964844,293.1499938964844,0.260049819946289,-5162.41943359375,304.179443359375,0.9990000128746032,0.4218984544277191,0.329150915145874,293.2012634277344,297.1499938964844,293.1499938964844,0.0128517532721161,-3474.703369140625,303.683837890625,0.5147937536239624,0.050000000745058,0.2303919941186905,291.2105407714844,291.1499938964844,271.65106201171875,268.8488464355469,284.08306884765625,293.2757263183594,291.2048645019531,1.0,0.2437227666378021,0.9807089567184448,0.9807089567184448,1.0,1.0,-1.1476409435272217,0.4879725277423858,0.6596683859825134,0.2450060397386551,0.0,0.0,0.3401722908020019,39.3085823059082,64.0,-43.85987854003906,-8145.39453125,162.51507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22967529296875,306.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5078125,18000.0,0.0,0.0,0.1881406903266906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505256831645965,0.2505302131175995,-4.530195838015061e-06,0.0,0.0001909388956846,0.0,0.0,10.858662605285645,0.0,0.0,0.0,0.2975431382656097,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010184660553932,-2308.561279296875,304.1514587402344,0.7701933979988098,0.1622617244720459,0.1471669226884842,293.3531188964844,297.1499938964844,293.1499938964844,0.0128515604883432,-733.5708618164062,303.6739196777344,0.509231448173523,0.050000000745058,0.0486402995884418,293.2112731933594,297.1499938964844,293.1499938964844,0.2034079432487487,-3143.060546875,304.15545654296875,0.9303797483444214,0.2851726412773132,0.2003029137849807,293.142822265625,297.1499938964844,293.1499938964844,0.2697632014751434,-5322.8466796875,304.1564025878906,0.9990000128746032,0.4215632677078247,0.3392213881015777,293.2017822265625,297.1499938964844,293.1499938964844,0.0128926541656255,-3484.64501953125,303.6723937988281,0.509231448173523,0.050000000745058,0.2307286411523819,291.1817626953125,291.1499938964844,271.69366455078125,268.88287353515625,284.0885925292969,293.2874450683594,291.17547607421875,1.0,0.2479647994041443,0.980705976486206,0.980705976486206,1.0,1.0,-1.1593810319900513,0.494031697511673,0.6653493046760559,0.2459683716297149,0.0,0.0,0.3409181833267212,41.224159240722656,64.0,-62.68310546875,-8172.00341796875,169.73887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709350585937,306.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.64453125,18000.0,0.0,0.0,0.1855233013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497449219226837,0.2497494369745254,-4.522450581134763e-06,0.0,0.000188282559975,0.0,0.0,10.803744316101074,0.0,0.0,0.0,0.2972800135612488,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011261940002441,-2311.06201171875,304.1510009765625,0.7599303126335144,0.1619558483362198,0.1469836831092834,293.365478515625,297.1499938964844,293.1499938964844,0.0127723133191466,-732.7745971679688,303.6039733886719,0.5023379921913147,0.050000000745058,0.0487389154732227,293.2113952636719,297.1499938964844,293.1499938964844,0.2033361494541168,-3142.73779296875,304.15460205078125,0.9155455827713012,0.2843713462352752,0.199822798371315,293.15631103515625,297.1499938964844,293.1499938964844,0.2829653322696686,-5537.302734375,304.1312255859375,0.9990000128746032,0.4190195798873901,0.3527392148971557,293.20263671875,297.1499938964844,293.1499938964844,0.0129453260451555,-3496.69189453125,303.6598815917969,0.5023379921913147,0.050000000745058,0.2311964184045791,291.15118408203125,291.1499938964844,271.7359924316406,268.91668701171875,284.0871276855469,293.2959899902344,291.144775390625,1.0,0.2536583244800567,0.9806877374649048,0.9806877374649048,1.0,1.0,-1.1754862070083618,0.5022417902946472,0.6732444167137146,0.2475800067186355,0.0,0.0,0.3438994884490967,43.89265441894531,82.0,-74.20462799072266,-8241.9013671875,179.94297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2817077636719,306.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.1831576526165008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25132817029953,0.2513327002525329,-4.521217761066509e-06,0.0,0.0001858817413449,0.0,0.0,10.876667976379396,0.0,0.0,0.0,0.2975330352783203,4.0,0.0,1.0
