time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014018282294273,-2317.17529296875,304.15020751953125,0.7364938259124756,0.1612808406352996,0.14667309820652,293.3863525390625,297.1499938964844,293.1499938964844,0.0126596763730049,-732.62890625,303.46734619140625,0.4863485395908355,0.050000000745058,0.0490171015262603,293.2118530273437,297.1499938964844,293.1499938964844,0.2032574862241745,-3142.8466796875,304.1531982421875,0.8836570978164673,0.2827226221561432,0.1988909244537353,293.2163391113281,297.1499938964844,293.1499938964844,0.3180257380008697,-6094.86376953125,304.0791015625,0.9990000128746032,0.4067777991294861,0.388014554977417,293.2053527832031,297.1499938964844,293.1499938964844,0.013081731274724,-3526.128662109375,303.63140869140625,0.4863485395908355,0.050000000745058,0.2325160205364227,291.0882263183594,291.1499938964844,271.8196105957031,268.9833984375,284.0753173828125,293.31329345703125,291.0823974609375,1.0,0.2686971127986908,0.9806511998176576,0.9806511998176576,1.0,1.0,-1.218071222305298,0.5237046480178833,0.6943665742874146,0.2526145577430725,0.0,0.0,0.3563516139984131,51.41813278198242,85.0,-82.36325073242188,-8484.849609375,209.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1894836425781,306.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.279296875,18000.0,0.0,0.0,0.1796851158142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609782218933105,0.2609827518463135,-4.537249424174661e-06,0.0,0.000182357543963,0.0,0.0,11.379082679748535,0.0,0.0,0.0,0.2995184659957886,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014018282294273,-2317.17529296875,304.15020751953125,0.7364938259124756,0.1612808406352996,0.14667309820652,293.3863525390625,297.1499938964844,293.1499938964844,0.0126596763730049,-732.62890625,303.46734619140625,0.4863485395908355,0.050000000745058,0.0490171015262603,293.2118530273437,297.1499938964844,293.1499938964844,0.2032574862241745,-3142.8466796875,304.1531982421875,0.8836570978164673,0.2827226221561432,0.1988909244537353,293.2163391113281,297.1499938964844,293.1499938964844,0.3180257380008697,-6094.86376953125,304.0791015625,0.9990000128746032,0.4067777991294861,0.388014554977417,293.2053527832031,297.1499938964844,293.1499938964844,0.013081731274724,-3526.128662109375,303.63140869140625,0.4863485395908355,0.050000000745058,0.2325160205364227,291.0882263183594,291.1499938964844,271.8196105957031,268.9833984375,284.0753173828125,293.31329345703125,291.0823974609375,1.0,0.2686971127986908,0.9806511998176576,0.9806511998176576,1.0,1.0,-1.218071222305298,0.5237046480178833,0.6943665742874146,0.2526145577430725,0.0,0.0,0.3563516139984131,51.41813278198242,85.0,-82.36325073242188,-8484.849609375,209.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1894836425781,306.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.279296875,18000.0,0.0,0.0,0.1796851158142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609782218933105,0.2609827518463135,-4.537249424174661e-06,0.0,0.000182357543963,0.0,0.0,11.379082679748535,0.0,0.0,0.0,0.2995184659957886,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100948542356491,-2308.4052734375,304.1509704589844,0.7095082402229309,0.1604264229536056,0.146341472864151,293.4032897949219,297.1499938964844,293.1499938964844,0.0125209931284189,-729.9501342773438,303.3382568359375,0.4642503559589386,0.050000000745058,0.0494309328496456,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3125.0126953125,304.1546325683594,0.8491294980049133,0.2810746431350708,0.1980548650026321,293.2682189941406,297.1499938964844,293.1499938964844,0.3082569241523742,-5929.22216796875,304.1190185546875,0.958030641078949,0.3944687247276306,0.3768024146556854,293.20855712890625,297.1499938964844,293.1499938964844,0.0131765315309166,-3542.2685546875,303.6037292480469,0.4642503559589386,0.050000000745058,0.2344790697097778,291.1029968261719,291.1499938964844,271.90155029296875,269.0487060546875,284.1261291503906,293.3339538574219,291.1099548339844,1.0,0.2799441218376159,0.9806146621704102,0.9806146621704102,1.0,1.0,-1.2062400579452517,0.5182346701622009,0.6880053877830505,0.2498117536306381,0.0,0.0,0.3634986579418182,61.727317810058594,73.0,26.747119903564453,-8553.71875,226.2711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9633178710937,306.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.91796875,18000.0,0.0,0.0,0.1782158315181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722505331039428,0.2722551226615906,-4.572314537654165e-06,0.0,0.0001808664237614,0.0,0.0,12.016549110412598,0.0,0.0,0.0,0.3020615577697754,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100948542356491,-2308.4052734375,304.1509704589844,0.7095082402229309,0.1604264229536056,0.146341472864151,293.4032897949219,297.1499938964844,293.1499938964844,0.0125209931284189,-729.9501342773438,303.3382568359375,0.4642503559589386,0.050000000745058,0.0494309328496456,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3125.0126953125,304.1546325683594,0.8491294980049133,0.2810746431350708,0.1980548650026321,293.2682189941406,297.1499938964844,293.1499938964844,0.3082569241523742,-5929.22216796875,304.1190185546875,0.958030641078949,0.3944687247276306,0.3768024146556854,293.20855712890625,297.1499938964844,293.1499938964844,0.0131765315309166,-3542.2685546875,303.6037292480469,0.4642503559589386,0.050000000745058,0.2344790697097778,291.1029968261719,291.1499938964844,271.90155029296875,269.0487060546875,284.1261291503906,293.3339538574219,291.1099548339844,1.0,0.2799441218376159,0.9806146621704102,0.9806146621704102,1.0,1.0,-1.2062400579452517,0.5182346701622009,0.6880053877830505,0.2498117536306381,0.0,0.0,0.3634986579418182,61.727317810058594,73.0,26.747119903564453,-8553.71875,226.2711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9633178710937,306.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.91796875,18000.0,0.0,0.0,0.1782158315181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722505331039428,0.2722551226615906,-4.572314537654165e-06,0.0,0.0001808664237614,0.0,0.0,12.016549110412598,0.0,0.0,0.0,0.3020615577697754,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.100116491317749,-2292.47216796875,304.1520080566406,0.698661744594574,0.1595091819763183,0.1456633508205413,293.4181823730469,297.1499938964844,293.1499938964844,0.0122674098238348,-722.8486938476562,303.2109680175781,0.4547672271728515,0.050000000745058,0.0495939813554286,293.2129821777344,297.1499938964844,293.1499938964844,0.1999669522047042,-3101.0947265625,304.1561584472656,0.8372229337692261,0.2793545424938202,0.1969802528619766,293.2841796875,297.1499938964844,293.1499938964844,0.3015350997447967,-5818.4013671875,304.1400451660156,0.93792462348938,0.3881993889808655,0.3700328767299652,293.2124328613281,297.1499938964844,293.1499938964844,0.0131371766328811,-3536.650390625,303.5741577148437,0.4547672271728515,0.050000000745058,0.2352524846792221,291.1364440917969,291.1499938964844,271.9814453125,269.11236572265625,284.17291259765625,293.3484802246094,291.1376342773437,1.0,0.2832400500774383,0.980546236038208,0.980546236038208,1.0,1.0,-1.1971588134765625,0.5141014456748962,0.6830573678016663,0.247490108013153,0.0,0.0,0.3623592853546142,65.72148895263672,61.0,27.768648147583008,-8434.8515625,231.2160797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291564941406,306.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1777863949537277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712785601615906,0.2712831497192383,-4.579325832310133e-06,0.0,0.0001804305939003,0.0,0.0,11.98568344116211,0.0,0.0,0.0,0.3020625710487366,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.100116491317749,-2292.47216796875,304.1520080566406,0.698661744594574,0.1595091819763183,0.1456633508205413,293.4181823730469,297.1499938964844,293.1499938964844,0.0122674098238348,-722.8486938476562,303.2109680175781,0.4547672271728515,0.050000000745058,0.0495939813554286,293.2129821777344,297.1499938964844,293.1499938964844,0.1999669522047042,-3101.0947265625,304.1561584472656,0.8372229337692261,0.2793545424938202,0.1969802528619766,293.2841796875,297.1499938964844,293.1499938964844,0.3015350997447967,-5818.4013671875,304.1400451660156,0.93792462348938,0.3881993889808655,0.3700328767299652,293.2124328613281,297.1499938964844,293.1499938964844,0.0131371766328811,-3536.650390625,303.5741577148437,0.4547672271728515,0.050000000745058,0.2352524846792221,291.1364440917969,291.1499938964844,271.9814453125,269.11236572265625,284.17291259765625,293.3484802246094,291.1376342773437,1.0,0.2832400500774383,0.980546236038208,0.980546236038208,1.0,1.0,-1.1971588134765625,0.5141014456748962,0.6830573678016663,0.247490108013153,0.0,0.0,0.3623592853546142,65.72148895263672,61.0,27.768648147583008,-8434.8515625,231.2160797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291564941406,306.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1777863949537277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712785601615906,0.2712831497192383,-4.579325832310133e-06,0.0,0.0001804305939003,0.0,0.0,11.98568344116211,0.0,0.0,0.0,0.3020625710487366,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993509665131568,-2278.040283203125,304.1526184082031,0.6989230513572693,0.1587191969156265,0.1448980718851089,293.4312744140625,297.1499938964844,293.1499938964844,0.0119649497792124,-713.9132080078125,303.0826721191406,0.4562730491161346,0.050000000745058,0.0495667941868305,293.2132873535156,297.1499938964844,293.1499938964844,0.1982243210077285,-3079.234130859375,304.1570129394531,0.8372952342033386,0.2776961028575897,0.1957929134368896,293.2879638671875,297.1499938964844,293.1499938964844,0.2972413599491119,-5748.83203125,304.1503601074219,0.9359755516052246,0.3840170204639435,0.3657221496105194,293.2159118652344,297.1499938964844,293.1499938964844,0.0130338910967111,-3522.055908203125,303.54376220703125,0.4562730491161346,0.050000000745058,0.2351235300302505,291.1506652832031,291.1499938964844,272.0589294433594,269.174072265625,284.21636962890625,293.3599853515625,291.15203857421875,1.0,0.2811740338802337,0.980477809906006,0.980477809906006,1.0,1.0,-1.189453125,0.5105922818183899,0.6788608431816101,0.2455374300479889,0.0,0.0,0.3613526225090027,64.92044067382812,49.0,22.87114715576172,-8339.2646484375,226.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,306.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1778182536363601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707544267177582,0.2707590162754059,-4.57908345197211e-06,0.0,0.0001804629137041,0.0,0.0,11.959136962890623,0.0,0.0,0.0,0.3019569814205169,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993509665131568,-2278.040283203125,304.1526184082031,0.6989230513572693,0.1587191969156265,0.1448980718851089,293.4312744140625,297.1499938964844,293.1499938964844,0.0119649497792124,-713.9132080078125,303.0826721191406,0.4562730491161346,0.050000000745058,0.0495667941868305,293.2132873535156,297.1499938964844,293.1499938964844,0.1982243210077285,-3079.234130859375,304.1570129394531,0.8372952342033386,0.2776961028575897,0.1957929134368896,293.2879638671875,297.1499938964844,293.1499938964844,0.2972413599491119,-5748.83203125,304.1503601074219,0.9359755516052246,0.3840170204639435,0.3657221496105194,293.2159118652344,297.1499938964844,293.1499938964844,0.0130338910967111,-3522.055908203125,303.54376220703125,0.4562730491161346,0.050000000745058,0.2351235300302505,291.1506652832031,291.1499938964844,272.0589294433594,269.174072265625,284.21636962890625,293.3599853515625,291.15203857421875,1.0,0.2811740338802337,0.980477809906006,0.980477809906006,1.0,1.0,-1.189453125,0.5105922818183899,0.6788608431816101,0.2455374300479889,0.0,0.0,0.3613526225090027,64.92044067382812,49.0,22.87114715576172,-8339.2646484375,226.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,306.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1778182536363601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707544267177582,0.2707590162754059,-4.57908345197211e-06,0.0,0.0001804629137041,0.0,0.0,11.959136962890623,0.0,0.0,0.0,0.3019569814205169,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989777445793151,-2271.031494140625,304.1528015136719,0.702028751373291,0.1583700329065323,0.1445106565952301,293.4372253417969,297.1499938964844,293.1499938964844,0.0118002742528915,-708.8200073242188,303.0184631347656,0.4599445760250091,0.050000000745058,0.0495027415454387,293.2132873535156,297.1499938964844,293.1499938964844,0.1973583996295929,-3068.401611328125,304.1573181152344,0.8404776453971863,0.2768953442573547,0.1951815336942672,293.2881164550781,297.1499938964844,293.1499938964844,0.2953956425189972,-5719.33056640625,304.15362548828125,0.9396628141403198,0.382238507270813,0.3639073371887207,293.21734619140625,297.1499938964844,293.1499938964844,0.012963231652975,-3511.734619140625,303.5288391113281,0.4599445760250091,0.050000000745058,0.234819695353508,291.1563720703125,291.1499938964844,272.0966796875,269.2041320800781,284.2375793457031,293.3651123046875,291.15728759765625,1.0,0.2786190509796142,0.9804435968399048,0.9804435968399048,1.0,1.0,-1.1856343746185305,0.5088376402854919,0.6767966747283936,0.2446172833442688,0.0,0.0,0.3603450059890747,63.24416732788086,49.0,18.582597732543945,-8286.6904296875,222.14483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,306.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1779457479715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698469460010528,0.2698515355587005,-4.57733904113411e-06,0.0,0.0001805923238862,0.0,0.0,11.909978866577148,0.0,0.0,0.0,0.301763504743576,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098617672920227,-2264.2919921875,304.1529541015625,0.7068424224853516,0.1580462157726287,0.1441234648227691,293.4428405761719,297.1499938964844,293.1499938964844,0.0116306282579898,-703.4517822265625,302.9540710449219,0.4653196036815643,0.050000000745058,0.0494131110608577,293.21319580078125,297.1499938964844,293.1499938964844,0.1965111643075943,-3057.82666015625,304.15753173828125,0.8455281257629395,0.2761124670505523,0.1945640444755554,293.2877197265625,297.1499938964844,293.1499938964844,0.2936609983444214,-5691.81884765625,304.1561279296875,0.9458674788475036,0.3805685937404632,0.3621969223022461,293.2185974121094,297.1499938964844,293.1499938964844,0.0128843802958726,-3500.115478515625,303.5140991210937,0.4653196036815643,0.050000000745058,0.2343945205211639,291.160400390625,291.1499938964844,272.1336975097656,269.2336120605469,284.258544921875,293.3699645996094,291.1611328125,1.0,0.275250494480133,0.9804280400276184,0.9804280400276184,1.0,1.0,-1.1817574501037598,0.507045567035675,0.6747118830680847,0.2437176406383514,0.0,0.0,0.3592426478862762,60.92045593261719,37.0,14.843148231506348,-8235.3798828125,216.13052368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3839111328125,306.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1781040579080581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687943875789642,0.2687989771366119,-4.574779723043321e-06,0.0,0.0001807529770303,0.0,0.0,11.851751327514648,0.0,0.0,0.0,0.3015296757221222,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979093238711357,-2251.04541015625,304.15313720703125,0.7206489443778992,0.1574603468179702,0.1433538347482681,293.4530334472656,297.1499938964844,293.1499938964844,0.0112816169857978,-691.9834594726562,302.8251342773437,0.4782381355762481,0.050000000745058,0.0491754189133644,293.2127685546875,297.1499938964844,293.1499938964844,0.1948221772909164,-3036.748779296875,304.1578369140625,0.8614045977592468,0.2745933830738067,0.1933203190565109,293.2859802246094,297.1499938964844,293.1499938964844,0.2903231680393219,-5639.29052734375,304.1596069335937,0.9645792841911316,0.37743079662323,0.3589483201503753,293.2205505371094,297.1499938964844,293.1499938964844,0.0127065675333142,-3473.311767578125,303.4854431152344,0.4782381355762481,0.050000000745058,0.2332670092582702,291.1673889160156,291.1499938964844,272.205322265625,269.2906494140625,284.2997436523437,293.3790283203125,291.1680603027344,1.0,0.2665055692195892,0.9803970456123352,0.9803970456123352,1.0,1.0,-1.1738029718399048,0.5033395290374756,0.6704634428024292,0.2419611066579818,0.0,0.0,0.3564537763595581,54.79342269897461,25.0,10.94136905670166,-8135.59814453125,201.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71484375,18000.0,0.0,0.0,0.1784210056066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662102580070495,0.2662148177623749,-4.56816178484587e-06,0.0,0.0001810746325645,0.0,0.0,11.708473205566406,0.0,0.0,0.0,0.3009462654590606,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979093238711357,-2251.04541015625,304.15313720703125,0.7206489443778992,0.1574603468179702,0.1433538347482681,293.4530334472656,297.1499938964844,293.1499938964844,0.0112816169857978,-691.9834594726562,302.8251342773437,0.4782381355762481,0.050000000745058,0.0491754189133644,293.2127685546875,297.1499938964844,293.1499938964844,0.1948221772909164,-3036.748779296875,304.1578369140625,0.8614045977592468,0.2745933830738067,0.1933203190565109,293.2859802246094,297.1499938964844,293.1499938964844,0.2903231680393219,-5639.29052734375,304.1596069335937,0.9645792841911316,0.37743079662323,0.3589483201503753,293.2205505371094,297.1499938964844,293.1499938964844,0.0127065675333142,-3473.311767578125,303.4854431152344,0.4782381355762481,0.050000000745058,0.2332670092582702,291.1673889160156,291.1499938964844,272.205322265625,269.2906494140625,284.2997436523437,293.3790283203125,291.1680603027344,1.0,0.2665055692195892,0.9803970456123352,0.9803970456123352,1.0,1.0,-1.1738029718399048,0.5033395290374756,0.6704634428024292,0.2419611066579818,0.0,0.0,0.3564537763595581,54.79342269897461,25.0,10.94136905670166,-8135.59814453125,201.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71484375,18000.0,0.0,0.0,0.1784210056066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662102580070495,0.2662148177623749,-4.56816178484587e-06,0.0,0.0001810746325645,0.0,0.0,11.708473205566406,0.0,0.0,0.0,0.3009462654590606,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972160547971725,-2238.08740234375,304.1532592773437,0.7401614785194397,0.1569382399320602,0.1425941884517669,293.4621276855469,297.1499938964844,293.1499938964844,0.0109285470098257,-679.8468017578125,302.6957702636719,0.4936122596263885,0.050000000745058,0.0488828234374523,293.212158203125,297.1499938964844,293.1499938964844,0.1931444108486175,-3015.8037109375,304.15802001953125,0.8864725232124329,0.2731256484985351,0.1920740157365799,293.2835998535156,297.1499938964844,293.1499938964844,0.2870827913284302,-5588.640625,304.1617736816406,0.9892109632492064,0.3744668960571289,0.3558317124843597,293.22186279296875,297.1499938964844,293.1499938964844,0.0125119732692837,-3443.252197265625,303.4578857421875,0.4936122596263885,0.050000000745058,0.2318790704011917,291.173583984375,291.1499938964844,272.2735290527344,269.3450012207031,284.33984375,293.38739013671875,291.1741638183594,1.0,0.2555971145629883,0.9803659915924072,0.9803659915924072,1.0,1.0,-1.1656371355056765,0.4995054900646209,0.6661316752433777,0.2402509748935699,0.0,0.0,0.3528866469860077,47.27631759643555,25.0,8.965449333190918,-8037.0732421875,183.61900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,305.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1786013692617416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628534436225891,0.2628580033779144,-4.559422905003885e-06,0.0,0.0001812576811062,0.0,0.0,11.52305507659912,0.0,0.0,0.0,0.3001913130283355,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972160547971725,-2238.08740234375,304.1532592773437,0.7401614785194397,0.1569382399320602,0.1425941884517669,293.4621276855469,297.1499938964844,293.1499938964844,0.0109285470098257,-679.8468017578125,302.6957702636719,0.4936122596263885,0.050000000745058,0.0488828234374523,293.212158203125,297.1499938964844,293.1499938964844,0.1931444108486175,-3015.8037109375,304.15802001953125,0.8864725232124329,0.2731256484985351,0.1920740157365799,293.2835998535156,297.1499938964844,293.1499938964844,0.2870827913284302,-5588.640625,304.1617736816406,0.9892109632492064,0.3744668960571289,0.3558317124843597,293.22186279296875,297.1499938964844,293.1499938964844,0.0125119732692837,-3443.252197265625,303.4578857421875,0.4936122596263885,0.050000000745058,0.2318790704011917,291.173583984375,291.1499938964844,272.2735290527344,269.3450012207031,284.33984375,293.38739013671875,291.1741638183594,1.0,0.2555971145629883,0.9803659915924072,0.9803659915924072,1.0,1.0,-1.1656371355056765,0.4995054900646209,0.6661316752433777,0.2402509748935699,0.0,0.0,0.3528866469860077,47.27631759643555,25.0,8.965449333190918,-8037.0732421875,183.61900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,305.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1786013692617416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628534436225891,0.2628580033779144,-4.559422905003885e-06,0.0,0.0001812576811062,0.0,0.0,11.52305507659912,0.0,0.0,0.0,0.3001913130283355,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966207534074783,-2226.9375,304.1531677246094,0.7558313608169556,0.1564501821994781,0.1419691294431686,293.4704284667969,297.1499938964844,293.1499938964844,0.0106214378029108,-669.072509765625,302.5655822753906,0.5055035948753357,0.050000000745058,0.0486921891570091,293.21148681640625,297.1499938964844,293.1499938964844,0.1915625184774398,-2996.03125,304.1579895019531,0.9063003063201904,0.2716876566410064,0.1909284740686416,293.278076171875,297.1499938964844,293.1499938964844,0.2778605818748474,-5441.9892578125,304.1742248535156,0.9990000128746032,0.3721756041049957,0.3463837504386902,293.22265625,297.1499938964844,293.1499938964844,0.0123635837808251,-3420.264892578125,303.4311828613281,0.5055035948753357,0.050000000745058,0.2309747785329818,291.1807556152344,291.1499938964844,272.337890625,269.3963317871094,284.3855285644531,293.3962097167969,291.18280029296875,1.0,0.2473338842391967,0.9803372621536256,0.9803372621536256,1.0,1.0,-1.1507922410964966,0.4923835694789886,0.6584087014198303,0.2375898957252502,0.0,0.0,0.3483929634094238,42.26502990722656,25.0,16.36264991760254,-7920.9755859375,169.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,305.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.1785061061382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588072121143341,0.2588117718696594,-4.548847300611669e-06,0.0,0.0001811610127333,0.0,0.0,11.301021575927734,0.0,0.0,0.0,0.2992835640907287,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966207534074783,-2226.9375,304.1531677246094,0.7558313608169556,0.1564501821994781,0.1419691294431686,293.4704284667969,297.1499938964844,293.1499938964844,0.0106214378029108,-669.072509765625,302.5655822753906,0.5055035948753357,0.050000000745058,0.0486921891570091,293.21148681640625,297.1499938964844,293.1499938964844,0.1915625184774398,-2996.03125,304.1579895019531,0.9063003063201904,0.2716876566410064,0.1909284740686416,293.278076171875,297.1499938964844,293.1499938964844,0.2778605818748474,-5441.9892578125,304.1742248535156,0.9990000128746032,0.3721756041049957,0.3463837504386902,293.22265625,297.1499938964844,293.1499938964844,0.0123635837808251,-3420.264892578125,303.4311828613281,0.5055035948753357,0.050000000745058,0.2309747785329818,291.1807556152344,291.1499938964844,272.337890625,269.3963317871094,284.3855285644531,293.3962097167969,291.18280029296875,1.0,0.2473338842391967,0.9803372621536256,0.9803372621536256,1.0,1.0,-1.1507922410964966,0.4923835694789886,0.6584087014198303,0.2375898957252502,0.0,0.0,0.3483929634094238,42.26502990722656,25.0,16.36264991760254,-7920.9755859375,169.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,305.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.1785061061382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588072121143341,0.2588117718696594,-4.548847300611669e-06,0.0,0.0001811610127333,0.0,0.0,11.301021575927734,0.0,0.0,0.0,0.2992835640907287,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959299504756927,-2213.662841796875,304.1532592773437,0.7667652368545532,0.1559920907020568,0.1414411067962646,293.4783935546875,297.1499938964844,293.1499938964844,0.0103302942588925,-658.178955078125,302.4364624023437,0.5140873789787292,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.189687892794609,-2972.202392578125,304.158447265625,0.9205411076545716,0.270220398902893,0.1898315101861953,293.2545471191406,297.1499938964844,293.1499938964844,0.2619130313396454,-5186.6484375,304.1923828125,0.9990000128746032,0.3736724257469177,0.3303925096988678,293.2231140136719,297.1499938964844,293.1499938964844,0.0122277066111564,-3397.2529296875,303.4064636230469,0.5140873789787292,0.050000000745058,0.2304337471723556,291.2098693847656,291.1499938964844,272.3980712890625,269.4444274902344,284.4428100585937,293.4125671386719,291.2122497558594,1.0,0.2404830455780029,0.9803085923194884,0.9803085923194884,1.0,1.0,-1.1289310455322266,0.4818636178970337,0.6470673680305481,0.233814388513565,0.0,0.0,0.3384833633899688,39.11195373535156,25.0,31.46026992797852,-7738.2041015625,156.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.78125,18000.0,0.0,0.0,0.1778478175401687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508070766925812,0.2508116066455841,-4.531928425421938e-06,0.0,0.0001804929343052,0.0,0.0,10.876083374023438,0.0,0.0,0.0,0.2975721657276153,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959299504756927,-2213.662841796875,304.1532592773437,0.7667652368545532,0.1559920907020568,0.1414411067962646,293.4783935546875,297.1499938964844,293.1499938964844,0.0103302942588925,-658.178955078125,302.4364624023437,0.5140873789787292,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.189687892794609,-2972.202392578125,304.158447265625,0.9205411076545716,0.270220398902893,0.1898315101861953,293.2545471191406,297.1499938964844,293.1499938964844,0.2619130313396454,-5186.6484375,304.1923828125,0.9990000128746032,0.3736724257469177,0.3303925096988678,293.2231140136719,297.1499938964844,293.1499938964844,0.0122277066111564,-3397.2529296875,303.4064636230469,0.5140873789787292,0.050000000745058,0.2304337471723556,291.2098693847656,291.1499938964844,272.3980712890625,269.4444274902344,284.4428100585937,293.4125671386719,291.2122497558594,1.0,0.2404830455780029,0.9803085923194884,0.9803085923194884,1.0,1.0,-1.1289310455322266,0.4818636178970337,0.6470673680305481,0.233814388513565,0.0,0.0,0.3384833633899688,39.11195373535156,25.0,31.46026992797852,-7738.2041015625,156.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.78125,18000.0,0.0,0.0,0.1778478175401687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508070766925812,0.2508116066455841,-4.531928425421938e-06,0.0,0.0001804929343052,0.0,0.0,10.876083374023438,0.0,0.0,0.0,0.2975721657276153,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956617221236229,-2208.573974609375,304.15313720703125,0.7717955112457275,0.1557860970497131,0.141203761100769,293.4823608398437,297.1499938964844,293.1499938964844,0.0101954052224755,-653.1699829101562,302.3703918457031,0.5181077718734741,0.050000000745058,0.0485304556787014,293.2093505859375,297.1499938964844,293.1499938964844,0.1889360696077346,-2962.752197265625,304.15826416015625,0.9272269010543824,0.2697768807411194,0.1893471330404281,293.2387084960937,297.1499938964844,293.1499938964844,0.2550250291824341,-5076.755859375,304.1971740722656,0.9990000128746032,0.3754560947418213,0.3234733641147613,293.2232360839844,297.1499938964844,293.1499938964844,0.0121716829016804,-3388.218017578125,303.39404296875,0.5181077718734741,0.050000000745058,0.2302075773477554,291.21844482421875,291.1499938964844,272.4264831542969,269.4671630859375,284.4681396484375,293.4189147949219,291.2196044921875,1.0,0.2375278174877166,0.9802942276000975,0.9802942276000975,1.0,1.0,-1.119430422782898,0.4772998094558716,0.6421306133270264,0.2321717441082,0.0,0.0,0.3330362141132355,37.79072570800781,25.0,24.77181625366211,-7639.69287109375,151.5662384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,305.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.150390625,18000.0,0.0,0.0,0.1771959960460662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456670850515365,0.2456716150045395,-4.519273261394119e-06,0.0,0.0001798314187908,0.0,0.0,10.602238655090332,0.0,0.0,0.0,0.2964756190776825,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954453721642494,-2204.521728515625,304.1529541015625,0.7766320705413818,0.155593067407608,0.1409837007522583,293.4862670898437,297.1499938964844,293.1499938964844,0.0100665548816323,-648.420654296875,302.3031311035156,0.5220117568969727,0.050000000745058,0.0484871678054332,293.2047424316406,297.1499938964844,293.1499938964844,0.1886913031339645,-2959.8525390625,304.1571960449219,0.9342485070228576,0.2699262201786041,0.1892277896404266,293.2214660644531,297.1499938964844,293.1499938964844,0.2487019747495651,-4975.892578125,304.2000732421875,0.9990000128746032,0.3777210116386413,0.3170606791973114,293.223388671875,297.1499938964844,293.1499938964844,0.0121221346780657,-3380.632568359375,303.38116455078125,0.5220117568969727,0.050000000745058,0.2300022393465042,291.2222900390625,291.1499938964844,272.4537048339844,269.489013671875,284.4903564453125,293.4222717285156,291.2226867675781,1.0,0.2348501086235046,0.980288863182068,0.980288863182068,1.0,1.0,-1.1110267639160156,0.4732685089111328,0.637758195400238,0.2307144552469253,0.0,0.0,0.327813446521759,36.594329833984375,28.0,16.38245391845703,-7550.08349609375,146.98538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,305.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9921875,18000.0,0.0,0.0,0.176313117146492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407208383083343,0.2407253384590149,-4.506150617089588e-06,0.0,0.0001789353991625,0.0,0.0,10.339103698730469,0.0,0.0,0.0,0.2954084277153015,4.0,0.0,1.0
734220,293.1744079589844,297.1499938964844,293.1499938964844,0.0950243845582008,-2196.763916015625,304.1527099609375,0.782913327217102,0.1548562049865722,0.1404528021812439,293.4941101074219,297.1499938964844,293.1499938964844,0.0098281698301434,-639.7296142578125,302.1651306152344,0.5275088548660278,0.050000000745058,0.0484306439757347,293.1942443847656,297.1499938964844,293.1499938964844,0.1891724169254303,-2966.486083984375,304.15399169921875,0.9449037909507751,0.2706743478775024,0.1896486431360244,293.1876525878906,297.1499938964844,293.1499938964844,0.2401860356330871,-4841.47119140625,304.1972961425781,0.9990000128746032,0.382769227027893,0.3084863126277923,293.2237548828125,297.1499938964844,293.1499938964844,0.0120464293286204,-3370.2216796875,303.3546142578125,0.5275088548660278,0.050000000745058,0.2297341227531433,291.219970703125,291.1499938964844,272.5044860839844,269.5298156738281,284.5152587890625,293.4092712402344,291.21832275390625,1.0,0.2314609587192535,0.9802781343460084,0.9802781343460084,1.0,1.0,-1.100210428237915,0.4681068956851959,0.6321035623550415,0.2287802249193191,0.0,0.0,0.31843963265419,35.03342819213867,31.0,-4.979160785675049,-7408.9091796875,141.13995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40234375,18000.0,0.0,0.0,0.1739388704299926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317758947610855,0.2317803800106048,-4.481629275687737e-06,0.0,0.0001765258348314,0.0,0.0,9.867815017700195,0.0,0.0,0.0,0.2934848070144653,4.0,0.0,1.0
734280,293.1744079589844,297.1499938964844,293.1499938964844,0.0950243845582008,-2196.763916015625,304.1527099609375,0.782913327217102,0.1548562049865722,0.1404528021812439,293.4941101074219,297.1499938964844,293.1499938964844,0.0098281698301434,-639.7296142578125,302.1651306152344,0.5275088548660278,0.050000000745058,0.0484306439757347,293.1942443847656,297.1499938964844,293.1499938964844,0.1891724169254303,-2966.486083984375,304.15399169921875,0.9449037909507751,0.2706743478775024,0.1896486431360244,293.1876525878906,297.1499938964844,293.1499938964844,0.2401860356330871,-4841.47119140625,304.1972961425781,0.9990000128746032,0.382769227027893,0.3084863126277923,293.2237548828125,297.1499938964844,293.1499938964844,0.0120464293286204,-3370.2216796875,303.3546142578125,0.5275088548660278,0.050000000745058,0.2297341227531433,291.219970703125,291.1499938964844,272.5044860839844,269.5298156738281,284.5152587890625,293.4092712402344,291.21832275390625,1.0,0.2314609587192535,0.9802781343460084,0.9802781343460084,1.0,1.0,-1.100210428237915,0.4681068956851959,0.6321035623550415,0.2287802249193191,0.0,0.0,0.31843963265419,35.03342819213867,31.0,-4.979160785675049,-7408.9091796875,141.13995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40234375,18000.0,0.0,0.0,0.1739388704299926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317758947610855,0.2317803800106048,-4.481629275687737e-06,0.0,0.0001765258348314,0.0,0.0,9.867815017700195,0.0,0.0,0.0,0.2934848070144653,4.0,0.0,1.0
734340,293.1796264648437,297.1499938964844,293.1499938964844,0.093969389796257,-2177.27783203125,304.153564453125,0.7833853960037231,0.1531781256198883,0.1390105783939361,293.5018920898437,297.1499938964844,293.1499938964844,0.0096119102090597,-632.0120239257812,302.02203369140625,0.529984712600708,0.050000000745058,0.0484067052602767,293.1872253417969,297.1499938964844,293.1499938964844,0.189785897731781,-2974.7802734375,304.1517028808594,0.9497457146644592,0.2709873020648956,0.1899567693471908,293.162353515625,297.1499938964844,293.1499938964844,0.2365142107009887,-4786.0810546875,304.18756103515625,0.9990000128746032,0.3869721889495849,0.3047806322574615,293.2240295410156,297.1499938964844,293.1499938964844,0.0119991339743137,-3365.774169921875,303.3272705078125,0.529984712600708,0.050000000745058,0.2296205759048462,291.2027587890625,291.1499938964844,272.54998779296875,269.5666198730469,284.5290222167969,293.3886413574219,291.2010498046875,1.0,0.2298594713211059,0.9802674651145936,0.9802674651145936,1.0,1.0,-1.094234824180603,0.465262234210968,0.628972589969635,0.2276997417211532,0.0,0.0,0.3125661611557007,34.355735778808594,34.0,-18.28392219543457,-7327.2314453125,138.2977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131286621094,305.8654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.81640625,18000.0,0.0,0.0,0.1709889024496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258300185203552,0.2258344739675521,-4.463238383323187e-06,0.0,0.0001735319965519,0.0,0.0,9.554705619812012,0.0,0.0,0.0,0.2921830117702484,4.0,0.0,1.0
734400,293.1796264648437,297.1499938964844,293.1499938964844,0.093969389796257,-2177.27783203125,304.153564453125,0.7833853960037231,0.1531781256198883,0.1390105783939361,293.5018920898437,297.1499938964844,293.1499938964844,0.0096119102090597,-632.0120239257812,302.02203369140625,0.529984712600708,0.050000000745058,0.0484067052602767,293.1872253417969,297.1499938964844,293.1499938964844,0.189785897731781,-2974.7802734375,304.1517028808594,0.9497457146644592,0.2709873020648956,0.1899567693471908,293.162353515625,297.1499938964844,293.1499938964844,0.2365142107009887,-4786.0810546875,304.18756103515625,0.9990000128746032,0.3869721889495849,0.3047806322574615,293.2240295410156,297.1499938964844,293.1499938964844,0.0119991339743137,-3365.774169921875,303.3272705078125,0.529984712600708,0.050000000745058,0.2296205759048462,291.2027587890625,291.1499938964844,272.54998779296875,269.5666198730469,284.5290222167969,293.3886413574219,291.2010498046875,1.0,0.2298594713211059,0.9802674651145936,0.9802674651145936,1.0,1.0,-1.094234824180603,0.465262234210968,0.628972589969635,0.2276997417211532,0.0,0.0,0.3125661611557007,34.355735778808594,34.0,-18.28392219543457,-7327.2314453125,138.2977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131286621094,305.8654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.81640625,18000.0,0.0,0.0,0.1709889024496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258300185203552,0.2258344739675521,-4.463238383323187e-06,0.0,0.0001735319965519,0.0,0.0,9.554705619812012,0.0,0.0,0.0,0.2921830117702484,4.0,0.0,1.0
734460,293.1759948730469,297.1499938964844,293.1499938964844,0.0937976390123367,-2174.447998046875,304.1526184082031,0.7831549048423767,0.1531695425510406,0.1386683732271194,293.5033264160156,297.1499938964844,293.1499938964844,0.0094335293397307,-625.5411376953125,301.8937683105469,0.5303155779838562,0.050000000745058,0.048403576016426,293.1800231933594,297.1499938964844,293.1499938964844,0.190487265586853,-2984.048583984375,304.1499938964844,0.9510043263435364,0.2715197503566742,0.1903361976146698,293.1445617675781,297.1499938964844,293.1499938964844,0.23590187728405,-4780.10009765625,304.176025390625,0.9990000128746032,0.3902937471866607,0.3042922019958496,293.2182312011719,297.1499938964844,293.1499938964844,0.0119991330429911,-3367.7333984375,303.3166198730469,0.5303155779838562,0.050000000745058,0.2296057194471359,291.1867980957031,291.1499938964844,272.5926513671875,269.6015319824219,284.543212890625,293.3808288574219,291.1847839355469,1.0,0.2297516912221908,0.9802515506744384,0.9802515506744384,1.0,1.0,-1.0936696529388428,0.4650152623653412,0.628654420375824,0.2275373786687851,0.0,0.0,0.3086793720722198,34.26822280883789,52.0,-22.76033973693848,-7283.650390625,137.98704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,305.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.167816549539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219514846801757,0.2219559401273727,-4.45139994553756e-06,0.0,0.0001703124726191,0.0,0.0,9.352788925170898,0.0,0.0,0.0,0.2913414537906647,4.0,0.0,1.0
734520,293.1759948730469,297.1499938964844,293.1499938964844,0.0937976390123367,-2174.447998046875,304.1526184082031,0.7831549048423767,0.1531695425510406,0.1386683732271194,293.5033264160156,297.1499938964844,293.1499938964844,0.0094335293397307,-625.5411376953125,301.8937683105469,0.5303155779838562,0.050000000745058,0.048403576016426,293.1800231933594,297.1499938964844,293.1499938964844,0.190487265586853,-2984.048583984375,304.1499938964844,0.9510043263435364,0.2715197503566742,0.1903361976146698,293.1445617675781,297.1499938964844,293.1499938964844,0.23590187728405,-4780.10009765625,304.176025390625,0.9990000128746032,0.3902937471866607,0.3042922019958496,293.2182312011719,297.1499938964844,293.1499938964844,0.0119991330429911,-3367.7333984375,303.3166198730469,0.5303155779838562,0.050000000745058,0.2296057194471359,291.1867980957031,291.1499938964844,272.5926513671875,269.6015319824219,284.543212890625,293.3808288574219,291.1847839355469,1.0,0.2297516912221908,0.9802515506744384,0.9802515506744384,1.0,1.0,-1.0936696529388428,0.4650152623653412,0.628654420375824,0.2275373786687851,0.0,0.0,0.3086793720722198,34.26822280883789,52.0,-22.76033973693848,-7283.650390625,137.98704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,305.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.167816549539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219514846801757,0.2219559401273727,-4.45139994553756e-06,0.0,0.0001703124726191,0.0,0.0,9.352788925170898,0.0,0.0,0.0,0.2913414537906647,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939105376601219,-2177.1201171875,304.15155029296875,0.7689343690872192,0.1528133004903793,0.1385257840156555,293.5065612792969,297.1499938964844,293.1499938964844,0.0092840977013111,-620.61572265625,301.7572326660156,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839599609375,297.1499938964844,293.1499938964844,0.1903394609689712,-2982.512451171875,304.1502990722656,0.9310015439987184,0.2699956595897674,0.18978813290596,293.14892578125,297.1499938964844,293.1499938964844,0.2513321042060852,-5038.296875,304.1409912109375,0.9990000128746032,0.3896209895610809,0.3208629488945007,293.2149353027344,297.1499938964844,293.1499938964844,0.0120410183444619,-3378.861083984375,303.3001708984375,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1579284667969,291.1499938964844,272.6350402832031,269.6368713378906,284.553466796875,293.4034729003906,291.1529541015625,1.0,0.2370881885290146,0.9802356362342834,0.9802356362342834,1.0,1.0,-1.1134719848632812,0.4746496379375458,0.6388223767280579,0.2305695414543151,0.0,0.0,0.3091887235641479,37.25778579711914,70.0,-45.56831741333008,-7323.529296875,148.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1647825688123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209222167730331,0.2209266573190689,-4.445169452083064e-06,0.0,0.0001672333601163,0.0,0.0,9.29328155517578,0.0,0.0,0.0,0.2910777330398559,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939105376601219,-2177.1201171875,304.15155029296875,0.7689343690872192,0.1528133004903793,0.1385257840156555,293.5065612792969,297.1499938964844,293.1499938964844,0.0092840977013111,-620.61572265625,301.7572326660156,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839599609375,297.1499938964844,293.1499938964844,0.1903394609689712,-2982.512451171875,304.1502990722656,0.9310015439987184,0.2699956595897674,0.18978813290596,293.14892578125,297.1499938964844,293.1499938964844,0.2513321042060852,-5038.296875,304.1409912109375,0.9990000128746032,0.3896209895610809,0.3208629488945007,293.2149353027344,297.1499938964844,293.1499938964844,0.0120410183444619,-3378.861083984375,303.3001708984375,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1579284667969,291.1499938964844,272.6350402832031,269.6368713378906,284.553466796875,293.4034729003906,291.1529541015625,1.0,0.2370881885290146,0.9802356362342834,0.9802356362342834,1.0,1.0,-1.1134719848632812,0.4746496379375458,0.6388223767280579,0.2305695414543151,0.0,0.0,0.3091887235641479,37.25778579711914,70.0,-45.56831741333008,-7323.529296875,148.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1647825688123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209222167730331,0.2209266573190689,-4.445169452083064e-06,0.0,0.0001672333601163,0.0,0.0,9.29328155517578,0.0,0.0,0.0,0.2910777330398559,4.0,0.0,1.0
734700,293.1726989746094,297.1499938964844,293.1499938964844,0.0940751507878303,-2180.607666015625,304.1509704589844,0.7579398155212402,0.1528571099042892,0.1385002136230468,293.50885009765625,297.1499938964844,293.1499938964844,0.0092240050435066,-618.9752197265625,301.68475341796875,0.5114902853965759,0.050000000745058,0.0486108660697937,293.19097900390625,297.1499938964844,293.1499938964844,0.1896147429943084,-2973.523193359375,304.1515808105469,0.913801610469818,0.2681880891323089,0.1888503134250641,293.1651916503906,297.1499938964844,293.1499938964844,0.264941930770874,-5261.30615234375,304.11785888671875,0.9990000128746032,0.3864494562149048,0.3350479006767273,293.2142333984375,297.1499938964844,293.1499938964844,0.0120837297290563,-3389.099609375,303.2890930175781,0.5114902853965759,0.050000000745058,0.2305890172719955,291.1341857910156,291.1499938964844,272.6561279296875,269.6546936035156,284.5615234375,293.43218994140625,291.1291809082031,1.0,0.243016242980957,0.9802276492118835,0.9802276492118835,1.0,1.0,-1.1300145387649536,0.4826765954494476,0.6473378539085388,0.2331977933645248,0.0,0.0,0.3126155436038971,39.93344497680664,70.0,-54.9931869506836,-7392.2529296875,158.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831726074219,305.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1635054945945739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228613346815109,0.2228657901287078,-4.446330422069877e-06,0.0,0.0001659372937865,0.0,0.0,9.384164810180664,0.0,0.0,0.0,0.2914164364337921,4.0,0.0,1.0
