time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1693115234375,297.1499938964844,293.1499938964844,0.0945602655410766,-2190.11376953125,304.14990234375,0.7464757561683655,0.1532353460788726,0.1388659328222274,293.5115661621094,297.1499938964844,293.1499938964844,0.0091683305799961,-617.529296875,301.6106262207031,0.5026001334190369,0.050000000745058,0.0487351641058921,293.1993408203125,297.1499938964844,293.1499938964844,0.1883900016546249,-2958.159912109375,304.15350341796875,0.8954724073410034,0.2660253643989563,0.1875092834234237,293.1926574707031,297.1499938964844,293.1499938964844,0.2815979421138763,-5530.28857421875,304.0934143066406,0.9990000128746032,0.3808730542659759,0.3522046208381653,293.21417236328125,297.1499938964844,293.1499938964844,0.0121334996074438,-3400.646484375,303.2764892578125,0.5026001334190369,0.050000000745058,0.2311786264181137,291.1108703613281,291.1499938964844,272.6771850585937,269.6725769042969,284.55572509765625,293.44384765625,291.105712890625,1.0,0.2502247393131256,0.9802038073539734,0.9802038073539734,1.0,1.0,-1.1502904891967771,0.4925047755241394,0.6577857136726379,0.2364930808544159,0.0,0.0,0.317557543516159,43.32112503051758,73.0,-61.651649475097656,-7493.181640625,171.14376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7574768066406,305.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.18359375,18000.0,0.0,0.0,0.1625174731016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263368070125579,0.2263412624597549,-4.451458153198473e-06,0.0,0.0001649345649639,0.0,0.0,9.553862571716309,0.0,0.0,0.0,0.2920725047588348,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949941873550415,-2198.455078125,304.1493225097656,0.7220986485481262,0.1530194282531738,0.1392443776130676,293.5177001953125,297.1499938964844,293.1499938964844,0.0090550053864717,-613.885986328125,301.4637451171875,0.4843734502792358,0.050000000745058,0.0490556955337524,293.2074279785156,297.1499938964844,293.1499938964844,0.1860890239477157,-2929.072265625,304.1561889648437,0.8596392273902893,0.2631176114082336,0.1854220330715179,293.24981689453125,297.1499938964844,293.1499938964844,0.2827900350093841,-5540.8935546875,304.1127624511719,0.9696001410484314,0.3681243360042572,0.351883053779602,293.21514892578125,297.1499938964844,293.1499938964844,0.0122246975079178,-3419.786865234375,303.2500915527344,0.4843734502792358,0.050000000745058,0.2326990962028503,291.0914306640625,291.1499938964844,272.7190856933594,269.70867919921875,284.5643920898437,293.4300231933594,291.0970764160156,1.0,0.2608220875263214,0.9801560640335084,0.9801560640335084,1.0,1.0,-1.1501487493515017,0.4923610389232635,0.6577877402305603,0.2366720288991928,0.0,0.0,0.3279527127742767,51.44156265258789,76.0,2.0796709060668945,-7626.68701171875,186.9785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,305.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.75,18000.0,0.0,0.0,0.1616319417953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364865392446518,0.2364910095930099,-4.47315596829867e-06,0.0,0.0001640358677832,0.0,0.0,10.069153785705566,0.0,0.0,0.0,0.2940958142280578,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949941873550415,-2198.455078125,304.1493225097656,0.7220986485481262,0.1530194282531738,0.1392443776130676,293.5177001953125,297.1499938964844,293.1499938964844,0.0090550053864717,-613.885986328125,301.4637451171875,0.4843734502792358,0.050000000745058,0.0490556955337524,293.2074279785156,297.1499938964844,293.1499938964844,0.1860890239477157,-2929.072265625,304.1561889648437,0.8596392273902893,0.2631176114082336,0.1854220330715179,293.24981689453125,297.1499938964844,293.1499938964844,0.2827900350093841,-5540.8935546875,304.1127624511719,0.9696001410484314,0.3681243360042572,0.351883053779602,293.21514892578125,297.1499938964844,293.1499938964844,0.0122246975079178,-3419.786865234375,303.2500915527344,0.4843734502792358,0.050000000745058,0.2326990962028503,291.0914306640625,291.1499938964844,272.7190856933594,269.70867919921875,284.5643920898437,293.4300231933594,291.0970764160156,1.0,0.2608220875263214,0.9801560640335084,0.9801560640335084,1.0,1.0,-1.1501487493515017,0.4923610389232635,0.6577877402305603,0.2366720288991928,0.0,0.0,0.3279527127742767,51.44156265258789,76.0,2.0796709060668945,-7626.68701171875,186.9785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,305.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.75,18000.0,0.0,0.0,0.1616319417953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364865392446518,0.2364910095930099,-4.47315596829867e-06,0.0,0.0001640358677832,0.0,0.0,10.069153785705566,0.0,0.0,0.0,0.2940958142280578,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943536981940269,-2185.755126953125,304.1506042480469,0.7018765211105347,0.1522232592105865,0.1388816982507705,293.5252380371094,297.1499938964844,293.1499938964844,0.008889727294445,-606.5784301757812,301.3243408203125,0.4691392779350281,0.050000000745058,0.0493467338383197,293.21063232421875,297.1499938964844,293.1499938964844,0.1837338805198669,-2898.668701171875,304.157958984375,0.8353598713874817,0.2610061764717102,0.184076189994812,293.2702941894531,297.1499938964844,293.1499938964844,0.2754633724689483,-5418.47900390625,304.1368103027344,0.934149444103241,0.3613981008529663,0.3446446359157562,293.2176208496094,297.1499938964844,293.1499938964844,0.0122325159609317,-3420.2900390625,303.2237243652344,0.4691392779350281,0.050000000745058,0.2340796589851379,291.1357727050781,291.1499938964844,272.7607421875,269.7450866699219,284.5927734375,293.4310302734375,291.1376342773437,1.0,0.2691936492919922,0.9801083207130432,0.9801083207130432,1.0,1.0,-1.1413508653640747,0.4880626797676086,0.6532881855964661,0.2353228330612182,0.0,0.0,0.3264057636260986,58.707786560058594,64.0,30.980281829833984,-7563.404296875,198.3632659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1616895496845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369421124458313,0.2369465976953506,-4.484330474952003e-06,0.0,0.0001640943373786,0.0,0.0,10.114407539367676,0.0,0.0,0.0,0.2943736612796783,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943536981940269,-2185.755126953125,304.1506042480469,0.7018765211105347,0.1522232592105865,0.1388816982507705,293.5252380371094,297.1499938964844,293.1499938964844,0.008889727294445,-606.5784301757812,301.3243408203125,0.4691392779350281,0.050000000745058,0.0493467338383197,293.21063232421875,297.1499938964844,293.1499938964844,0.1837338805198669,-2898.668701171875,304.157958984375,0.8353598713874817,0.2610061764717102,0.184076189994812,293.2702941894531,297.1499938964844,293.1499938964844,0.2754633724689483,-5418.47900390625,304.1368103027344,0.934149444103241,0.3613981008529663,0.3446446359157562,293.2176208496094,297.1499938964844,293.1499938964844,0.0122325159609317,-3420.2900390625,303.2237243652344,0.4691392779350281,0.050000000745058,0.2340796589851379,291.1357727050781,291.1499938964844,272.7607421875,269.7450866699219,284.5927734375,293.4310302734375,291.1376342773437,1.0,0.2691936492919922,0.9801083207130432,0.9801083207130432,1.0,1.0,-1.1413508653640747,0.4880626797676086,0.6532881855964661,0.2353228330612182,0.0,0.0,0.3264057636260986,58.707786560058594,64.0,30.980281829833984,-7563.404296875,198.3632659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1616895496845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369421124458313,0.2369465976953506,-4.484330474952003e-06,0.0,0.0001640943373786,0.0,0.0,10.114407539367676,0.0,0.0,0.0,0.2943736612796783,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936895981431007,-2173.075927734375,304.1514892578125,0.6953128576278687,0.1514013558626175,0.138212502002716,293.5335693359375,297.1499938964844,293.1499938964844,0.0086880512535572,-597.7623291015625,301.17431640625,0.4642291367053985,0.050000000745058,0.0494317598640918,293.2113952636719,297.1499938964844,293.1499938964844,0.1819868832826614,-2876.475830078125,304.158203125,0.8280342221260071,0.2593109309673309,0.1828567385673523,293.2759094238281,297.1499938964844,293.1499938964844,0.2713091075420379,-5349.71435546875,304.14794921875,0.92179673910141,0.3571938276290893,0.3403434753417969,293.2203369140625,297.1499938964844,293.1499938964844,0.0121852289885282,-3413.77587890625,303.19384765625,0.4642291367053985,0.050000000745058,0.2344829887151718,291.14971923828125,291.1499938964844,272.8021850585937,269.78179931640625,284.623779296875,293.4400329589844,291.1513671875,1.0,0.270546019077301,0.980066418647766,0.980066418647766,1.0,1.0,-1.1345075368881226,0.4846905469894409,0.6498170495033264,0.2343577295541763,0.0,0.0,0.325517863035202,60.78302001953125,52.0,24.250822067260746,-7494.3251953125,200.17677307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332824707031,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1620090305805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362531423568725,0.2362576276063919,-4.483746124606114e-06,0.0,0.0001644185686018,0.0,0.0,10.080947875976562,0.0,0.0,0.0,0.2942570149898529,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936895981431007,-2173.075927734375,304.1514892578125,0.6953128576278687,0.1514013558626175,0.138212502002716,293.5335693359375,297.1499938964844,293.1499938964844,0.0086880512535572,-597.7623291015625,301.17431640625,0.4642291367053985,0.050000000745058,0.0494317598640918,293.2113952636719,297.1499938964844,293.1499938964844,0.1819868832826614,-2876.475830078125,304.158203125,0.8280342221260071,0.2593109309673309,0.1828567385673523,293.2759094238281,297.1499938964844,293.1499938964844,0.2713091075420379,-5349.71435546875,304.14794921875,0.92179673910141,0.3571938276290893,0.3403434753417969,293.2203369140625,297.1499938964844,293.1499938964844,0.0121852289885282,-3413.77587890625,303.19384765625,0.4642291367053985,0.050000000745058,0.2344829887151718,291.14971923828125,291.1499938964844,272.8021850585937,269.78179931640625,284.623779296875,293.4400329589844,291.1513671875,1.0,0.270546019077301,0.980066418647766,0.980066418647766,1.0,1.0,-1.1345075368881226,0.4846905469894409,0.6498170495033264,0.2343577295541763,0.0,0.0,0.325517863035202,60.78302001953125,52.0,24.250822067260746,-7494.3251953125,200.17677307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332824707031,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1620090305805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362531423568725,0.2362576276063919,-4.483746124606114e-06,0.0,0.0001644185686018,0.0,0.0,10.080947875976562,0.0,0.0,0.0,0.2942570149898529,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929759219288826,-2159.526123046875,304.1521911621094,0.6987495422363281,0.1506805717945099,0.1374701559543609,293.5419311523437,297.1499938964844,293.1499938964844,0.0084534063935279,-586.9776000976562,301.02117919921875,0.4686242341995239,0.050000000745058,0.049355998635292,293.20806884765625,297.1499938964844,293.1499938964844,0.1807644367218017,-2861.05029296875,304.157470703125,0.8318682312965393,0.2584232091903686,0.1820540726184845,293.2763671875,297.1499938964844,293.1499938964844,0.2679464519023895,-5294.90625,304.1541442871094,0.9251782298088074,0.3539014756679535,0.3370082080364227,293.2225646972656,297.1499938964844,293.1499938964844,0.0120779769495129,-3396.853271484375,303.1643981933594,0.4686242341995239,0.050000000745058,0.2341236174106598,291.1620788574219,291.1499938964844,272.8434143066406,269.8187561035156,284.6568603515625,293.4530334472656,291.1629943847656,1.0,0.2670985162258148,0.9800244569778442,0.9800244569778442,1.0,1.0,-1.1281275749206543,0.4815278649330139,0.6465997099876404,0.2335135787725448,0.0,0.0,0.3229967355728149,58.7940673828125,40.0,17.16462516784668,-7415.05810546875,194.30918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.109375,18000.0,0.0,0.0,0.1624165177345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342966794967651,0.2343011647462844,-4.4802827687817626e-06,0.0,0.0001648321194807,0.0,0.0,9.98227596282959,0.0,0.0,0.0,0.2938700020313263,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929759219288826,-2159.526123046875,304.1521911621094,0.6987495422363281,0.1506805717945099,0.1374701559543609,293.5419311523437,297.1499938964844,293.1499938964844,0.0084534063935279,-586.9776000976562,301.02117919921875,0.4686242341995239,0.050000000745058,0.049355998635292,293.20806884765625,297.1499938964844,293.1499938964844,0.1807644367218017,-2861.05029296875,304.157470703125,0.8318682312965393,0.2584232091903686,0.1820540726184845,293.2763671875,297.1499938964844,293.1499938964844,0.2679464519023895,-5294.90625,304.1541442871094,0.9251782298088074,0.3539014756679535,0.3370082080364227,293.2225646972656,297.1499938964844,293.1499938964844,0.0120779769495129,-3396.853271484375,303.1643981933594,0.4686242341995239,0.050000000745058,0.2341236174106598,291.1620788574219,291.1499938964844,272.8434143066406,269.8187561035156,284.6568603515625,293.4530334472656,291.1629943847656,1.0,0.2670985162258148,0.9800244569778442,0.9800244569778442,1.0,1.0,-1.1281275749206543,0.4815278649330139,0.6465997099876404,0.2335135787725448,0.0,0.0,0.3229967355728149,58.7940673828125,40.0,17.16462516784668,-7415.05810546875,194.30918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.109375,18000.0,0.0,0.0,0.1624165177345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342966794967651,0.2343011647462844,-4.4802827687817626e-06,0.0,0.0001648321194807,0.0,0.0,9.98227596282959,0.0,0.0,0.0,0.2938700020313263,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926305279135704,-2153.01025390625,304.15240478515625,0.7033720016479492,0.1503555625677108,0.1370914131402969,293.5460205078125,297.1499938964844,293.1499938964844,0.0083293356001377,-581.1395263671875,300.943359375,0.4730426073074341,0.050000000745058,0.0492752231657505,293.2056884765625,297.1499938964844,293.1499938964844,0.1803354173898697,-2855.693115234375,304.1568908691406,0.8370350003242493,0.2581533193588257,0.1817722469568252,293.2757873535156,297.1499938964844,293.1499938964844,0.2664225101470947,-5270.3310546875,304.1561584472656,0.9312757849693298,0.3524156510829925,0.3354866802692413,293.2234191894531,297.1499938964844,293.1499938964844,0.0120113063603639,-3386.192138671875,303.1499328613281,0.4730426073074341,0.050000000745058,0.23374043405056,291.1658630371094,291.1499938964844,272.86395263671875,269.8373107910156,284.673828125,293.460205078125,291.16656494140625,1.0,0.2639929056167602,0.9800034761428832,0.9800034761428832,1.0,1.0,-1.124951720237732,0.4799474775791168,0.6450042128562927,0.2331112772226333,0.0,0.0,0.3215579092502594,56.71409606933594,40.0,13.694729804992676,-7375.36767578125,189.3242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,305.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.1625916212797165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330733835697174,0.2330778539180755,-4.477530637814198e-06,0.0,0.0001650098274694,0.0,0.0,9.91950225830078,0.0,0.0,0.0,0.2936189472675323,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922867953777313,-2146.536376953125,304.152587890625,0.7097628712654114,0.1500506103038787,0.1367111504077911,293.5499572753906,297.1499938964844,293.1499938964844,0.008202682249248,-575.0699462890625,300.86505126953125,0.4783986210823059,0.050000000745058,0.0491726025938987,293.2030944824219,297.1499938964844,293.1499938964844,0.1799681335687637,-2851.1181640625,304.15631103515625,0.8442613482475281,0.2579568922519684,0.1815341711044311,293.27490234375,297.1499938964844,293.1499938964844,0.2649421393871307,-5246.5703125,304.15771484375,0.9400107264518738,0.3509956002235412,0.3340170383453369,293.2240905761719,297.1499938964844,293.1499938964844,0.0119377989321947,-3374.260498046875,303.1357421875,0.4783986210823059,0.050000000745058,0.2332536578178405,291.1691589355469,291.1499938964844,272.8844299316406,269.8558959960937,284.6910095214844,293.467529296875,291.1698303222656,1.0,0.2601344585418701,0.9799911975860596,0.9799911975860596,1.0,1.0,-1.1217381954193115,0.4783452451229095,0.6433929204940796,0.2327144145965576,0.0,0.0,0.3199501037597656,54.08101272583008,28.0,11.39949893951416,-7336.1787109375,183.29855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0703125,18000.0,0.0,0.0,0.1627249866724014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317346334457397,0.2317391186952591,-4.474439265322872e-06,0.0,0.000165145174833,0.0,0.0,9.850794792175291,0.0,0.0,0.0,0.2933418750762939,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916057005524635,-2133.730224609375,304.1528625488281,0.7266724705696106,0.1494904458522796,0.1359516680240631,293.5574951171875,297.1499938964844,293.1499938964844,0.0079452525824308,-562.4077758789062,300.70733642578125,0.4916771352291107,0.050000000745058,0.0489178262650966,293.1976013183594,297.1499938964844,293.1499938964844,0.1793643981218338,-2843.609130859375,304.1552124023437,0.8656265139579773,0.2577290534973144,0.1811496913433075,293.2726135253906,297.1499938964844,293.1499938964844,0.2620644569396972,-5200.607421875,304.159912109375,0.964330792427063,0.3482959270477295,0.3311786949634552,293.2249450683594,297.1499938964844,293.1499938964844,0.0117763150483369,-3347.554443359375,303.1083374023437,0.4916771352291107,0.050000000745058,0.2320451140403747,291.1749267578125,291.1499938964844,272.9252624511719,269.89324951171875,284.72576904296875,293.4823303222656,291.17547607421875,1.0,0.250538170337677,0.9799665808677672,0.9799665808677672,1.0,1.0,-1.1152021884918213,0.4750767946243286,0.6401253342628479,0.2319364249706268,0.0,0.0,0.3162302076816559,47.56026458740234,25.0,8.47550106048584,-7257.32763671875,168.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,305.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.1628120839595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286283373832702,0.2286328077316284,-4.467244707484497e-06,0.0,0.0001652335631661,0.0,0.0,9.691964149475098,0.0,0.0,0.0,0.2927016615867615,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916057005524635,-2133.730224609375,304.1528625488281,0.7266724705696106,0.1494904458522796,0.1359516680240631,293.5574951171875,297.1499938964844,293.1499938964844,0.0079452525824308,-562.4077758789062,300.70733642578125,0.4916771352291107,0.050000000745058,0.0489178262650966,293.1976013183594,297.1499938964844,293.1499938964844,0.1793643981218338,-2843.609130859375,304.1552124023437,0.8656265139579773,0.2577290534973144,0.1811496913433075,293.2726135253906,297.1499938964844,293.1499938964844,0.2620644569396972,-5200.607421875,304.159912109375,0.964330792427063,0.3482959270477295,0.3311786949634552,293.2249450683594,297.1499938964844,293.1499938964844,0.0117763150483369,-3347.554443359375,303.1083374023437,0.4916771352291107,0.050000000745058,0.2320451140403747,291.1749267578125,291.1499938964844,272.9252624511719,269.89324951171875,284.72576904296875,293.4823303222656,291.17547607421875,1.0,0.250538170337677,0.9799665808677672,0.9799665808677672,1.0,1.0,-1.1152021884918213,0.4750767946243286,0.6401253342628479,0.2319364249706268,0.0,0.0,0.3162302076816559,47.56026458740234,25.0,8.47550106048584,-7257.32763671875,168.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,305.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.1628120839595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286283373832702,0.2286328077316284,-4.467244707484497e-06,0.0,0.0001652335631661,0.0,0.0,9.691964149475098,0.0,0.0,0.0,0.2927016615867615,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910004451870918,-2122.388916015625,304.1529235839844,0.7435023784637451,0.1489644348621368,0.1352690160274505,293.56451416015625,297.1499938964844,293.1499938964844,0.0077040963806211,-550.2658081054688,300.54803466796875,0.5049673914909363,0.050000000745058,0.0487001799046993,293.19219970703125,297.1499938964844,293.1499938964844,0.1789589822292328,-2838.617431640625,304.1541442871094,0.888653576374054,0.25761878490448,0.1809004098176956,293.2699890136719,297.1499938964844,293.1499938964844,0.2593634128570556,-5157.69580078125,304.1611022949219,0.9857486486434937,0.3457238674163818,0.3285147845745086,293.2253112792969,297.1499938964844,293.1499938964844,0.011635004542768,-3324.166015625,303.0817565917969,0.5049673914909363,0.050000000745058,0.231012687087059,291.17901611328125,291.1499938964844,272.96588134765625,269.93072509765625,284.7597961425781,293.49676513671875,291.1792907714844,1.0,0.2423010170459747,0.9799419641494752,0.9799419641494752,1.0,1.0,-1.1093852519989014,0.4721443057060241,0.6372409462928772,0.2313108891248703,0.0,0.0,0.312063068151474,41.98911666870117,25.0,5.52387809753418,-7181.150390625,156.72164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.1625919491052627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250968217849731,0.2251012772321701,-4.458887815417256e-06,0.0,0.0001650101621635,0.0,0.0,9.512104988098145,0.0,0.0,0.0,0.2919762730598449,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910004451870918,-2122.388916015625,304.1529235839844,0.7435023784637451,0.1489644348621368,0.1352690160274505,293.56451416015625,297.1499938964844,293.1499938964844,0.0077040963806211,-550.2658081054688,300.54803466796875,0.5049673914909363,0.050000000745058,0.0487001799046993,293.19219970703125,297.1499938964844,293.1499938964844,0.1789589822292328,-2838.617431640625,304.1541442871094,0.888653576374054,0.25761878490448,0.1809004098176956,293.2699890136719,297.1499938964844,293.1499938964844,0.2593634128570556,-5157.69580078125,304.1611022949219,0.9857486486434937,0.3457238674163818,0.3285147845745086,293.2253112792969,297.1499938964844,293.1499938964844,0.011635004542768,-3324.166015625,303.0817565917969,0.5049673914909363,0.050000000745058,0.231012687087059,291.17901611328125,291.1499938964844,272.96588134765625,269.93072509765625,284.7597961425781,293.49676513671875,291.1792907714844,1.0,0.2423010170459747,0.9799419641494752,0.9799419641494752,1.0,1.0,-1.1093852519989014,0.4721443057060241,0.6372409462928772,0.2313108891248703,0.0,0.0,0.312063068151474,41.98911666870117,25.0,5.52387809753418,-7181.150390625,156.72164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.1625919491052627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250968217849731,0.2251012772321701,-4.458887815417256e-06,0.0,0.0001650101621635,0.0,0.0,9.512104988098145,0.0,0.0,0.0,0.2919762730598449,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904589965939521,-2112.276611328125,304.15283203125,0.7580254673957825,0.148431971669197,0.1346463710069656,293.5711975097656,297.1499938964844,293.1499938964844,0.0074825449846684,-538.8956298828125,300.38677978515625,0.5168442130088806,0.050000000745058,0.0485451854765415,293.1874084472656,297.1499938964844,293.1499938964844,0.1786670982837677,-2835.051025390625,304.1532592773437,0.9085516929626464,0.2575209736824035,0.180713802576065,293.2671203613281,297.1499938964844,293.1499938964844,0.2561589479446411,-5105.98193359375,304.1628723144531,0.9990000128746032,0.3432644605636596,0.3251827359199524,293.2254638671875,297.1499938964844,293.1499938964844,0.0115217696875333,-3305.6943359375,303.0554504394531,0.5168442130088806,0.050000000745058,0.2302774637937545,291.18115234375,291.1499938964844,273.0063171386719,269.9682922363281,284.79376220703125,293.5107421875,291.181396484375,1.0,0.2360219806432724,0.97991943359375,0.97991943359375,1.0,1.0,-1.103433609008789,0.4691265821456909,0.6343070268630981,0.2307203561067581,0.0,0.0,0.3077586889266968,38.004371643066406,25.0,3.736656904220581,-7108.31103515625,147.5637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.1620254814624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214550077915191,0.2214594632387161,-4.450064352568006e-06,0.0,0.0001644352596485,0.0,0.0,9.32741641998291,0.0,0.0,0.0,0.2912288606166839,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904589965939521,-2112.276611328125,304.15283203125,0.7580254673957825,0.148431971669197,0.1346463710069656,293.5711975097656,297.1499938964844,293.1499938964844,0.0074825449846684,-538.8956298828125,300.38677978515625,0.5168442130088806,0.050000000745058,0.0485451854765415,293.1874084472656,297.1499938964844,293.1499938964844,0.1786670982837677,-2835.051025390625,304.1532592773437,0.9085516929626464,0.2575209736824035,0.180713802576065,293.2671203613281,297.1499938964844,293.1499938964844,0.2561589479446411,-5105.98193359375,304.1628723144531,0.9990000128746032,0.3432644605636596,0.3251827359199524,293.2254638671875,297.1499938964844,293.1499938964844,0.0115217696875333,-3305.6943359375,303.0554504394531,0.5168442130088806,0.050000000745058,0.2302774637937545,291.18115234375,291.1499938964844,273.0063171386719,269.9682922363281,284.79376220703125,293.5107421875,291.181396484375,1.0,0.2360219806432724,0.97991943359375,0.97991943359375,1.0,1.0,-1.103433609008789,0.4691265821456909,0.6343070268630981,0.2307203561067581,0.0,0.0,0.3077586889266968,38.004371643066406,25.0,3.736656904220581,-7108.31103515625,147.5637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.1620254814624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214550077915191,0.2214594632387161,-4.450064352568006e-06,0.0,0.0001644352596485,0.0,0.0,9.32741641998291,0.0,0.0,0.0,0.2912288606166839,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898701697587966,-2101.0673828125,304.15289306640625,0.766930103302002,0.1479164510965347,0.1340948492288589,293.5775756835937,297.1499938964844,293.1499938964844,0.0072753545828163,-527.7809448242188,300.2279357910156,0.5245556831359863,0.050000000745058,0.0484604835510253,293.1801452636719,297.1499938964844,293.1499938964844,0.1785661578178405,-2833.72998046875,304.15234375,0.922536849975586,0.2580378949642181,0.1808633059263229,293.2544250488281,297.1499938964844,293.1499938964844,0.2442270219326019,-4913.15087890625,304.1783142089844,0.9990000128746032,0.3428395390510559,0.3130308091640472,293.225341796875,297.1499938964844,293.1499938964844,0.011425482109189,-3288.8681640625,303.03094482421875,0.5245556831359863,0.050000000745058,0.2298756688833236,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,284.8472595214844,293.53814697265625,291.19854736328125,1.0,0.2308362424373626,0.9798969626426696,0.9798969626426696,1.0,1.0,-1.0874875783920288,0.4612317681312561,0.6262558698654175,0.2286452353000641,0.0,0.0,0.3009325861930847,35.687965393066406,25.0,21.87618827819824,-6993.77392578125,139.02761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,305.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.806640625,18000.0,0.0,0.0,0.1610487997531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166750133037567,0.2166794538497924,-4.440339125721948e-06,0.0,0.0001634440559428,0.0,0.0,9.090506553649902,0.0,0.0,0.0,0.2902754843235016,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898701697587966,-2101.0673828125,304.15289306640625,0.766930103302002,0.1479164510965347,0.1340948492288589,293.5775756835937,297.1499938964844,293.1499938964844,0.0072753545828163,-527.7809448242188,300.2279357910156,0.5245556831359863,0.050000000745058,0.0484604835510253,293.1801452636719,297.1499938964844,293.1499938964844,0.1785661578178405,-2833.72998046875,304.15234375,0.922536849975586,0.2580378949642181,0.1808633059263229,293.2544250488281,297.1499938964844,293.1499938964844,0.2442270219326019,-4913.15087890625,304.1783142089844,0.9990000128746032,0.3428395390510559,0.3130308091640472,293.225341796875,297.1499938964844,293.1499938964844,0.011425482109189,-3288.8681640625,303.03094482421875,0.5245556831359863,0.050000000745058,0.2298756688833236,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,284.8472595214844,293.53814697265625,291.19854736328125,1.0,0.2308362424373626,0.9798969626426696,0.9798969626426696,1.0,1.0,-1.0874875783920288,0.4612317681312561,0.6262558698654175,0.2286452353000641,0.0,0.0,0.3009325861930847,35.687965393066406,25.0,21.87618827819824,-6993.77392578125,139.02761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,305.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.806640625,18000.0,0.0,0.0,0.1610487997531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166750133037567,0.2166794538497924,-4.440339125721948e-06,0.0,0.0001634440559428,0.0,0.0,9.090506553649902,0.0,0.0,0.0,0.2902754843235016,4.0,0.0,1.0
735900,293.171630859375,297.1499938964844,293.1499938964844,0.0895856097340583,-2095.633544921875,304.1528625488281,0.7710846066474915,0.1476844847202301,0.1338429152965545,293.5806884765625,297.1499938964844,293.1499938964844,0.0071728453040122,-522.1593017578125,300.1487121582031,0.5281949043273926,0.050000000745058,0.0484239906072616,293.1759338378906,297.1499938964844,293.1499938964844,0.1787138432264328,-2835.59912109375,304.1516418457031,0.9295360445976256,0.2584848403930664,0.1811205893754959,293.2436828613281,297.1499938964844,293.1499938964844,0.2388810366392135,-4825.11474609375,304.1828918457031,0.9990000128746032,0.343620628118515,0.3074508011341095,293.22515869140625,297.1499938964844,293.1499938964844,0.0113786831498146,-3280.53857421875,303.0192565917969,0.5281949043273926,0.050000000745058,0.2297025620937347,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,284.8702392578125,293.5473327636719,291.2071228027344,1.0,0.2285975366830825,0.9798856973648072,0.9798856973648072,1.0,1.0,-1.080754637718201,0.4578987061977386,0.6228559017181396,0.2277755588293075,0.0,0.0,0.2962197065353393,34.69200897216797,25.0,20.538259506225582,-6921.802734375,135.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,305.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.412109375,18000.0,0.0,0.0,0.1603443473577499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130184769630432,0.2130229026079177,-4.433181402418995e-06,0.0,0.0001627291203476,0.0,0.0,8.911121368408203,0.0,0.0,0.0,0.2895708680152893,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893596112728118,-2091.389892578125,304.1527709960937,0.7749444842338562,0.147422969341278,0.1336042881011963,293.5837707519531,297.1499938964844,293.1499938964844,0.0070748287253081,-516.832275390625,300.0673217773437,0.5316086411476135,0.050000000745058,0.0483915172517299,293.171875,297.1499938964844,293.1499938964844,0.1790039986371994,-2839.369140625,304.1508178710937,0.9361243844032288,0.2589494884014129,0.181415393948555,293.2313842773437,297.1499938964844,293.1499938964844,0.2339907735586166,-4745.74609375,304.1857604980469,0.9990000128746032,0.3448473215103149,0.3023985624313354,293.2250671386719,297.1499938964844,293.1499938964844,0.0113388700410723,-3273.987060546875,303.0068359375,0.5316086411476135,0.050000000745058,0.2295485138893127,291.2094116210937,291.1499938964844,273.086669921875,270.0435791015625,284.8861389160156,293.5453796386719,291.2095642089844,1.0,0.2265606969594955,0.9798793792724608,0.9798793792724608,1.0,1.0,-1.0745338201522827,0.4548027515411377,0.6197310090065002,0.2270200401544571,0.0,0.0,0.2918588519096374,33.804664611816406,25.0,12.39260196685791,-6853.47021484375,132.19464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,305.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.912109375,18000.0,0.0,0.0,0.1594708114862442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093313038349151,0.2093357294797897,-4.424922735779546e-06,0.0,0.00016184260312,0.0,0.0,8.729366302490234,0.0,0.0,0.0,0.2888506352901459,4.0,0.0,1.0
736020,293.1765441894531,297.1499938964844,293.1499938964844,0.0884576290845871,-2074.579345703125,304.15338134765625,0.7803213000297546,0.1458830833435058,0.1324684768915176,293.5897521972656,297.1499938964844,293.1499938964844,0.0068880780600011,-506.71722412109375,299.89947509765625,0.5376871824264526,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1797808110713958,-2849.52001953125,304.1492614746094,0.9476336240768432,0.2598510682582855,0.1820105463266372,293.2050170898437,297.1499938964844,293.1499938964844,0.2257936149835586,-4613.07568359375,304.1873779296875,0.9990000128746032,0.348130315542221,0.2937900722026825,293.2250671386719,297.1499938964844,293.1499938964844,0.0112735042348504,-3264.4228515625,302.9804382324219,0.5376871824264526,0.050000000745058,0.2292919307947158,291.20465087890625,291.1499938964844,273.1265869140625,270.0812072753906,284.8985595703125,293.50885009765625,291.2038269042969,1.0,0.2230070680379867,0.9798666834831238,0.9798666834831238,1.0,1.0,-1.06317937374115,0.4491313993930816,0.6140479445457458,0.225705087184906,0.0,0.0,0.2847950458526611,32.31844711303711,28.0,-3.1502575874328613,-6746.67822265625,126.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,305.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.556640625,18000.0,0.0,0.0,0.157279834151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032811641693115,0.2032855749130249,-4.409645953273866e-06,0.0,0.0001596190413692,0.0,0.0,8.430487632751465,0.0,0.0,0.0,0.2876398861408233,4.0,0.0,1.0
736080,293.1765441894531,297.1499938964844,293.1499938964844,0.0884576290845871,-2074.579345703125,304.15338134765625,0.7803213000297546,0.1458830833435058,0.1324684768915176,293.5897521972656,297.1499938964844,293.1499938964844,0.0068880780600011,-506.71722412109375,299.89947509765625,0.5376871824264526,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1797808110713958,-2849.52001953125,304.1492614746094,0.9476336240768432,0.2598510682582855,0.1820105463266372,293.2050170898437,297.1499938964844,293.1499938964844,0.2257936149835586,-4613.07568359375,304.1873779296875,0.9990000128746032,0.348130315542221,0.2937900722026825,293.2250671386719,297.1499938964844,293.1499938964844,0.0112735042348504,-3264.4228515625,302.9804382324219,0.5376871824264526,0.050000000745058,0.2292919307947158,291.20465087890625,291.1499938964844,273.1265869140625,270.0812072753906,284.8985595703125,293.50885009765625,291.2038269042969,1.0,0.2230070680379867,0.9798666834831238,0.9798666834831238,1.0,1.0,-1.06317937374115,0.4491313993930816,0.6140479445457458,0.225705087184906,0.0,0.0,0.2847950458526611,32.31844711303711,28.0,-3.1502575874328613,-6746.67822265625,126.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,305.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.556640625,18000.0,0.0,0.0,0.157279834151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032811641693115,0.2032855749130249,-4.409645953273866e-06,0.0,0.0001596190413692,0.0,0.0,8.430487632751465,0.0,0.0,0.0,0.2876398861408233,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.0871723517775535,-2050.656982421875,304.15435791015625,0.7808316349983215,0.1442716121673584,0.1308549493551254,293.5955810546875,297.1499938964844,293.1499938964844,0.0067096999846398,-496.8901977539063,299.72900390625,0.5407236814498901,0.050000000745058,0.0483120083808898,293.1619873046875,297.1499938964844,293.1499938964844,0.1802998930215835,-2856.25634765625,304.148681640625,0.9532211422920228,0.2600467205047607,0.1823408156633377,293.181884765625,297.1499938964844,293.1499938964844,0.2217125743627548,-4548.70263671875,304.1815490722656,0.9990000128746032,0.3514412045478821,0.2896557152271271,293.2252502441406,297.1499938964844,293.1499938964844,0.0112203117460012,-3257.263427734375,302.9533386230469,0.5407236814498901,0.050000000745058,0.2291713804006576,291.1972961425781,291.1499938964844,273.1663818359375,270.1187744140625,284.91278076171875,293.48406982421875,291.196044921875,1.0,0.2212778627872467,0.9798539876937866,0.9798539876937866,1.0,1.0,-1.0564992427825928,0.4457250237464905,0.6107742190361023,0.2251205593347549,0.0,0.0,0.2789307534694671,31.6109676361084,46.0,-10.529579162597656,-6668.75146484375,123.72936248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,305.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0546875,18000.0,0.0,0.0,0.1546762734651565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984899044036865,0.1984943002462387,-4.397674274514429e-06,0.0,0.0001569767628097,0.0,0.0,8.196368217468262,0.0,0.0,0.0,0.2866868674755096,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.0871723517775535,-2050.656982421875,304.15435791015625,0.7808316349983215,0.1442716121673584,0.1308549493551254,293.5955810546875,297.1499938964844,293.1499938964844,0.0067096999846398,-496.8901977539063,299.72900390625,0.5407236814498901,0.050000000745058,0.0483120083808898,293.1619873046875,297.1499938964844,293.1499938964844,0.1802998930215835,-2856.25634765625,304.148681640625,0.9532211422920228,0.2600467205047607,0.1823408156633377,293.181884765625,297.1499938964844,293.1499938964844,0.2217125743627548,-4548.70263671875,304.1815490722656,0.9990000128746032,0.3514412045478821,0.2896557152271271,293.2252502441406,297.1499938964844,293.1499938964844,0.0112203117460012,-3257.263427734375,302.9533386230469,0.5407236814498901,0.050000000745058,0.2291713804006576,291.1972961425781,291.1499938964844,273.1663818359375,270.1187744140625,284.91278076171875,293.48406982421875,291.196044921875,1.0,0.2212778627872467,0.9798539876937866,0.9798539876937866,1.0,1.0,-1.0564992427825928,0.4457250237464905,0.6107742190361023,0.2251205593347549,0.0,0.0,0.2789307534694671,31.6109676361084,46.0,-10.529579162597656,-6668.75146484375,123.72936248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,305.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0546875,18000.0,0.0,0.0,0.1546762734651565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984899044036865,0.1984943002462387,-4.397674274514429e-06,0.0,0.0001569767628097,0.0,0.0,8.196368217468262,0.0,0.0,0.0,0.2866868674755096,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866566374897956,-2041.5225830078125,304.1537475585937,0.767128586769104,0.1433339864015579,0.1300112456083297,293.6014099121094,297.1499938964844,293.1499938964844,0.0065566054545342,-488.72174072265625,299.55010986328125,0.5310165286064148,0.050000000745058,0.0483970716595649,293.1655578613281,297.1499938964844,293.1499938964844,0.1802191734313964,-2855.46826171875,304.1492614746094,0.9360716938972472,0.2590339183807373,0.1819075047969818,293.17919921875,297.1499938964844,293.1499938964844,0.234134554862976,-4760.1630859375,304.149658203125,0.9990000128746032,0.3512530326843261,0.3032630681991577,293.2257995605469,297.1499938964844,293.1499938964844,0.0112207746133208,-3261.82177734375,302.9233093261719,0.5310165286064148,0.050000000745058,0.2295748591423034,291.1724853515625,291.1499938964844,273.2059936523437,270.15625,284.9202575683594,293.4911804199219,291.1673583984375,1.0,0.2272990494966507,0.9798431992530824,0.9798431992530824,1.0,1.0,-1.0718740224838257,0.4530375301837921,0.618836522102356,0.2278669476509094,0.0,0.0,0.277153879404068,33.94389724731445,49.0,-40.67307662963867,-6669.703125,131.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.443359375,18000.0,0.0,0.0,0.1519278883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958333402872085,0.1958377212285995,-4.388961315271445e-06,0.0,0.0001541874953545,0.0,0.0,8.063751220703125,0.0,0.0,0.0,0.2861387133598327,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866566374897956,-2041.5225830078125,304.1537475585937,0.767128586769104,0.1433339864015579,0.1300112456083297,293.6014099121094,297.1499938964844,293.1499938964844,0.0065566054545342,-488.72174072265625,299.55010986328125,0.5310165286064148,0.050000000745058,0.0483970716595649,293.1655578613281,297.1499938964844,293.1499938964844,0.1802191734313964,-2855.46826171875,304.1492614746094,0.9360716938972472,0.2590339183807373,0.1819075047969818,293.17919921875,297.1499938964844,293.1499938964844,0.234134554862976,-4760.1630859375,304.149658203125,0.9990000128746032,0.3512530326843261,0.3032630681991577,293.2257995605469,297.1499938964844,293.1499938964844,0.0112207746133208,-3261.82177734375,302.9233093261719,0.5310165286064148,0.050000000745058,0.2295748591423034,291.1724853515625,291.1499938964844,273.2059936523437,270.15625,284.9202575683594,293.4911804199219,291.1673583984375,1.0,0.2272990494966507,0.9798431992530824,0.9798431992530824,1.0,1.0,-1.0718740224838257,0.4530375301837921,0.618836522102356,0.2278669476509094,0.0,0.0,0.277153879404068,33.94389724731445,49.0,-40.67307662963867,-6669.703125,131.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.443359375,18000.0,0.0,0.0,0.1519278883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958333402872085,0.1958377212285995,-4.388961315271445e-06,0.0,0.0001541874953545,0.0,0.0,8.063751220703125,0.0,0.0,0.0,0.2861387133598327,4.0,0.0,1.0
736380,293.18048095703125,297.1499938964844,293.1499938964844,0.086416445672512,-2037.633544921875,304.15289306640625,0.7535561323165894,0.1427856236696243,0.1294331401586532,293.6071472167969,297.1499938964844,293.1499938964844,0.0064110541716217,-480.9342651367188,299.3649597167969,0.5209693908691406,0.050000000745058,0.0484985709190368,293.1714782714844,297.1499938964844,293.1499938964844,0.1795874387025833,-2847.676513671875,304.15057373046875,0.9162276983261108,0.2574449479579925,0.1809184700250625,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523308515548,-5007.146484375,304.12530517578125,0.9990000128746032,0.3451137542724609,0.3187457025051117,293.2270812988281,297.1499938964844,293.1499938964844,0.0112306550145149,-3268.880859375,302.8900146484375,0.5209693908691406,0.050000000745058,0.230056345462799,291.1370544433594,291.1499938964844,273.2454833984375,270.1935729980469,284.948486328125,293.5413818359375,291.1354675292969,1.0,0.2332763373851776,0.9798324704170228,0.9798324704170228,1.0,1.0,-1.0892791748046875,0.4613128006458282,0.6279664039611816,0.2310261279344558,0.0,0.0,0.281639963388443,36.72115707397461,52.0,-35.28570556640625,-6751.42236328125,141.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68975830078125,305.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.228515625,18000.0,0.0,0.0,0.1495684087276458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984933316707611,0.1984977275133133,-4.390032245282782e-06,0.0,0.000151792919496,0.0,0.0,8.182768821716309,0.0,0.0,0.0,0.2865524590015411,4.0,0.0,1.0
736440,293.18048095703125,297.1499938964844,293.1499938964844,0.086416445672512,-2037.633544921875,304.15289306640625,0.7535561323165894,0.1427856236696243,0.1294331401586532,293.6071472167969,297.1499938964844,293.1499938964844,0.0064110541716217,-480.9342651367188,299.3649597167969,0.5209693908691406,0.050000000745058,0.0484985709190368,293.1714782714844,297.1499938964844,293.1499938964844,0.1795874387025833,-2847.676513671875,304.15057373046875,0.9162276983261108,0.2574449479579925,0.1809184700250625,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523308515548,-5007.146484375,304.12530517578125,0.9990000128746032,0.3451137542724609,0.3187457025051117,293.2270812988281,297.1499938964844,293.1499938964844,0.0112306550145149,-3268.880859375,302.8900146484375,0.5209693908691406,0.050000000745058,0.230056345462799,291.1370544433594,291.1499938964844,273.2454833984375,270.1935729980469,284.948486328125,293.5413818359375,291.1354675292969,1.0,0.2332763373851776,0.9798324704170228,0.9798324704170228,1.0,1.0,-1.0892791748046875,0.4613128006458282,0.6279664039611816,0.2310261279344558,0.0,0.0,0.281639963388443,36.72115707397461,52.0,-35.28570556640625,-6751.42236328125,141.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68975830078125,305.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.228515625,18000.0,0.0,0.0,0.1495684087276458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984933316707611,0.1984977275133133,-4.390032245282782e-06,0.0,0.000151792919496,0.0,0.0,8.182768821716309,0.0,0.0,0.0,0.2865524590015411,4.0,0.0,1.0
