time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1768493652344,297.1499938964844,293.1499938964844,0.0865786299109458,-2040.8284912109373,304.1520690917969,0.7478581070899963,0.1431158035993576,0.1295906007289886,293.6099853515625,297.1499938964844,293.1499938964844,0.0063353702425956,-476.5934448242188,299.2757873535156,0.5161673426628113,0.050000000745058,0.0485531874001026,293.175537109375,297.1499938964844,293.1499938964844,0.1789349019527435,-2839.30029296875,304.15167236328125,0.906620442867279,0.2563757002353668,0.1802956014871597,293.22540283203125,297.1499938964844,293.1499938964844,0.2552143335342407,-5106.615234375,304.1187438964844,0.9987671375274658,0.3406018912792206,0.3250594735145569,293.2279357910156,297.1499938964844,293.1499938964844,0.0112253427505493,-3269.5771484375,302.8738098144531,0.5161673426628113,0.050000000745058,0.2303154170513153,291.1313171386719,291.1499938964844,273.26519775390625,270.2121887207031,284.9676818847656,293.5730285644531,291.13037109375,1.0,0.2362882643938064,0.9798271059989928,0.9798271059989928,1.0,1.0,-1.0967490673065186,0.4648456275463104,0.6319034099578857,0.2324458807706833,0.0,0.0,0.2834767997264862,38.19527053833008,52.0,-24.945959091186523,-6785.095703125,146.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725769042969,305.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.986328125,18000.0,0.0,0.0,0.1486757695674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000006735324859,0.2000050693750381,-4.39310406363802e-06,0.0,0.0001508870045654,0.0,0.0,8.254839897155762,0.0,0.0,0.0,0.2868326604366302,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869034603238105,-2046.949462890625,304.151123046875,0.7396022081375122,0.1434201896190643,0.1300074160099029,293.61279296875,297.1499938964844,293.1499938964844,0.0062633221969008,-472.3198547363281,299.18865966796875,0.5090389847755432,0.050000000745058,0.0486432723701,293.17803955078125,297.1499938964844,293.1499938964844,0.1781647652387619,-2829.34033203125,304.1527709960937,0.8935690522193909,0.2555581629276275,0.1796745955944061,293.2409973144531,297.1499938964844,293.1499938964844,0.2517473399639129,-5047.9521484375,304.13067626953125,0.9857606291770936,0.3365784287452698,0.3210984170436859,293.2287292480469,297.1499938964844,293.1499938964844,0.0112264556810259,-3270.84765625,302.858154296875,0.5090389847755432,0.050000000745058,0.2307427376508712,291.1319580078125,291.1499938964844,273.28485107421875,270.2307434082031,284.9888610839844,293.5851745605469,291.1340026855469,1.0,0.2390154302120208,0.9798041582107544,0.9798041582107544,1.0,1.0,-1.0923062562942505,0.4625744223594665,0.6297318935394287,0.2320531904697418,0.0,0.0,0.2846859991550445,40.43303680419922,55.0,-2.184506893157959,-6786.98583984375,149.08578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6421203613281,305.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.173828125,18000.0,0.0,0.0,0.1479644328355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012908905744552,0.2012952864170074,-4.39625864601112e-06,0.0,0.0001501650840509,0.0,0.0,8.317633628845215,0.0,0.0,0.0,0.28708216547966,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868084877729415,-2044.8680419921875,304.15093994140625,0.7255906462669373,0.1430972665548324,0.1301025748252868,293.61846923828125,297.1499938964844,293.1499938964844,0.0061090551316738,-462.6809997558594,299.021240234375,0.4981589615345001,0.050000000745058,0.0488056018948555,293.1778869628906,297.1499938964844,293.1499938964844,0.17714823782444,-2816.065185546875,304.1534729003906,0.8737878203392029,0.2548686563968658,0.1791346967220306,293.2550048828125,297.1499938964844,293.1499938964844,0.2464271038770675,-4958.1923828125,304.1456604003906,0.961334466934204,0.3314007818698883,0.315582662820816,293.23046875,297.1499938964844,293.1499938964844,0.0112027237191796,-3267.029296875,302.828369140625,0.4981589615345001,0.050000000745058,0.2315127700567245,291.15484619140625,291.1499938964844,273.3240966796875,270.2676696777344,285.0211486816406,293.59332275390625,291.1561889648437,1.0,0.2441240549087524,0.979758322238922,0.979758322238922,1.0,1.0,-1.0862702131271362,0.4594374001026153,0.626832902431488,0.2316570729017257,0.0,0.0,0.2824262380599975,44.48729705810547,58.0,17.659038543701172,-6735.720703125,154.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1468892842531204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005477398633957,0.2005521357059478,-4.398321834742092e-06,0.0,0.0001490739523433,0.0,0.0,8.288501739501953,0.0,0.0,0.0,0.2870010733604431,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868084877729415,-2044.8680419921875,304.15093994140625,0.7255906462669373,0.1430972665548324,0.1301025748252868,293.61846923828125,297.1499938964844,293.1499938964844,0.0061090551316738,-462.6809997558594,299.021240234375,0.4981589615345001,0.050000000745058,0.0488056018948555,293.1778869628906,297.1499938964844,293.1499938964844,0.17714823782444,-2816.065185546875,304.1534729003906,0.8737878203392029,0.2548686563968658,0.1791346967220306,293.2550048828125,297.1499938964844,293.1499938964844,0.2464271038770675,-4958.1923828125,304.1456604003906,0.961334466934204,0.3314007818698883,0.315582662820816,293.23046875,297.1499938964844,293.1499938964844,0.0112027237191796,-3267.029296875,302.828369140625,0.4981589615345001,0.050000000745058,0.2315127700567245,291.15484619140625,291.1499938964844,273.3240966796875,270.2676696777344,285.0211486816406,293.59332275390625,291.1561889648437,1.0,0.2441240549087524,0.979758322238922,0.979758322238922,1.0,1.0,-1.0862702131271362,0.4594374001026153,0.626832902431488,0.2316570729017257,0.0,0.0,0.2824262380599975,44.48729705810547,58.0,17.659038543701172,-6735.720703125,154.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1468892842531204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005477398633957,0.2005521357059478,-4.398321834742092e-06,0.0,0.0001490739523433,0.0,0.0,8.288501739501953,0.0,0.0,0.0,0.2870010733604431,4.0,0.0,1.0
736740,293.1727905273437,297.1499938964844,293.1499938964844,0.0864138826727867,-2037.4046630859373,304.1512756347656,0.7131912112236023,0.1424237042665481,0.1296790242195129,293.62408447265625,297.1499938964844,293.1499938964844,0.0059576462954282,-453.3133239746094,298.84576416015625,0.4897421896457672,0.050000000745058,0.0489535629749298,293.17633056640625,297.1499938964844,293.1499938964844,0.1768133044242859,-2811.8515625,304.1528625488281,0.8587748408317566,0.2544803023338318,0.1789506673812866,293.2585754394531,297.1499938964844,293.1499938964844,0.2432757169008255,-4905.755859375,304.1522216796875,0.939864993095398,0.3280048668384552,0.3122223019599914,293.2322692871094,297.1499938964844,293.1499938964844,0.0111873066052794,-3266.263427734375,302.79608154296875,0.4897421896457672,0.050000000745058,0.2322146296501159,291.1608581542969,291.1499938964844,273.3632202148437,270.3043212890625,285.0521850585937,293.603759765625,291.16131591796875,1.0,0.2488927692174911,0.9797124862670898,0.9797124862670898,1.0,1.0,-1.0825273990631104,0.4574083387851715,0.6251190304756165,0.2316338568925857,0.0,0.0,0.280494749546051,48.20431900024414,61.0,10.104781150817873,-6675.443359375,160.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1460397988557815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989228576421737,0.1989272534847259,-4.395169526105747e-06,0.0,0.0001482118386775,0.0,0.0,8.210972785949707,0.0,0.0,0.0,0.2867041528224945,4.0,0.0,1.0
736800,293.1727905273437,297.1499938964844,293.1499938964844,0.0864138826727867,-2037.4046630859373,304.1512756347656,0.7131912112236023,0.1424237042665481,0.1296790242195129,293.62408447265625,297.1499938964844,293.1499938964844,0.0059576462954282,-453.3133239746094,298.84576416015625,0.4897421896457672,0.050000000745058,0.0489535629749298,293.17633056640625,297.1499938964844,293.1499938964844,0.1768133044242859,-2811.8515625,304.1528625488281,0.8587748408317566,0.2544803023338318,0.1789506673812866,293.2585754394531,297.1499938964844,293.1499938964844,0.2432757169008255,-4905.755859375,304.1522216796875,0.939864993095398,0.3280048668384552,0.3122223019599914,293.2322692871094,297.1499938964844,293.1499938964844,0.0111873066052794,-3266.263427734375,302.79608154296875,0.4897421896457672,0.050000000745058,0.2322146296501159,291.1608581542969,291.1499938964844,273.3632202148437,270.3043212890625,285.0521850585937,293.603759765625,291.16131591796875,1.0,0.2488927692174911,0.9797124862670898,0.9797124862670898,1.0,1.0,-1.0825273990631104,0.4574083387851715,0.6251190304756165,0.2316338568925857,0.0,0.0,0.280494749546051,48.20431900024414,61.0,10.104781150817873,-6675.443359375,160.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1460397988557815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989228576421737,0.1989272534847259,-4.395169526105747e-06,0.0,0.0001482118386775,0.0,0.0,8.210972785949707,0.0,0.0,0.0,0.2867041528224945,4.0,0.0,1.0
736860,293.1734313964844,297.1499938964844,293.1499938964844,0.0859748348593711,-2029.164306640625,304.1515808105469,0.7014272212982178,0.1417160481214523,0.129178300499916,293.6294860839844,297.1499938964844,293.1499938964844,0.0058071450330317,-443.8570556640625,298.66778564453125,0.4824239313602447,0.050000000745058,0.049094058573246,293.1749572753906,297.1499938964844,293.1499938964844,0.1765530556440353,-2808.600830078125,304.15234375,0.846366822719574,0.2540913224220276,0.1787877380847931,293.2584228515625,297.1499938964844,293.1499938964844,0.2408528327941894,-4865.951171875,304.15545654296875,0.921027421951294,0.3252768814563751,0.3096770346164703,293.2340087890625,297.1499938964844,293.1499938964844,0.0111707299947738,-3265.5322265625,302.7630310058594,0.4824239313602447,0.050000000745058,0.2328810691833496,291.163818359375,291.1499938964844,273.4022521972656,270.3406677246094,285.0804443359375,293.6112365722656,291.16387939453125,1.0,0.2534027993679046,0.9796933531761168,0.9796933531761168,1.0,1.0,-1.0796443223953247,0.4557916224002838,0.6238527297973633,0.2317600697278976,0.0,0.0,0.2784188389778137,51.7424430847168,49.0,4.613736629486084,-6621.28173828125,166.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405212402344,305.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1453533172607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973727345466613,0.1973771303892135,-4.391841230244609e-06,0.0,0.0001475151366321,0.0,0.0,8.136629104614258,0.0,0.0,0.0,0.2864070534706116,4.0,0.0,1.0
736920,293.1734313964844,297.1499938964844,293.1499938964844,0.0859748348593711,-2029.164306640625,304.1515808105469,0.7014272212982178,0.1417160481214523,0.129178300499916,293.6294860839844,297.1499938964844,293.1499938964844,0.0058071450330317,-443.8570556640625,298.66778564453125,0.4824239313602447,0.050000000745058,0.049094058573246,293.1749572753906,297.1499938964844,293.1499938964844,0.1765530556440353,-2808.600830078125,304.15234375,0.846366822719574,0.2540913224220276,0.1787877380847931,293.2584228515625,297.1499938964844,293.1499938964844,0.2408528327941894,-4865.951171875,304.15545654296875,0.921027421951294,0.3252768814563751,0.3096770346164703,293.2340087890625,297.1499938964844,293.1499938964844,0.0111707299947738,-3265.5322265625,302.7630310058594,0.4824239313602447,0.050000000745058,0.2328810691833496,291.163818359375,291.1499938964844,273.4022521972656,270.3406677246094,285.0804443359375,293.6112365722656,291.16387939453125,1.0,0.2534027993679046,0.9796933531761168,0.9796933531761168,1.0,1.0,-1.0796443223953247,0.4557916224002838,0.6238527297973633,0.2317600697278976,0.0,0.0,0.2784188389778137,51.7424430847168,49.0,4.613736629486084,-6621.28173828125,166.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405212402344,305.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1453533172607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973727345466613,0.1973771303892135,-4.391841230244609e-06,0.0,0.0001475151366321,0.0,0.0,8.136629104614258,0.0,0.0,0.0,0.2864070534706116,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856687575578689,-2023.443603515625,304.1517944335937,0.6998746395111084,0.141307383775711,0.1288144737482071,293.6325988769531,297.1499938964844,293.1499938964844,0.005708357784897,-437.5321044921875,298.5599365234375,0.4818362593650818,0.050000000745058,0.0491055659949779,293.17413330078125,297.1499938964844,293.1499938964844,0.1763548851013183,-2806.103515625,304.1521911621094,0.845207691192627,0.2538710832595825,0.1786341369152069,293.25762939453125,297.1499938964844,293.1499938964844,0.2395004481077194,-4843.89453125,304.1567077636719,0.9181665182113647,0.3237904012203216,0.3082501292228699,293.2350158691406,297.1499938964844,293.1499938964844,0.0111363865435123,-3260.570556640625,302.7429504394531,0.4818362593650818,0.050000000745058,0.2329356521368026,291.1640930175781,291.1499938964844,273.4256286621094,270.3623046875,285.0978698730469,293.615478515625,291.1642150878906,1.0,0.2531471252441406,0.9796818494796752,0.9796818494796752,1.0,1.0,-1.0773905515670776,0.4545621871948242,0.6228283643722534,0.231767326593399,0.0,0.0,0.2772639393806457,52.016693115234375,49.0,2.9254775047302246,-6589.4189453125,166.30413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,305.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1449991166591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964795887470245,0.1964839845895767,-4.38980532635469e-06,0.0,0.0001471556606702,0.0,0.0,8.093673706054688,0.0,0.0,0.0,0.2862346768379211,4.0,0.0,1.0
737040,293.1739501953125,297.1499938964844,293.1499938964844,0.0854406803846359,-2019.1746826171875,304.1519470214844,0.7010678648948669,0.1410219520330429,0.128548264503479,293.6345520019531,297.1499938964844,293.1499938964844,0.0056388010270893,-433.0100708007813,298.4881591796875,0.4830089807510376,0.050000000745058,0.0490826331079006,293.1734619140625,297.1499938964844,293.1499938964844,0.1762082576751709,-2804.24072265625,304.15216064453125,0.8469018936157227,0.253758043050766,0.178526222705841,293.2568664550781,297.1499938964844,293.1499938964844,0.2385971844196319,-4829.18701171875,304.1573791503906,0.9195271134376526,0.3228444159030914,0.3073154091835022,293.2356262207031,297.1499938964844,293.1499938964844,0.0111025478690862,-3255.10986328125,302.72967529296875,0.4830089807510376,0.050000000745058,0.2328268885612487,291.164794921875,291.1499938964844,273.441162109375,270.3766784667969,285.10772705078125,293.6148681640625,291.1650390625,1.0,0.2520506680011749,0.979674220085144,0.979674220085144,1.0,1.0,-1.0756617784500122,0.4536318778991699,0.6220298409461975,0.2317390441894531,0.0,0.0,0.2764005661010742,51.42216873168945,37.0,2.8181097507476807,-6568.5615234375,164.72198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,305.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.144779548048973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958722323179245,0.1958766132593155,-4.388496563478839e-06,0.0,0.0001469328417442,0.0,0.0,8.06463623046875,0.0,0.0,0.0,0.2861177921295166,4.0,0.0,1.0
737100,293.1745910644531,297.1499938964844,293.1499938964844,0.0850983560085296,-2012.7716064453125,304.1522216796875,0.704462468624115,0.1405927538871765,0.1281448006629943,293.63690185546875,297.1499938964844,293.1499938964844,0.0055498112924396,-427.1654357910156,298.3983459472656,0.4858280718326568,0.050000000745058,0.0490278750658035,293.1724548339844,297.1499938964844,293.1499938964844,0.1760384291410446,-2802.08837890625,304.1520690917969,0.8512985706329346,0.2536582350730896,0.1784000098705291,293.2557983398437,297.1499938964844,293.1499938964844,0.237483337521553,-4811.087890625,304.1580505371094,0.924199104309082,0.3217040598392486,0.306164413690567,293.2362976074219,297.1499938964844,293.1499938964844,0.0110518559813499,-3246.651123046875,302.7131652832031,0.4858280718326568,0.050000000745058,0.2325671315193176,291.1656188964844,291.1499938964844,273.4606018066406,270.39453125,285.1192932128906,293.612060546875,291.16571044921875,1.0,0.2497599124908447,0.97966468334198,0.97966468334198,1.0,1.0,-1.0732673406600952,0.4523543119430542,0.6209129691123962,0.2316709905862808,0.0,0.0,0.2752774357795715,50.01576232910156,37.0,2.2007296085357666,-6541.45458984375,161.47378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,305.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1445171684026718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950442343950271,0.1950486302375793,-4.386776708997786e-06,0.0,0.0001466665562475,0.0,0.0,8.025211334228516,0.0,0.0,0.0,0.2859611809253692,4.0,0.0,1.0
737160,293.17535400390625,297.1499938964844,293.1499938964844,0.0846942216157913,-2005.2188720703125,304.1525573730469,0.7098226547241211,0.1401275396347046,0.1276668906211853,293.6391296386719,297.1499938964844,293.1499938964844,0.0054586324840784,-421.1105651855469,298.3083801269531,0.4900079071521759,0.050000000745058,0.0489486679434776,293.1712951660156,297.1499938964844,293.1499938964844,0.1758862882852554,-2800.1640625,304.1519775390625,0.8581847548484802,0.2536041736602783,0.1782875508069992,293.2545471191406,297.1499938964844,293.1499938964844,0.2363831847906112,-4793.23876953125,304.1585998535156,0.9320295453071594,0.3206062912940979,0.3050310313701629,293.23687744140625,297.1499938964844,293.1499938964844,0.0109933856874704,-3236.642333984375,302.6968078613281,0.4900079071521759,0.050000000745058,0.2321913987398147,291.166259765625,291.1499938964844,273.4800109863281,270.4122619628906,285.1312866210937,293.6094970703125,291.1664123535156,1.0,0.246580958366394,0.9796547293663024,0.9796547293663024,1.0,1.0,-1.0706526041030884,0.4509687125682831,0.6196838021278381,0.2315715700387954,0.0,0.0,0.2741308510303497,47.98785400390625,25.0,2.2316665649414062,-6514.30419921875,157.0458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548583984375,305.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.1442600339651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942010670900344,0.1942054629325866,-4.384982730698539e-06,0.0,0.0001464055967517,0.0,0.0,7.985045909881592,0.0,0.0,0.0,0.2858012318611145,4.0,0.0,1.0
737220,293.1768493652344,297.1499938964844,293.1499938964844,0.0837943851947784,-1988.4151611328125,304.1531982421875,0.7255873680114746,0.1391817182302475,0.1266146153211593,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723083645105,-408.5228271484375,298.1290283203125,0.5027799010276794,0.050000000745058,0.0487327724695205,293.1685791015625,297.1499938964844,293.1499938964844,0.1756193786859512,-2796.776123046875,304.1517639160156,0.8801549673080444,0.2536147236824035,0.178108274936676,293.25177001953125,297.1499938964844,293.1499938964844,0.2341986000537872,-4757.8125,304.15936279296875,0.9565723538398744,0.3185188174247741,0.3028158545494079,293.2377624511719,297.1499938964844,293.1499938964844,0.0108581017702817,-3212.730224609375,302.6646728515625,0.5027799010276794,0.050000000745058,0.2311672866344452,291.168701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.1558837890625,293.6044311523437,291.16900634765625,1.0,0.2379917204380035,0.9796347618103028,0.9796347618103028,1.0,1.0,-1.0650275945663452,0.4480035305023193,0.6170241236686707,0.2313172966241836,0.0,0.0,0.2714872360229492,42.4725227355957,25.0,3.378278970718384,-6458.0966796875,145.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,305.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1437325775623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923337131738662,0.1923380941152572,-4.381161943456391e-06,0.0,0.0001458702899981,0.0,0.0,7.896562099456787,0.0,0.0,0.0,0.2854494750499725,4.0,0.0,1.0
737280,293.1768493652344,297.1499938964844,293.1499938964844,0.0837943851947784,-1988.4151611328125,304.1531982421875,0.7255873680114746,0.1391817182302475,0.1266146153211593,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723083645105,-408.5228271484375,298.1290283203125,0.5027799010276794,0.050000000745058,0.0487327724695205,293.1685791015625,297.1499938964844,293.1499938964844,0.1756193786859512,-2796.776123046875,304.1517639160156,0.8801549673080444,0.2536147236824035,0.178108274936676,293.25177001953125,297.1499938964844,293.1499938964844,0.2341986000537872,-4757.8125,304.15936279296875,0.9565723538398744,0.3185188174247741,0.3028158545494079,293.2377624511719,297.1499938964844,293.1499938964844,0.0108581017702817,-3212.730224609375,302.6646728515625,0.5027799010276794,0.050000000745058,0.2311672866344452,291.168701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.1558837890625,293.6044311523437,291.16900634765625,1.0,0.2379917204380035,0.9796347618103028,0.9796347618103028,1.0,1.0,-1.0650275945663452,0.4480035305023193,0.6170241236686707,0.2313172966241836,0.0,0.0,0.2714872360229492,42.4725227355957,25.0,3.378278970718384,-6458.0966796875,145.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,305.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1437325775623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923337131738662,0.1923380941152572,-4.381161943456391e-06,0.0,0.0001458702899981,0.0,0.0,7.896562099456787,0.0,0.0,0.0,0.2854494750499725,4.0,0.0,1.0
737340,293.1781005859375,297.1499938964844,293.1499938964844,0.0829400643706321,-1972.5196533203125,304.1535339355469,0.7389526963233948,0.138246476650238,0.125617578625679,293.6466979980469,297.1499938964844,293.1499938964844,0.0050970213487744,-396.4917297363281,297.9494934082031,0.5148557424545288,0.050000000745058,0.0485690459609031,293.1658935546875,297.1499938964844,293.1499938964844,0.1754900217056274,-2795.16943359375,304.1513977050781,0.9004648923873901,0.2536887228488922,0.1780370771884918,293.2488708496094,297.1499938964844,293.1499938964844,0.2321656048297882,-4724.9287109375,304.1596069335937,0.9759622812271118,0.3165315687656402,0.3007611632347107,293.23834228515625,297.1499938964844,293.1499938964844,0.010743505321443,-3192.568115234375,302.6329650878906,0.5148557424545288,0.050000000745058,0.230390653014183,291.1707763671875,291.1499938964844,273.55743408203125,270.4821472167969,285.17987060546875,293.5997009277344,291.1708374023437,1.0,0.2315802425146103,0.9796148538589478,0.9796148538589478,1.0,1.0,-1.060150146484375,0.4454020261764526,0.6147481799125671,0.2311771363019943,0.0,0.0,0.2685532569885254,38.28659439086914,25.0,2.211660623550415,-6401.73828125,136.66134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1431421637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902004778385162,0.1902048587799072,-4.376774995762389e-06,0.0,0.0001452711003366,0.0,0.0,7.795778751373291,0.0,0.0,0.0,0.2850504219532013,4.0,0.0,1.0
737400,293.1781005859375,297.1499938964844,293.1499938964844,0.0829400643706321,-1972.5196533203125,304.1535339355469,0.7389526963233948,0.138246476650238,0.125617578625679,293.6466979980469,297.1499938964844,293.1499938964844,0.0050970213487744,-396.4917297363281,297.9494934082031,0.5148557424545288,0.050000000745058,0.0485690459609031,293.1658935546875,297.1499938964844,293.1499938964844,0.1754900217056274,-2795.16943359375,304.1513977050781,0.9004648923873901,0.2536887228488922,0.1780370771884918,293.2488708496094,297.1499938964844,293.1499938964844,0.2321656048297882,-4724.9287109375,304.1596069335937,0.9759622812271118,0.3165315687656402,0.3007611632347107,293.23834228515625,297.1499938964844,293.1499938964844,0.010743505321443,-3192.568115234375,302.6329650878906,0.5148557424545288,0.050000000745058,0.230390653014183,291.1707763671875,291.1499938964844,273.55743408203125,270.4821472167969,285.17987060546875,293.5997009277344,291.1708374023437,1.0,0.2315802425146103,0.9796148538589478,0.9796148538589478,1.0,1.0,-1.060150146484375,0.4454020261764526,0.6147481799125671,0.2311771363019943,0.0,0.0,0.2685532569885254,38.28659439086914,25.0,2.211660623550415,-6401.73828125,136.66134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1431421637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902004778385162,0.1902048587799072,-4.376774995762389e-06,0.0,0.0001452711003366,0.0,0.0,7.795778751373291,0.0,0.0,0.0,0.2850504219532013,4.0,0.0,1.0
737460,293.1791687011719,297.1499938964844,293.1499938964844,0.0821366086602211,-1957.628173828125,304.1536865234375,0.7500059604644775,0.1373206973075866,0.1246715486049652,293.6498718261719,297.1499938964844,293.1499938964844,0.0049305842258036,-384.9119567871094,297.7690124511719,0.5255037546157837,0.050000000745058,0.048450868576765,293.16375732421875,297.1499938964844,293.1499938964844,0.1754052639007568,-2794.136962890625,304.15106201171875,0.9184949398040771,0.2537217736244201,0.177980899810791,293.2460327148437,297.1499938964844,293.1499938964844,0.2302618026733398,-4694.18017578125,304.1595764160156,0.989607572555542,0.314602792263031,0.2988137304782867,293.23883056640625,297.1499938964844,293.1499938964844,0.0106468461453914,-3175.829345703125,302.60113525390625,0.5255037546157837,0.050000000745058,0.2298300564289093,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.2036437988281,293.5957336425781,291.1712646484375,1.0,0.2266132086515426,0.9795989394187928,0.9795989394187928,1.0,1.0,-1.055795192718506,0.4430533945560455,0.6127417683601379,0.2311199009418487,0.0,0.0,0.2656863331794739,35.25990676879883,25.0,1.008988380432129,-6349.61669921875,130.11122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,305.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1424580961465835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188105896115303,0.188110277056694,-4.37225617133663e-06,0.0,0.0001445768575649,0.0,0.0,7.696811676025391,0.0,0.0,0.0,0.2846556305885315,4.0,0.0,1.0
737520,293.1791687011719,297.1499938964844,293.1499938964844,0.0821366086602211,-1957.628173828125,304.1536865234375,0.7500059604644775,0.1373206973075866,0.1246715486049652,293.6498718261719,297.1499938964844,293.1499938964844,0.0049305842258036,-384.9119567871094,297.7690124511719,0.5255037546157837,0.050000000745058,0.048450868576765,293.16375732421875,297.1499938964844,293.1499938964844,0.1754052639007568,-2794.136962890625,304.15106201171875,0.9184949398040771,0.2537217736244201,0.177980899810791,293.2460327148437,297.1499938964844,293.1499938964844,0.2302618026733398,-4694.18017578125,304.1595764160156,0.989607572555542,0.314602792263031,0.2988137304782867,293.23883056640625,297.1499938964844,293.1499938964844,0.0106468461453914,-3175.829345703125,302.60113525390625,0.5255037546157837,0.050000000745058,0.2298300564289093,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.2036437988281,293.5957336425781,291.1712646484375,1.0,0.2266132086515426,0.9795989394187928,0.9795989394187928,1.0,1.0,-1.055795192718506,0.4430533945560455,0.6127417683601379,0.2311199009418487,0.0,0.0,0.2656863331794739,35.25990676879883,25.0,1.008988380432129,-6349.61669921875,130.11122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,305.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1424580961465835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188105896115303,0.188110277056694,-4.37225617133663e-06,0.0,0.0001445768575649,0.0,0.0,7.696811676025391,0.0,0.0,0.0,0.2846556305885315,4.0,0.0,1.0
737580,293.1800537109375,297.1499938964844,293.1499938964844,0.0813641473650932,-1943.341796875,304.1537475585937,0.7591355443000793,0.1364036798477172,0.1237640231847763,293.6527099609375,297.1499938964844,293.1499938964844,0.0047705960460007,-373.6170043945313,297.5882568359375,0.534699559211731,0.050000000745058,0.0483634658157825,293.1620788574219,297.1499938964844,293.1499938964844,0.1753161251544952,-2793.030517578125,304.1508483886719,0.9344261884689332,0.2537141144275665,0.1779171526432037,293.24322509765625,297.1499938964844,293.1499938964844,0.2282747775316238,-4662.03173828125,304.15972900390625,0.9990053176879884,0.3127359449863434,0.2967751324176788,293.2392883300781,297.1499938964844,293.1499938964844,0.0105613190680742,-3161.135009765625,302.56915283203125,0.534699559211731,0.050000000745058,0.2294154465198516,291.1716003417969,291.1499938964844,273.6346130371094,270.5498962402344,285.22735595703125,293.5920104980469,291.171630859375,1.0,0.2227376252412796,0.9795830249786376,0.9795830249786376,1.0,1.0,-1.0515687465667725,0.440766841173172,0.6108018755912781,0.2310832440853119,0.0,0.0,0.2627814710140228,33.01398849487305,25.0,0.6452040076255798,-6299.58984375,125.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1416749656200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186021015048027,0.1860253810882568,-4.367821020423435e-06,0.0,0.0001437820756109,0.0,0.0,7.598758697509766,0.0,0.0,0.0,0.2842648923397064,4.0,0.0,1.0
737640,293.1800537109375,297.1499938964844,293.1499938964844,0.0813641473650932,-1943.341796875,304.1537475585937,0.7591355443000793,0.1364036798477172,0.1237640231847763,293.6527099609375,297.1499938964844,293.1499938964844,0.0047705960460007,-373.6170043945313,297.5882568359375,0.534699559211731,0.050000000745058,0.0483634658157825,293.1620788574219,297.1499938964844,293.1499938964844,0.1753161251544952,-2793.030517578125,304.1508483886719,0.9344261884689332,0.2537141144275665,0.1779171526432037,293.24322509765625,297.1499938964844,293.1499938964844,0.2282747775316238,-4662.03173828125,304.15972900390625,0.9990053176879884,0.3127359449863434,0.2967751324176788,293.2392883300781,297.1499938964844,293.1499938964844,0.0105613190680742,-3161.135009765625,302.56915283203125,0.534699559211731,0.050000000745058,0.2294154465198516,291.1716003417969,291.1499938964844,273.6346130371094,270.5498962402344,285.22735595703125,293.5920104980469,291.171630859375,1.0,0.2227376252412796,0.9795830249786376,0.9795830249786376,1.0,1.0,-1.0515687465667725,0.440766841173172,0.6108018755912781,0.2310832440853119,0.0,0.0,0.2627814710140228,33.01398849487305,25.0,0.6452040076255798,-6299.58984375,125.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1416749656200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186021015048027,0.1860253810882568,-4.367821020423435e-06,0.0,0.0001437820756109,0.0,0.0,7.598758697509766,0.0,0.0,0.0,0.2842648923397064,4.0,0.0,1.0
737700,293.1805725097656,297.1499938964844,293.1499938964844,0.0809776335954666,-1936.18603515625,304.1537780761719,0.7619887590408325,0.1359206289052963,0.1233193427324295,293.6540222167969,297.1499938964844,293.1499938964844,0.0046934545971453,-368.1006774902344,297.498291015625,0.5378758311271667,0.050000000745058,0.0483358204364776,293.1610717773437,297.1499938964844,293.1499938964844,0.1752783209085464,-2792.5478515625,304.1507873535156,0.9398105144500732,0.2537565529346466,0.1779039353132248,293.24072265625,297.1499938964844,293.1499938964844,0.2252701371908188,-4612.06201171875,304.1634521484375,0.9990000128746032,0.3120491802692413,0.2935290038585663,293.239501953125,297.1499938964844,293.1499938964844,0.0105234226211905,-3154.60986328125,302.5532531738281,0.5378758311271667,0.050000000745058,0.2292843163013458,291.1725769042969,291.1499938964844,273.65386962890625,270.56646728515625,285.24090576171875,293.5882263183594,291.17315673828125,1.0,0.221062421798706,0.9795750975608826,0.9795750975608826,1.0,1.0,-1.0469409227371216,0.4383991360664367,0.6085417866706848,0.2306882739067077,0.0,0.0,0.2611867785453796,32.270042419433594,25.0,3.7173492908477774,-6269.232421875,122.58892822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,305.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.603515625,18000.0,0.0,0.0,0.1412429809570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849496960639953,0.1849540621042251,-4.365615950518986e-06,0.0,0.0001433436700608,0.0,0.0,7.548633098602295,0.0,0.0,0.0,0.2840651273727417,4.0,0.0,1.0
737760,293.1815490722656,297.1499938964844,293.1499938964844,0.0805271491408348,-1927.7996826171875,304.1539001464844,0.7641562223434448,0.1353397667407989,0.1228240504860878,293.6552429199219,297.1499938964844,293.1499938964844,0.0046164453960955,-362.5160217285156,297.4097900390625,0.5405749678611755,0.050000000745058,0.0483132265508174,293.15966796875,297.1499938964844,293.1499938964844,0.1752655059099197,-2792.349365234375,304.1506652832031,0.9444164633750916,0.2538951635360718,0.1779513657093048,293.2359313964844,297.1499938964844,293.1499938964844,0.221789464354515,-4554.22021484375,304.1673278808594,0.9990000128746032,0.3118380308151245,0.289855808019638,293.2397155761719,297.1499938964844,293.1499938964844,0.0104847708716988,-3147.6484375,302.53765869140625,0.5405749678611755,0.050000000745058,0.2291771471500396,291.1766052246094,291.1499938964844,273.6731262207031,270.5828552246094,285.25299072265625,293.5802917480469,291.177734375,1.0,0.2195183932781219,0.9795679450035096,0.9795679450035096,1.0,1.0,-1.041844129562378,0.4358125329017639,0.6060315370559692,0.2302001267671585,0.0,0.0,0.2590256035327911,31.648378372192383,25.0,8.349517822265625,-6234.49072265625,120.26030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,305.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.1407727301120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836390793323516,0.1836434304714203,-4.3632594497466926e-06,0.0,0.000142866425449,0.0,0.0,7.488000392913818,0.0,0.0,0.0,0.2838257253170013,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794655904173851,-1908.117919921875,304.15435791015625,0.7673230767250061,0.1340461820363998,0.1216205805540084,293.6576232910156,297.1499938964844,293.1499938964844,0.0044651413336396,-351.4743347167969,297.2317810058594,0.5454026460647583,0.050000000745058,0.048274677246809,293.1575622558594,297.1499938964844,293.1499938964844,0.1753619015216827,-2793.55712890625,304.1502685546875,0.9525659680366516,0.2540824711322784,0.1781134307384491,293.22222900390625,297.1499938964844,293.1499938964844,0.2157000452280044,-4453.404296875,304.17156982421875,0.9990000128746032,0.3124281764030456,0.2834759950637817,293.2401733398437,297.1499938964844,293.1499938964844,0.0104117915034294,-3134.744384765625,302.5061340332031,0.5454026460647583,0.050000000745058,0.2289942950010299,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.2723388671875,293.55828857421875,291.18310546875,1.0,0.2168044000864029,0.979553759098053,0.979553759098053,1.0,1.0,-1.0326707363128662,0.4311414659023285,0.6015293002128601,0.229367196559906,0.0,0.0,0.2541240155696869,30.584436416625977,28.0,5.98502779006958,-6156.14599609375,116.21722412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371826171875,305.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6015625,18000.0,0.0,0.0,0.1396732777357101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180276945233345,0.1802812963724136,-4.35700985690346e-06,0.0,0.000141750628245,0.0,0.0,7.332701683044434,0.0,0.0,0.0,0.2832211256027221,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794655904173851,-1908.117919921875,304.15435791015625,0.7673230767250061,0.1340461820363998,0.1216205805540084,293.6576232910156,297.1499938964844,293.1499938964844,0.0044651413336396,-351.4743347167969,297.2317810058594,0.5454026460647583,0.050000000745058,0.048274677246809,293.1575622558594,297.1499938964844,293.1499938964844,0.1753619015216827,-2793.55712890625,304.1502685546875,0.9525659680366516,0.2540824711322784,0.1781134307384491,293.22222900390625,297.1499938964844,293.1499938964844,0.2157000452280044,-4453.404296875,304.17156982421875,0.9990000128746032,0.3124281764030456,0.2834759950637817,293.2401733398437,297.1499938964844,293.1499938964844,0.0104117915034294,-3134.744384765625,302.5061340332031,0.5454026460647583,0.050000000745058,0.2289942950010299,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.2723388671875,293.55828857421875,291.18310546875,1.0,0.2168044000864029,0.979553759098053,0.979553759098053,1.0,1.0,-1.0326707363128662,0.4311414659023285,0.6015293002128601,0.229367196559906,0.0,0.0,0.2541240155696869,30.584436416625977,28.0,5.98502779006958,-6156.14599609375,116.21722412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371826171875,305.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6015625,18000.0,0.0,0.0,0.1396732777357101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180276945233345,0.1802812963724136,-4.35700985690346e-06,0.0,0.000141750628245,0.0,0.0,7.332701683044434,0.0,0.0,0.0,0.2832211256027221,4.0,0.0,1.0
737940,293.1839294433594,297.1499938964844,293.1499938964844,0.078736312687397,-1894.777099609375,304.15411376953125,0.767724871635437,0.1331899166107177,0.1207505911588668,293.659912109375,297.1499938964844,293.1499938964844,0.0043186913244426,-340.7648620605469,297.048828125,0.5473178029060364,0.050000000745058,0.0482600033283233,293.1596984863281,297.1499938964844,293.1499938964844,0.1750361174345016,-2789.3583984375,304.1507568359375,0.9549868702888488,0.253465473651886,0.1778058260679245,293.2088317871094,297.1499938964844,293.1499938964844,0.2132487297058105,-4414.20458984375,304.1683044433594,0.9990000128746032,0.3133249580860138,0.281004786491394,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528657928109,-3125.2939453125,302.4732971191406,0.5473178029060364,0.050000000745058,0.2289246767759323,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.2874755859375,293.53875732421875,291.1802062988281,1.0,0.2157708555459976,0.9795395135879515,0.9795395135879515,1.0,1.0,-1.0281879901885986,0.4287513792514801,0.5994366407394409,0.229240208864212,0.0,0.0,0.2500188946723938,30.176353454589844,31.0,-3.29886531829834,-6095.16162109375,114.4601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,305.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1383560597896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177233949303627,0.1772383004426956,-4.350374183559325e-06,0.0,0.0001404138165526,0.0,0.0,7.191291809082031,0.0,0.0,0.0,0.2826595604419708,4.0,0.0,1.0
738000,293.1839294433594,297.1499938964844,293.1499938964844,0.078736312687397,-1894.777099609375,304.15411376953125,0.767724871635437,0.1331899166107177,0.1207505911588668,293.659912109375,297.1499938964844,293.1499938964844,0.0043186913244426,-340.7648620605469,297.048828125,0.5473178029060364,0.050000000745058,0.0482600033283233,293.1596984863281,297.1499938964844,293.1499938964844,0.1750361174345016,-2789.3583984375,304.1507568359375,0.9549868702888488,0.253465473651886,0.1778058260679245,293.2088317871094,297.1499938964844,293.1499938964844,0.2132487297058105,-4414.20458984375,304.1683044433594,0.9990000128746032,0.3133249580860138,0.281004786491394,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528657928109,-3125.2939453125,302.4732971191406,0.5473178029060364,0.050000000745058,0.2289246767759323,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.2874755859375,293.53875732421875,291.1802062988281,1.0,0.2157708555459976,0.9795395135879515,0.9795395135879515,1.0,1.0,-1.0281879901885986,0.4287513792514801,0.5994366407394409,0.229240208864212,0.0,0.0,0.2500188946723938,30.176353454589844,31.0,-3.29886531829834,-6095.16162109375,114.4601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,305.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1383560597896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177233949303627,0.1772383004426956,-4.350374183559325e-06,0.0,0.0001404138165526,0.0,0.0,7.191291809082031,0.0,0.0,0.0,0.2826595604419708,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769687891006469,-1862.2769775390625,304.1557312011719,0.7614052295684814,0.1303960978984832,0.1186099722981453,293.6744689941406,297.1499938964844,293.1499938964844,0.0041463174857199,-328.0390930175781,296.8287658691406,0.5457884669303894,0.050000000745058,0.048271719366312,293.1725769042969,297.1499938964844,293.1499938964844,0.1731095314025879,-2764.39404296875,304.1537475585937,0.9492010474205016,0.2505866587162018,0.1760934144258499,293.2142639160156,297.1499938964844,293.1499938964844,0.2149059623479843,-4444.08447265625,304.15936279296875,0.9990000128746032,0.3107449412345886,0.2829760313034057,293.25347900390625,297.1499938964844,293.1499938964844,0.0102394185960292,-3107.548095703125,302.4056396484375,0.5457884669303894,0.050000000745058,0.2289802432060241,291.1750793457031,291.1499938964844,273.7894897460937,270.6781005859375,285.3107604980469,293.53680419921875,291.17462158203125,1.0,0.216057613492012,0.9795310497283936,0.9795310497283936,1.0,1.0,-1.0260096788406372,0.4274344742298126,0.5985751748085022,0.2295807600021362,0.0,0.0,0.2471210658550262,30.464508056640625,34.0,-5.8508148193359375,-6053.021484375,114.46012878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1369182914495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751122921705246,0.1751166433095932,-4.345248726167483e-06,0.0,0.0001389546523569,0.0,0.0,7.092338562011719,0.0,0.0,0.0,0.2822571694850921,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769687891006469,-1862.2769775390625,304.1557312011719,0.7614052295684814,0.1303960978984832,0.1186099722981453,293.6744689941406,297.1499938964844,293.1499938964844,0.0041463174857199,-328.0390930175781,296.8287658691406,0.5457884669303894,0.050000000745058,0.048271719366312,293.1725769042969,297.1499938964844,293.1499938964844,0.1731095314025879,-2764.39404296875,304.1537475585937,0.9492010474205016,0.2505866587162018,0.1760934144258499,293.2142639160156,297.1499938964844,293.1499938964844,0.2149059623479843,-4444.08447265625,304.15936279296875,0.9990000128746032,0.3107449412345886,0.2829760313034057,293.25347900390625,297.1499938964844,293.1499938964844,0.0102394185960292,-3107.548095703125,302.4056396484375,0.5457884669303894,0.050000000745058,0.2289802432060241,291.1750793457031,291.1499938964844,273.7894897460937,270.6781005859375,285.3107604980469,293.53680419921875,291.17462158203125,1.0,0.216057613492012,0.9795310497283936,0.9795310497283936,1.0,1.0,-1.0260096788406372,0.4274344742298126,0.5985751748085022,0.2295807600021362,0.0,0.0,0.2471210658550262,30.464508056640625,34.0,-5.8508148193359375,-6053.021484375,114.46012878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1369182914495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751122921705246,0.1751166433095932,-4.345248726167483e-06,0.0,0.0001389546523569,0.0,0.0,7.092338562011719,0.0,0.0,0.0,0.2822571694850921,4.0,0.0,1.0
738180,293.1968688964844,297.1499938964844,293.1499938964844,0.0755125358700752,-1835.7476806640625,304.1562194824219,0.7539085149765015,0.1285826414823532,0.1168552637100219,293.68536376953125,297.1499938964844,293.1499938964844,0.0039858920499682,-316.062744140625,296.6133117675781,0.5424457788467407,0.050000000745058,0.0482980534434318,293.1778869628906,297.1499938964844,293.1499938964844,0.1716440916061401,-2745.616455078125,304.1548767089844,0.9411067366600036,0.2489310204982757,0.1747910678386688,293.2249755859375,297.1499938964844,293.1499938964844,0.218864768743515,-4511.86376953125,304.149658203125,0.9990000128746032,0.3069546222686767,0.2873556315898895,293.2626342773437,297.1499938964844,293.1499938964844,0.0101516880095005,-3094.098388671875,302.343505859375,0.5424457788467407,0.050000000745058,0.2291051745414734,291.1686096191406,291.1499938964844,273.8309326171875,270.7094116210937,285.3331604003906,293.537841796875,291.1675109863281,1.0,0.2174562066793441,0.9795226454734802,0.9795226454734802,1.0,1.0,-1.0277773141860962,0.4279484152793884,0.5998288989067078,0.2307392358779907,0.0,0.0,0.2450045049190521,31.170942306518555,37.0,-10.20580768585205,-6024.75634765625,116.10427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.13547083735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734565943479538,0.1734609305858612,-4.341341536928667e-06,0.0,0.0001374856801703,0.0,0.0,7.0155229568481445,0.0,0.0,0.0,0.2819484174251556,4.0,0.0,1.0
