time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968688964844,297.1499938964844,293.1499938964844,0.0755125358700752,-1835.7476806640625,304.1562194824219,0.7539085149765015,0.1285826414823532,0.1168552637100219,293.68536376953125,297.1499938964844,293.1499938964844,0.0039858920499682,-316.062744140625,296.6133117675781,0.5424457788467407,0.050000000745058,0.0482980534434318,293.1778869628906,297.1499938964844,293.1499938964844,0.1716440916061401,-2745.616455078125,304.1548767089844,0.9411067366600036,0.2489310204982757,0.1747910678386688,293.2249755859375,297.1499938964844,293.1499938964844,0.218864768743515,-4511.86376953125,304.149658203125,0.9990000128746032,0.3069546222686767,0.2873556315898895,293.2626342773437,297.1499938964844,293.1499938964844,0.0101516880095005,-3094.098388671875,302.343505859375,0.5424457788467407,0.050000000745058,0.2291051745414734,291.1686096191406,291.1499938964844,273.8309326171875,270.7094116210937,285.3331604003906,293.537841796875,291.1675109863281,1.0,0.2174562066793441,0.9795226454734802,0.9795226454734802,1.0,1.0,-1.0277773141860962,0.4279484152793884,0.5998288989067078,0.2307392358779907,0.0,0.0,0.2450045049190521,31.170942306518555,37.0,-10.20580768585205,-6024.75634765625,116.10427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.13547083735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734565943479538,0.1734609305858612,-4.341341536928667e-06,0.0,0.0001374856801703,0.0,0.0,7.0155229568481445,0.0,0.0,0.0,0.2819484174251556,4.0,0.0,1.0
738300,293.19781494140625,297.1499938964844,293.1499938964844,0.0749309733510017,-1825.23583984375,304.1561279296875,0.7496827244758606,0.1278027147054672,0.1161440685391426,293.68975830078125,297.1499938964844,293.1499938964844,0.0039078127592802,-310.20166015625,296.5060729980469,0.539995551109314,0.050000000745058,0.0483180582523345,293.17889404296875,297.1499938964844,293.1499938964844,0.1711794137954712,-2739.756591796875,304.15484619140625,0.9361132979393004,0.2483759075403213,0.1743545979261398,293.23248291015625,297.1499938964844,293.1499938964844,0.2210361063480377,-4548.556640625,304.14581298828125,0.9990000128746032,0.3045315146446228,0.289671927690506,293.2662048339844,297.1499938964844,293.1499938964844,0.0101135717704892,-3088.510009765625,302.3136901855469,0.539995551109314,0.050000000745058,0.2292000651359558,291.1638488769531,291.1499938964844,273.8523254394531,270.7250671386719,285.34637451171875,293.54229736328125,291.16278076171875,1.0,0.2185060083866119,0.9795184135437012,0.9795184135437012,1.0,1.0,-1.0293060541152954,0.4284849166870117,0.6008211374282837,0.2315042316913604,0.0,0.0,0.2445604801177978,31.70636558532715,37.0,-11.323707580566406,-6017.37158203125,117.39949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701843261719,305.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1347786635160446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730190217494964,0.1730233579874038,-4.339970018918393e-06,0.0,0.0001367832010146,0.0,0.0,6.994728088378906,0.0,0.0,0.0,0.2818606495857239,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743847265839576,-1815.34033203125,304.156005859375,0.7434130311012268,0.1270720958709716,0.1155027225613594,293.69354248046875,297.1499938964844,293.1499938964844,0.0038324710913002,-304.4817810058594,296.4012145996094,0.5355340838432312,0.050000000745058,0.0483561679720878,293.1788330078125,297.1499938964844,293.1499938964844,0.1708373725414276,-2735.450439453125,304.1545715332031,0.9279314875602722,0.248021587729454,0.1740649193525314,293.2386169433594,297.1499938964844,293.1499938964844,0.2193425595760345,-4519.6279296875,304.1496887207031,0.9923918843269348,0.3022765219211578,0.2877009510993957,293.2692565917969,297.1499938964844,293.1499938964844,0.0100804110988974,-3083.559814453125,302.2850952148437,0.5355340838432312,0.050000000745058,0.2293808311223983,291.1617736816406,291.1499938964844,273.8741455078125,270.7406921386719,285.36456298828125,293.5447998046875,291.16229248046875,1.0,0.2196391224861145,0.979509711265564,0.979509711265564,1.0,1.0,-1.0261008739471436,0.4267198443412781,0.5993810892105103,0.2315553128719329,0.0,0.0,0.2440185993909835,32.64870834350586,40.0,-3.1919655799865723,-6002.14013671875,118.29364013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715270996094,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1341228187084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727307438850402,0.1727350801229477,-4.339102360972902e-06,0.0,0.0001361176109639,0.0,0.0,6.981093883514404,0.0,0.0,0.0,0.2818002998828888,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732878595590591,-1795.3470458984375,304.15582275390625,0.7314567565917969,0.1256905347108841,0.1143153682351112,293.6997985839844,297.1499938964844,293.1499938964844,0.003680967958644,-292.7659912109375,296.20123291015625,0.5268606543540955,0.050000000745058,0.0484373271465301,293.177978515625,297.1499938964844,293.1499938964844,0.1702503263950348,-2727.918701171875,304.1540222167969,0.9123864769935608,0.2474627643823623,0.1737193018198013,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725163459777,-4466.06005859375,304.1549377441406,0.9775623679161072,0.2990544736385345,0.2843854129314422,293.27410888671875,297.1499938964844,293.1499938964844,0.0100091584026813,-3071.38134765625,302.231689453125,0.5268606543540955,0.050000000745058,0.2297658324241638,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.3949890136719,293.53826904296875,291.1718139648437,1.0,0.2222459614276886,0.9794923067092896,0.9794923067092896,1.0,1.0,-1.0208410024642944,0.423718512058258,0.5971224904060364,0.2319079339504242,0.0,0.0,0.2405728548765182,34.672515869140625,43.0,6.930598258972168,-5949.9755859375,120.57830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,305.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1328802108764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170888066291809,0.1708924025297165,-4.336629444878781e-06,0.0,0.0001348565128864,0.0,0.0,6.898890495300293,0.0,0.0,0.0,0.2814867794513702,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732878595590591,-1795.3470458984375,304.15582275390625,0.7314567565917969,0.1256905347108841,0.1143153682351112,293.6997985839844,297.1499938964844,293.1499938964844,0.003680967958644,-292.7659912109375,296.20123291015625,0.5268606543540955,0.050000000745058,0.0484373271465301,293.177978515625,297.1499938964844,293.1499938964844,0.1702503263950348,-2727.918701171875,304.1540222167969,0.9123864769935608,0.2474627643823623,0.1737193018198013,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725163459777,-4466.06005859375,304.1549377441406,0.9775623679161072,0.2990544736385345,0.2843854129314422,293.27410888671875,297.1499938964844,293.1499938964844,0.0100091584026813,-3071.38134765625,302.231689453125,0.5268606543540955,0.050000000745058,0.2297658324241638,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.3949890136719,293.53826904296875,291.1718139648437,1.0,0.2222459614276886,0.9794923067092896,0.9794923067092896,1.0,1.0,-1.0208410024642944,0.423718512058258,0.5971224904060364,0.2319079339504242,0.0,0.0,0.2405728548765182,34.672515869140625,43.0,6.930598258972168,-5949.9755859375,120.57830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,305.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1328802108764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170888066291809,0.1708924025297165,-4.336629444878781e-06,0.0,0.0001348565128864,0.0,0.0,6.898890495300293,0.0,0.0,0.0,0.2814867794513702,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.072322204709053,-1777.9140625,304.1554870605469,0.7199127674102783,0.1244003474712371,0.1132193654775619,293.7035522460937,297.1499938964844,293.1499938964844,0.0035366946831345,-281.6089172363281,296.0014343261719,0.5186118483543396,0.050000000745058,0.0485250800848007,293.17779541015625,297.1499938964844,293.1499938964844,0.1697497367858886,-2721.581787109375,304.1535339355469,0.898284375667572,0.2467959225177765,0.1733392477035522,293.2435913085937,297.1499938964844,293.1499938964844,0.2139915525913238,-4429.68408203125,304.1568603515625,0.9618369340896606,0.2966399192810058,0.2820556461811065,293.2777099609375,297.1499938964844,293.1499938964844,0.0099487714469432,-3061.94287109375,302.17889404296875,0.5186118483543396,0.050000000745058,0.2301820963621139,291.1728210449219,291.1499938964844,273.96484375,270.8028259277344,285.4223022460937,293.5267944335937,291.1727905273437,1.0,0.2252399772405624,0.9794748425483704,0.9794748425483704,1.0,1.0,-1.0168780088424685,0.4212945699691772,0.595583438873291,0.2325898855924606,0.0,0.0,0.2373596876859665,36.88053512573242,46.0,2.434889554977417,-5893.80224609375,123.46395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1316503137350082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686669439077377,0.1686712801456451,-4.33232480645529e-06,0.0,0.0001336083369096,0.0,0.0,6.798062801361084,0.0,0.0,0.0,0.2810951769351959,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.072322204709053,-1777.9140625,304.1554870605469,0.7199127674102783,0.1244003474712371,0.1132193654775619,293.7035522460937,297.1499938964844,293.1499938964844,0.0035366946831345,-281.6089172363281,296.0014343261719,0.5186118483543396,0.050000000745058,0.0485250800848007,293.17779541015625,297.1499938964844,293.1499938964844,0.1697497367858886,-2721.581787109375,304.1535339355469,0.898284375667572,0.2467959225177765,0.1733392477035522,293.2435913085937,297.1499938964844,293.1499938964844,0.2139915525913238,-4429.68408203125,304.1568603515625,0.9618369340896606,0.2966399192810058,0.2820556461811065,293.2777099609375,297.1499938964844,293.1499938964844,0.0099487714469432,-3061.94287109375,302.17889404296875,0.5186118483543396,0.050000000745058,0.2301820963621139,291.1728210449219,291.1499938964844,273.96484375,270.8028259277344,285.4223022460937,293.5267944335937,291.1727905273437,1.0,0.2252399772405624,0.9794748425483704,0.9794748425483704,1.0,1.0,-1.0168780088424685,0.4212945699691772,0.595583438873291,0.2325898855924606,0.0,0.0,0.2373596876859665,36.88053512573242,46.0,2.434889554977417,-5893.80224609375,123.46395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1316503137350082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686669439077377,0.1686712801456451,-4.33232480645529e-06,0.0,0.0001336083369096,0.0,0.0,6.798062801361084,0.0,0.0,0.0,0.2810951769351959,4.0,0.0,1.0
738660,293.1990661621094,297.1499938964844,293.1499938964844,0.0714531391859054,-1762.304931640625,304.1551208496094,0.7080518007278442,0.1232182756066322,0.1122214123606681,293.7003173828125,297.1499938964844,293.1499938964844,0.0034072347916662,-271.5526123046875,295.8182067871094,0.5108247995376587,0.050000000745058,0.0486198812723159,293.177734375,297.1499938964844,293.1499938964844,0.1692435890436172,-2715.167724609375,304.1531982421875,0.8848896622657776,0.2461049854755401,0.1729238480329513,293.24224853515625,297.1499938964844,293.1499938964844,0.2121858298778534,-4399.79150390625,304.1575622558594,0.945190966129303,0.2945420742034912,0.2801194787025451,293.2803955078125,297.1499938964844,293.1499938964844,0.0098943896591663,-3053.75732421875,302.1271667480469,0.5108247995376587,0.050000000745058,0.2306317687034607,291.172119140625,291.1499938964844,274.01190185546875,270.83349609375,285.446533203125,293.5093078613281,291.1719055175781,1.0,0.2285309582948684,0.979465663433075,0.979465663433075,1.0,1.0,-1.0135114192962646,0.4191193878650665,0.5943920612335205,0.2334647178649902,0.0,0.0,0.2344480454921722,39.275821685791016,49.0,-0.5152520537376404,-5844.84912109375,126.79199981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1304374933242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667391210794448,0.1667434573173523,-4.328336217440665e-06,0.0,0.00013237746316,0.0,0.0,6.710461616516113,0.0,0.0,0.0,0.2807478606700897,4.0,0.0,1.0
738720,293.1990661621094,297.1499938964844,293.1499938964844,0.0714531391859054,-1762.304931640625,304.1551208496094,0.7080518007278442,0.1232182756066322,0.1122214123606681,293.7003173828125,297.1499938964844,293.1499938964844,0.0034072347916662,-271.5526123046875,295.8182067871094,0.5108247995376587,0.050000000745058,0.0486198812723159,293.177734375,297.1499938964844,293.1499938964844,0.1692435890436172,-2715.167724609375,304.1531982421875,0.8848896622657776,0.2461049854755401,0.1729238480329513,293.24224853515625,297.1499938964844,293.1499938964844,0.2121858298778534,-4399.79150390625,304.1575622558594,0.945190966129303,0.2945420742034912,0.2801194787025451,293.2803955078125,297.1499938964844,293.1499938964844,0.0098943896591663,-3053.75732421875,302.1271667480469,0.5108247995376587,0.050000000745058,0.2306317687034607,291.172119140625,291.1499938964844,274.01190185546875,270.83349609375,285.446533203125,293.5093078613281,291.1719055175781,1.0,0.2285309582948684,0.979465663433075,0.979465663433075,1.0,1.0,-1.0135114192962646,0.4191193878650665,0.5943920612335205,0.2334647178649902,0.0,0.0,0.2344480454921722,39.275821685791016,49.0,-0.5152520537376404,-5844.84912109375,126.79199981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1304374933242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667391210794448,0.1667434573173523,-4.328336217440665e-06,0.0,0.00013237746316,0.0,0.0,6.710461616516113,0.0,0.0,0.0,0.2807478606700897,4.0,0.0,1.0
738780,293.1982116699219,297.1499938964844,293.1499938964844,0.0706833228468895,-1748.540771484375,304.1546936035156,0.6960204839706421,0.1221478655934333,0.1113308072090148,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893493771553,-262.3594970703125,295.6484375,0.5036023855209351,0.050000000745058,0.0487205907702446,293.1766662597656,297.1499938964844,293.1499938964844,0.1688795089721679,-2710.60888671875,304.1527404785156,0.8722615838050842,0.2456151098012924,0.1726122796535492,293.2408752441406,297.1499938964844,293.1499938964844,0.2104879319667816,-4371.7509765625,304.1578674316406,0.9282174110412598,0.2924826145172119,0.2782835066318512,293.2822570800781,297.1499938964844,293.1499938964844,0.0098449615761637,-3046.548828125,302.0764465332031,0.5036023855209351,0.050000000745058,0.2311094999313354,291.1701354980469,291.1499938964844,274.05975341796875,270.8638000488281,285.4695129394531,293.489013671875,291.1698608398437,1.0,0.2320373356342315,0.9794564247131348,0.9794564247131348,1.0,1.0,-1.0105594396591189,0.4171136915683746,0.5934457778930664,0.2344805598258972,0.0,0.0,0.2318899780511856,41.827110290527344,52.0,-2.361719846725464,-5800.63916015625,130.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,305.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1292670965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650325059890747,0.1650368273258209,-4.324769633967662e-06,0.0,0.0001311896776314,0.0,0.0,6.633090972900391,0.0,0.0,0.0,0.2804411053657532,4.0,0.0,1.0
738840,293.1982116699219,297.1499938964844,293.1499938964844,0.0706833228468895,-1748.540771484375,304.1546936035156,0.6960204839706421,0.1221478655934333,0.1113308072090148,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893493771553,-262.3594970703125,295.6484375,0.5036023855209351,0.050000000745058,0.0487205907702446,293.1766662597656,297.1499938964844,293.1499938964844,0.1688795089721679,-2710.60888671875,304.1527404785156,0.8722615838050842,0.2456151098012924,0.1726122796535492,293.2408752441406,297.1499938964844,293.1499938964844,0.2104879319667816,-4371.7509765625,304.1578674316406,0.9282174110412598,0.2924826145172119,0.2782835066318512,293.2822570800781,297.1499938964844,293.1499938964844,0.0098449615761637,-3046.548828125,302.0764465332031,0.5036023855209351,0.050000000745058,0.2311094999313354,291.1701354980469,291.1499938964844,274.05975341796875,270.8638000488281,285.4695129394531,293.489013671875,291.1698608398437,1.0,0.2320373356342315,0.9794564247131348,0.9794564247131348,1.0,1.0,-1.0105594396591189,0.4171136915683746,0.5934457778930664,0.2344805598258972,0.0,0.0,0.2318899780511856,41.827110290527344,52.0,-2.361719846725464,-5800.63916015625,130.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,305.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1292670965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650325059890747,0.1650368273258209,-4.324769633967662e-06,0.0,0.0001311896776314,0.0,0.0,6.633090972900391,0.0,0.0,0.0,0.2804411053657532,4.0,0.0,1.0
738900,293.1976318359375,297.1499938964844,293.1499938964844,0.0703302919864654,-1742.243896484375,304.15447998046875,0.6902260184288025,0.1216500476002693,0.1109224334359169,293.6871643066406,297.1499938964844,293.1499938964844,0.0032334215939044,-257.9840393066406,295.5677490234375,0.5002018809318542,0.050000000745058,0.0487728640437126,293.17584228515625,297.1499938964844,293.1499938964844,0.168767362833023,-2709.233642578125,304.1524353027344,0.8663231730461121,0.2454359680414199,0.1725142151117324,293.240234375,297.1499938964844,293.1499938964844,0.209638312458992,-4357.71240234375,304.1579895019531,0.9199125170707704,0.2914544343948364,0.277364432811737,293.282958984375,297.1499938964844,293.1499938964844,0.0098214913159608,-3043.15869140625,302.051513671875,0.5002018809318542,0.050000000745058,0.2313574701547622,291.1690673828125,291.1499938964844,274.0839233398437,270.8788146972656,285.4809265136719,293.4786071777344,291.1688232421875,1.0,0.2338523417711258,0.9794518351554872,0.9794518351554872,1.0,1.0,-1.009208917617798,0.4161624312400818,0.5930464863777161,0.2350301146507263,0.0,0.0,0.2307272106409073,43.153263092041016,52.0,-2.6217520236968994,-5780.2255859375,132.41233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.1287049353122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642681658267974,0.1642724871635437,-4.323172561271349e-06,0.0,0.000130619155243,0.0,0.0,6.598509788513184,0.0,0.0,0.0,0.280303806066513,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0699948891997337,-1736.2679443359375,304.1542663574219,0.68460613489151,0.1211739480495452,0.1105354726314544,293.68145751953125,297.1499938964844,293.1499938964844,0.0031793767120689,-253.7467041015625,295.4894714355469,0.4969306886196136,0.050000000745058,0.0488262474536895,293.17498779296875,297.1499938964844,293.1499938964844,0.1686781793832779,-2708.148681640625,304.15216064453125,0.8606220483779907,0.2452777624130249,0.1724359989166259,293.2395935058594,297.1499938964844,293.1499938964844,0.2087939530611038,-4343.7548828125,304.1580810546875,0.9119707942008972,0.2904370129108429,0.2764537632465362,293.28350830078125,297.1499938964844,293.1499938964844,0.0097986888140439,-3039.86572265625,302.0268249511719,0.4969306886196136,0.050000000745058,0.2316106855869293,291.1681213378906,291.1499938964844,274.10821533203125,270.8937072753906,285.4924621582031,293.4682312011719,291.1679077148437,1.0,0.235698401927948,0.9794469475746156,0.9794469475746156,1.0,1.0,-1.0079257488250732,0.4152389168739319,0.5926867723464966,0.2356015592813491,0.0,0.0,0.2296160757541656,44.50847625732422,55.0,-2.588807344436645,-5760.54052734375,134.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,305.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1281611770391464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635455638170242,0.1635498851537704,-4.3216805352130905e-06,0.0,0.0001300673029618,0.0,0.0,6.565884113311768,0.0,0.0,0.0,0.2801744639873504,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693715140223503,-1725.1761474609375,304.1539001464844,0.6739462018013,0.1202804446220398,0.109819620847702,293.6687927246094,297.1499938964844,293.1499938964844,0.0030759635847061,-245.6144256591797,295.3395690917969,0.4907070100307464,0.050000000745058,0.0489359274506568,293.1732177734375,297.1499938964844,293.1499938964844,0.1685408949851989,-2706.487060546875,304.15167236328125,0.8499086499214172,0.2450030297040939,0.1723162829875946,293.2382507324219,297.1499938964844,293.1499938964844,0.2071329206228256,-4316.2783203125,304.1581420898437,0.8977943658828735,0.2884428799152374,0.2746711373329162,293.2843017578125,297.1499938964844,293.1499938964844,0.0097546335309743,-3033.4853515625,301.9781188964844,0.4907070100307464,0.050000000745058,0.2321309596300125,291.1666259765625,291.1499938964844,274.1570129394531,270.9230651855469,285.51580810546875,293.447998046875,291.1664733886719,1.0,0.2394617795944214,0.979437291622162,0.979437291622162,1.0,1.0,-1.0055396556854248,0.4134677350521087,0.5920719504356384,0.2367991656064987,0.0,0.0,0.2275089919567108,47.29531097412109,43.0,-2.088764905929565,-5722.70556640625,138.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322204589844,305.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.1271356493234634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621928215026855,0.1621971279382705,-4.318937044445192e-06,0.0,0.0001290265208808,0.0,0.0,6.504985332489014,0.0,0.0,0.0,0.2799337804317474,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693715140223503,-1725.1761474609375,304.1539001464844,0.6739462018013,0.1202804446220398,0.109819620847702,293.6687927246094,297.1499938964844,293.1499938964844,0.0030759635847061,-245.6144256591797,295.3395690917969,0.4907070100307464,0.050000000745058,0.0489359274506568,293.1732177734375,297.1499938964844,293.1499938964844,0.1685408949851989,-2706.487060546875,304.15167236328125,0.8499086499214172,0.2450030297040939,0.1723162829875946,293.2382507324219,297.1499938964844,293.1499938964844,0.2071329206228256,-4316.2783203125,304.1581420898437,0.8977943658828735,0.2884428799152374,0.2746711373329162,293.2843017578125,297.1499938964844,293.1499938964844,0.0097546335309743,-3033.4853515625,301.9781188964844,0.4907070100307464,0.050000000745058,0.2321309596300125,291.1666259765625,291.1499938964844,274.1570129394531,270.9230651855469,285.51580810546875,293.447998046875,291.1664733886719,1.0,0.2394617795944214,0.979437291622162,0.979437291622162,1.0,1.0,-1.0055396556854248,0.4134677350521087,0.5920719504356384,0.2367991656064987,0.0,0.0,0.2275089919567108,47.29531097412109,43.0,-2.088764905929565,-5722.70556640625,138.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322204589844,305.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.1271356493234634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621928215026855,0.1621971279382705,-4.318937044445192e-06,0.0,0.0001290265208808,0.0,0.0,6.504985332489014,0.0,0.0,0.0,0.2799337804317474,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.068692572414875,-1713.0740966796875,304.1537475585937,0.6745460033416748,0.1194854825735092,0.1090512052178382,293.6546630859375,297.1499938964844,293.1499938964844,0.0029700766317546,-237.24514770507807,295.1990051269531,0.4922723174095154,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.16832235455513,-2703.71142578125,304.1514892578125,0.8522546291351318,0.2448147386312484,0.1721430867910385,293.2366638183594,297.1499938964844,293.1499938964844,0.2053784132003784,-4287.13427734375,304.1583557128906,0.8986453413963318,0.2865260541439056,0.2728137671947479,293.28466796875,297.1499938964844,293.1499938964844,0.0096723092719912,-3018.444091796875,301.9306335449219,0.4922723174095154,0.050000000745058,0.2319956570863723,291.1665954589844,291.1499938964844,274.2059020996094,270.9518737792969,285.5409851074219,293.42828369140625,291.16680908203125,1.0,0.237562283873558,0.9794275760650636,0.9794275760650636,1.0,1.0,-1.001984477043152,0.4111319482326507,0.5908525586128235,0.2378058433532714,0.0,0.0,0.2253364622592926,46.56982803344727,31.0,0.6084226369857788,-5682.720703125,136.4617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,304.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1261917352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608771979808807,0.1608815193176269,-4.316400008974597e-06,0.0,0.0001280685683013,0.0,0.0,6.446077346801758,0.0,0.0,0.0,0.2797018885612488,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.068692572414875,-1713.0740966796875,304.1537475585937,0.6745460033416748,0.1194854825735092,0.1090512052178382,293.6546630859375,297.1499938964844,293.1499938964844,0.0029700766317546,-237.24514770507807,295.1990051269531,0.4922723174095154,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.16832235455513,-2703.71142578125,304.1514892578125,0.8522546291351318,0.2448147386312484,0.1721430867910385,293.2366638183594,297.1499938964844,293.1499938964844,0.2053784132003784,-4287.13427734375,304.1583557128906,0.8986453413963318,0.2865260541439056,0.2728137671947479,293.28466796875,297.1499938964844,293.1499938964844,0.0096723092719912,-3018.444091796875,301.9306335449219,0.4922723174095154,0.050000000745058,0.2319956570863723,291.1665954589844,291.1499938964844,274.2059020996094,270.9518737792969,285.5409851074219,293.42828369140625,291.16680908203125,1.0,0.237562283873558,0.9794275760650636,0.9794275760650636,1.0,1.0,-1.001984477043152,0.4111319482326507,0.5908525586128235,0.2378058433532714,0.0,0.0,0.2253364622592926,46.56982803344727,31.0,0.6084226369857788,-5682.720703125,136.4617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,304.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1261917352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608771979808807,0.1608815193176269,-4.316400008974597e-06,0.0,0.0001280685683013,0.0,0.0,6.446077346801758,0.0,0.0,0.0,0.2797018885612488,4.0,0.0,1.0
739260,293.1915283203125,297.1499938964844,293.1499938964844,0.0680057406425476,-1700.8271484375,304.15362548828125,0.6850214004516602,0.1188249662518501,0.1082924455404281,293.6390075683594,297.1499938964844,293.1499938964844,0.0028644339181482,-228.853744506836,295.0692443847656,0.5006703734397888,0.050000000745058,0.0487654656171798,293.1687927246094,297.1499938964844,293.1499938964844,0.1680867075920105,-2700.674072265625,304.1513977050781,0.8662279844284058,0.24477319419384,0.1719828993082046,293.2347717285156,297.1499938964844,293.1499938964844,0.2035696804523468,-4256.99365234375,304.1585693359375,0.9126765131950378,0.284717708826065,0.2709411680698395,293.28448486328125,297.1499938964844,293.1499938964844,0.0095600690692663,-2996.31396484375,301.885009765625,0.5006703734397888,0.050000000745058,0.2313223779201507,291.16900634765625,291.1499938964844,274.25469970703125,270.98004150390625,285.5672302246094,293.40875244140625,291.1693115234375,1.0,0.2316370904445648,0.9794191122055054,0.9794191122055054,1.0,1.0,-0.9976561665534972,0.408430278301239,0.5892258882522583,0.2386652827262878,0.0,0.0,0.222650334239006,42.96367263793945,25.0,2.840210199356079,-5636.28564453125,129.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1253068149089813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592954993247985,0.1592998057603836,-4.313618319429224e-06,0.0,0.000127170496853,0.0,0.0,6.37580680847168,0.0,0.0,0.0,0.2794295847415924,4.0,0.0,1.0
739320,293.1915283203125,297.1499938964844,293.1499938964844,0.0680057406425476,-1700.8271484375,304.15362548828125,0.6850214004516602,0.1188249662518501,0.1082924455404281,293.6390075683594,297.1499938964844,293.1499938964844,0.0028644339181482,-228.853744506836,295.0692443847656,0.5006703734397888,0.050000000745058,0.0487654656171798,293.1687927246094,297.1499938964844,293.1499938964844,0.1680867075920105,-2700.674072265625,304.1513977050781,0.8662279844284058,0.24477319419384,0.1719828993082046,293.2347717285156,297.1499938964844,293.1499938964844,0.2035696804523468,-4256.99365234375,304.1585693359375,0.9126765131950378,0.284717708826065,0.2709411680698395,293.28448486328125,297.1499938964844,293.1499938964844,0.0095600690692663,-2996.31396484375,301.885009765625,0.5006703734397888,0.050000000745058,0.2313223779201507,291.16900634765625,291.1499938964844,274.25469970703125,270.98004150390625,285.5672302246094,293.40875244140625,291.1693115234375,1.0,0.2316370904445648,0.9794191122055054,0.9794191122055054,1.0,1.0,-0.9976561665534972,0.408430278301239,0.5892258882522583,0.2386652827262878,0.0,0.0,0.222650334239006,42.96367263793945,25.0,2.840210199356079,-5636.28564453125,129.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1253068149089813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592954993247985,0.1592998057603836,-4.313618319429224e-06,0.0,0.000127170496853,0.0,0.0,6.37580680847168,0.0,0.0,0.0,0.2794295847415924,4.0,0.0,1.0
739380,293.18902587890625,297.1499938964844,293.1499938964844,0.0673959925770759,-1689.9923095703125,304.1534423828125,0.6997353434562683,0.1182794496417045,0.1076216548681259,293.62237548828125,297.1499938964844,293.1499938964844,0.002763990079984,-220.8621520996093,294.94757080078125,0.5123624801635742,0.050000000745058,0.0486001148819923,293.1660461425781,297.1499938964844,293.1499938964844,0.1679451018571853,-2698.867431640625,304.1511535644531,0.8856188058853149,0.2448550760746002,0.171898677945137,293.2325744628906,297.1499938964844,293.1499938964844,0.2018342167139053,-4228.07470703125,304.1585998535156,0.9338245391845704,0.2830097079277038,0.2691435813903808,293.2838439941406,297.1499938964844,293.1499938964844,0.0094452882185578,-2973.259765625,301.8406982421875,0.5123624801635742,0.050000000745058,0.230538010597229,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.59356689453125,293.3899841308594,291.1713562011719,1.0,0.2249166369438171,0.9794106483459472,0.9794106483459472,1.0,1.0,-0.9934526681900024,0.4057985842227936,0.5876541137695312,0.239515945315361,0.0,0.0,0.2196655422449112,38.76530075073242,25.0,2.65559983253479,-5586.849609375,121.14923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,304.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1244412809610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575028151273727,0.1575071215629577,-4.310385975259123e-06,0.0,0.0001262920850422,0.0,0.0,6.29625415802002,0.0,0.0,0.0,0.2791211903095245,4.0,0.0,1.0
739440,293.18902587890625,297.1499938964844,293.1499938964844,0.0673959925770759,-1689.9923095703125,304.1534423828125,0.6997353434562683,0.1182794496417045,0.1076216548681259,293.62237548828125,297.1499938964844,293.1499938964844,0.002763990079984,-220.8621520996093,294.94757080078125,0.5123624801635742,0.050000000745058,0.0486001148819923,293.1660461425781,297.1499938964844,293.1499938964844,0.1679451018571853,-2698.867431640625,304.1511535644531,0.8856188058853149,0.2448550760746002,0.171898677945137,293.2325744628906,297.1499938964844,293.1499938964844,0.2018342167139053,-4228.07470703125,304.1585998535156,0.9338245391845704,0.2830097079277038,0.2691435813903808,293.2838439941406,297.1499938964844,293.1499938964844,0.0094452882185578,-2973.259765625,301.8406982421875,0.5123624801635742,0.050000000745058,0.230538010597229,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.59356689453125,293.3899841308594,291.1713562011719,1.0,0.2249166369438171,0.9794106483459472,0.9794106483459472,1.0,1.0,-0.9934526681900024,0.4057985842227936,0.5876541137695312,0.239515945315361,0.0,0.0,0.2196655422449112,38.76530075073242,25.0,2.65559983253479,-5586.849609375,121.14923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,304.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1244412809610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575028151273727,0.1575071215629577,-4.310385975259123e-06,0.0,0.0001262920850422,0.0,0.0,6.29625415802002,0.0,0.0,0.0,0.2791211903095245,4.0,0.0,1.0
739500,293.187744140625,297.1499938964844,293.1499938964844,0.0671336203813552,-1685.3485107421875,304.1532897949219,0.7064498662948608,0.1180373802781105,0.107331708073616,293.6138916015625,297.1499938964844,293.1499938964844,0.0027167303487658,-217.10145568847656,294.88897705078125,0.5179757475852966,0.050000000745058,0.0485323630273342,293.1646423339844,297.1499938964844,293.1499938964844,0.1679233163595199,-2698.608642578125,304.1509704589844,0.8946846723556519,0.2449249774217605,0.1718917191028595,293.2314453125,297.1499938964844,293.1499938964844,0.2010167986154556,-4214.466796875,304.1585388183594,0.9433926343917848,0.2821854948997497,0.2682903707027435,293.28338623046875,297.1499938964844,293.1499938964844,0.0093935197219252,-2962.897705078125,301.81890869140625,0.5179757475852966,0.050000000745058,0.2302166223526001,291.1718139648437,291.1499938964844,274.3271484375,271.0209045410156,285.6065673828125,293.3811340332031,291.171875,1.0,0.2221974581480026,0.9794064164161682,0.9794064164161682,1.0,1.0,-0.9916051626205444,0.404609739780426,0.5869954228401184,0.2399697005748748,0.0,0.0,0.2181494235992431,37.04652404785156,25.0,1.944135427474976,-5562.529296875,117.81803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,304.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.1240070387721061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565829515457153,0.1565872579813003,-4.308674760977738e-06,0.0,0.0001258513802895,0.0,0.0,6.255444526672363,0.0,0.0,0.0,0.2789623439311981,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668950825929641,-1681.1378173828125,304.15313720703125,0.7123406529426575,0.1178085207939148,0.1070658788084983,293.60546875,297.1499938964844,293.1499938964844,0.0026712911203503,-213.48651123046875,294.8314514160156,0.5231682062149048,0.050000000745058,0.048475194722414,293.1632995605469,297.1499938964844,293.1499938964844,0.1679281145334243,-2698.698486328125,304.1507873535156,0.902902126312256,0.2450043559074401,0.1719014793634414,293.2303161621094,297.1499938964844,293.1499938964844,0.2002313733100891,-4201.39794921875,304.1584167480469,0.9516717791557312,0.2813762724399566,0.2674634158611297,293.2828674316406,297.1499938964844,293.1499938964844,0.0093455519527196,-2953.351318359375,301.7972106933594,0.5231682062149048,0.050000000745058,0.2299454510211944,291.1719970703125,291.1499938964844,274.3510131835937,271.0341491699219,285.6194152832031,293.3727111816406,291.1719665527344,1.0,0.2197953462600708,0.979403793811798,0.979403793811798,1.0,1.0,-0.9899111986160278,0.403498888015747,0.5864123106002808,0.2404375225305557,0.0,0.0,0.2166624516248703,35.59725570678711,25.0,0.9946496486663818,-5538.91796875,114.98749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1235698536038398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556739509105682,0.1556782573461532,-4.306953542254632e-06,0.0,0.0001254076923942,0.0,0.0,6.2151312828063965,0.0,0.0,0.0,0.2788051068782806,4.0,0.0,1.0
739620,293.1840209960937,297.1499938964844,293.1499938964844,0.0664681792259216,-1673.6241455078125,304.1528015136719,0.7220086455345154,0.1173824816942215,0.1065856292843818,293.5888671875,297.1499938964844,293.1499938964844,0.0025845561176538,-206.58612060546875,294.71942138671875,0.5326223969459534,0.050000000745058,0.0483823306858539,293.1607666015625,297.1499938964844,293.1499938964844,0.1679888218641281,-2699.541259765625,304.1504211425781,0.9185824394226074,0.2451830059289932,0.171952873468399,293.22808837890625,297.1499938964844,293.1499938964844,0.198731243610382,-4176.435546875,304.1581115722656,0.9652976393699646,0.2797965705394745,0.2658694684505462,293.28179931640625,297.1499938964844,293.1499938964844,0.0092574218288064,-2935.897216796875,301.754150390625,0.5326223969459534,0.050000000745058,0.2295049428939819,291.1715393066406,291.1499938964844,274.3980407714844,271.0599670410156,285.64483642578125,293.3571472167969,291.17144775390625,1.0,0.2157973498106002,0.979398548603058,0.979398548603058,1.0,1.0,-0.9868434071540833,0.4014504551887512,0.585392951965332,0.2413745671510696,0.0,0.0,0.213815152645111,33.24477767944336,25.0,-0.4191183149814605,-5494.41650390625,110.34197998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,304.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.122687242925167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539406925439834,0.1539449989795684,-4.303614332457073e-06,0.0,0.0001245119638042,0.0,0.0,6.138341903686523,0.0,0.0,0.0,0.2785045802593231,4.0,0.0,1.0
739680,293.1840209960937,297.1499938964844,293.1499938964844,0.0664681792259216,-1673.6241455078125,304.1528015136719,0.7220086455345154,0.1173824816942215,0.1065856292843818,293.5888671875,297.1499938964844,293.1499938964844,0.0025845561176538,-206.58612060546875,294.71942138671875,0.5326223969459534,0.050000000745058,0.0483823306858539,293.1607666015625,297.1499938964844,293.1499938964844,0.1679888218641281,-2699.541259765625,304.1504211425781,0.9185824394226074,0.2451830059289932,0.171952873468399,293.22808837890625,297.1499938964844,293.1499938964844,0.198731243610382,-4176.435546875,304.1581115722656,0.9652976393699646,0.2797965705394745,0.2658694684505462,293.28179931640625,297.1499938964844,293.1499938964844,0.0092574218288064,-2935.897216796875,301.754150390625,0.5326223969459534,0.050000000745058,0.2295049428939819,291.1715393066406,291.1499938964844,274.3980407714844,271.0599670410156,285.64483642578125,293.3571472167969,291.17144775390625,1.0,0.2157973498106002,0.979398548603058,0.979398548603058,1.0,1.0,-0.9868434071540833,0.4014504551887512,0.585392951965332,0.2413745671510696,0.0,0.0,0.213815152645111,33.24477767944336,25.0,-0.4191183149814605,-5494.41650390625,110.34197998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,304.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.122687242925167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539406925439834,0.1539449989795684,-4.303614332457073e-06,0.0,0.0001245119638042,0.0,0.0,6.138341903686523,0.0,0.0,0.0,0.2785045802593231,4.0,0.0,1.0
739740,293.18170166015625,297.1499938964844,293.1499938964844,0.0660914257168769,-1667.0096435546875,304.1524963378906,0.729722797870636,0.1169904246926307,0.1061593666672706,293.5728759765625,297.1499938964844,293.1499938964844,0.0025023594498634,-200.0430603027344,294.6112060546875,0.5407534241676331,0.050000000745058,0.0483118370175361,293.158447265625,297.1499938964844,293.1499938964844,0.1680941730737686,-2700.952880859375,304.1501159667969,0.932539999485016,0.2453791350126266,0.1720348596572876,293.22589111328125,297.1499938964844,293.1499938964844,0.1973026841878891,-4152.63818359375,304.15777587890625,0.9755300283432008,0.2782623767852783,0.2643424868583679,293.2806701660156,297.1499938964844,293.1499938964844,0.0091771287843585,-2920.04052734375,301.71142578125,0.5407534241676331,0.050000000745058,0.229170560836792,291.1706848144531,291.1499938964844,274.4440612792969,271.0848693847656,285.66961669921875,293.3432006835937,291.1705627441406,1.0,0.2126650810241699,0.9793933629989624,0.9793933629989624,1.0,1.0,-0.9841117262840272,0.3995978534221649,0.5845139026641846,0.2422779500484466,0.0,0.0,0.2111124396324157,31.46044921875,25.0,-1.1122318506240845,-5453.0478515625,106.74844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,304.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.1217988952994346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523146331310272,0.1523189395666122,-4.300485215935623e-06,0.0,0.0001236103998962,0.0,0.0,6.066497325897217,0.0,0.0,0.0,0.2782232761383056,4.0,0.0,1.0
739800,293.18170166015625,297.1499938964844,293.1499938964844,0.0660914257168769,-1667.0096435546875,304.1524963378906,0.729722797870636,0.1169904246926307,0.1061593666672706,293.5728759765625,297.1499938964844,293.1499938964844,0.0025023594498634,-200.0430603027344,294.6112060546875,0.5407534241676331,0.050000000745058,0.0483118370175361,293.158447265625,297.1499938964844,293.1499938964844,0.1680941730737686,-2700.952880859375,304.1501159667969,0.932539999485016,0.2453791350126266,0.1720348596572876,293.22589111328125,297.1499938964844,293.1499938964844,0.1973026841878891,-4152.63818359375,304.15777587890625,0.9755300283432008,0.2782623767852783,0.2643424868583679,293.2806701660156,297.1499938964844,293.1499938964844,0.0091771287843585,-2920.04052734375,301.71142578125,0.5407534241676331,0.050000000745058,0.229170560836792,291.1706848144531,291.1499938964844,274.4440612792969,271.0848693847656,285.66961669921875,293.3432006835937,291.1705627441406,1.0,0.2126650810241699,0.9793933629989624,0.9793933629989624,1.0,1.0,-0.9841117262840272,0.3995978534221649,0.5845139026641846,0.2422779500484466,0.0,0.0,0.2111124396324157,31.46044921875,25.0,-1.1122318506240845,-5453.0478515625,106.74844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,304.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.1217988952994346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523146331310272,0.1523189395666122,-4.300485215935623e-06,0.0,0.0001236103998962,0.0,0.0,6.066497325897217,0.0,0.0,0.0,0.2782232761383056,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657522529363632,-1661.0653076171875,304.1522216796875,0.7359960079193115,0.1166247129440307,0.1057742089033126,293.5577087402344,297.1499938964844,293.1499938964844,0.0024236745666712,-193.775619506836,294.50616455078125,0.5475825667381287,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682276576757431,-2702.717041015625,304.1498413085937,0.9440536499023438,0.2455832958221435,0.1721364110708236,293.2237854003906,297.1499938964844,293.1499938964844,0.1959320455789566,-4129.77197265625,304.157470703125,0.9830928444862366,0.2767688035964966,0.2628714442253113,293.27960205078125,297.1499938964844,293.1499938964844,0.0091025782749056,-2905.3291015625,301.6689453125,0.5475825667381287,0.050000000745058,0.2289152294397354,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.693603515625,293.33074951171875,291.1695251464844,1.0,0.2101964354515075,0.9793879985809326,0.9793879985809326,1.0,1.0,-0.9816348552703856,0.3979110717773437,0.583723783493042,0.2431118786334991,0.0,0.0,0.2085590958595276,30.09843063354492,25.0,-1.408432126045227,-5414.37841796875,103.93391418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,304.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.1209132373332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507914513349533,0.1507957577705383,-4.297566192690283e-06,0.0,0.0001227115717483,0.0,0.0,5.999380111694336,0.0,0.0,0.0,0.27796071767807,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657522529363632,-1661.0653076171875,304.1522216796875,0.7359960079193115,0.1166247129440307,0.1057742089033126,293.5577087402344,297.1499938964844,293.1499938964844,0.0024236745666712,-193.775619506836,294.50616455078125,0.5475825667381287,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682276576757431,-2702.717041015625,304.1498413085937,0.9440536499023438,0.2455832958221435,0.1721364110708236,293.2237854003906,297.1499938964844,293.1499938964844,0.1959320455789566,-4129.77197265625,304.157470703125,0.9830928444862366,0.2767688035964966,0.2628714442253113,293.27960205078125,297.1499938964844,293.1499938964844,0.0091025782749056,-2905.3291015625,301.6689453125,0.5475825667381287,0.050000000745058,0.2289152294397354,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.693603515625,293.33074951171875,291.1695251464844,1.0,0.2101964354515075,0.9793879985809326,0.9793879985809326,1.0,1.0,-0.9816348552703856,0.3979110717773437,0.583723783493042,0.2431118786334991,0.0,0.0,0.2085590958595276,30.09843063354492,25.0,-1.408432126045227,-5414.37841796875,103.93391418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,304.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.1209132373332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507914513349533,0.1507957577705383,-4.297566192690283e-06,0.0,0.0001227115717483,0.0,0.0,5.999380111694336,0.0,0.0,0.0,0.27796071767807,4.0,0.0,1.0
