time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654412806034088,-1655.621826171875,304.1520080566406,0.7410944700241089,0.1162792891263961,0.1054203361272811,293.5434875488281,297.1499938964844,293.1499938964844,0.0023475738707929,-187.71023559570312,294.4035949707031,0.5532302260398865,0.050000000745058,0.0482166185975074,293.15460205078125,297.1499938964844,293.1499938964844,0.1683754473924636,-2704.654541015625,304.149658203125,0.9532606601715088,0.24578557908535,0.1722476333379745,293.22174072265625,297.1499938964844,293.1499938964844,0.1946098953485489,-4107.67822265625,304.1571960449219,0.988638997077942,0.2753124237060547,0.261448472738266,293.2785949707031,297.1499938964844,293.1499938964844,0.0090322708711028,-2891.438232421875,301.62664794921875,0.5532302260398865,0.050000000745058,0.228718876838684,291.1686096191406,291.1499938964844,274.531982421875,271.1318054199219,285.7165222167969,293.3196716308594,291.16845703125,1.0,0.2082330882549286,0.9793826341629028,0.9793826341629028,1.0,1.0,-0.9793505668640136,0.3963677585124969,0.5829828381538391,0.2438478916883468,0.0,0.0,0.2061514258384704,29.050424575805664,28.0,-1.4979310035705566,-5378.099609375,101.69696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1200401112437248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493683159351349,0.1493726223707199,-4.294850441510789e-06,0.0,0.0001218254546984,0.0,0.0,5.936831474304199,0.0,0.0,0.0,0.277716189622879,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654412806034088,-1655.621826171875,304.1520080566406,0.7410944700241089,0.1162792891263961,0.1054203361272811,293.5434875488281,297.1499938964844,293.1499938964844,0.0023475738707929,-187.71023559570312,294.4035949707031,0.5532302260398865,0.050000000745058,0.0482166185975074,293.15460205078125,297.1499938964844,293.1499938964844,0.1683754473924636,-2704.654541015625,304.149658203125,0.9532606601715088,0.24578557908535,0.1722476333379745,293.22174072265625,297.1499938964844,293.1499938964844,0.1946098953485489,-4107.67822265625,304.1571960449219,0.988638997077942,0.2753124237060547,0.261448472738266,293.2785949707031,297.1499938964844,293.1499938964844,0.0090322708711028,-2891.438232421875,301.62664794921875,0.5532302260398865,0.050000000745058,0.228718876838684,291.1686096191406,291.1499938964844,274.531982421875,271.1318054199219,285.7165222167969,293.3196716308594,291.16845703125,1.0,0.2082330882549286,0.9793826341629028,0.9793826341629028,1.0,1.0,-0.9793505668640136,0.3963677585124969,0.5829828381538391,0.2438478916883468,0.0,0.0,0.2061514258384704,29.050424575805664,28.0,-1.4979310035705566,-5378.099609375,101.69696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1200401112437248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493683159351349,0.1493726223707199,-4.294850441510789e-06,0.0,0.0001218254546984,0.0,0.0,5.936831474304199,0.0,0.0,0.0,0.277716189622879,4.0,0.0,1.0
740100,293.1766357421875,297.1499938964844,293.1499938964844,0.0653015747666359,-1653.1805419921875,304.1518859863281,0.7419083714485168,0.1161113530397415,0.1052610501646995,293.5368347167969,297.1499938964844,293.1499938964844,0.0023106459993869,-184.7659912109375,294.3529968261719,0.5543470978736877,0.050000000745058,0.0482087321579456,293.15380859375,297.1499938964844,293.1499938964844,0.1684587299823761,-2705.74267578125,304.1495666503906,0.9551146626472472,0.2458811402320861,0.1723103523254394,293.22076416015625,297.1499938964844,293.1499938964844,0.1939732879400253,-4097.03173828125,304.15704345703125,0.989276885986328,0.2745964527130127,0.260762095451355,293.27813720703125,297.1499938964844,293.1499938964844,0.009000695310533,-2885.27490234375,301.6054992675781,0.5543470978736877,0.050000000745058,0.2286814749240875,291.16802978515625,291.1499938964844,274.55291748046875,271.1428527832031,285.7274780273437,293.3146667480469,291.1678771972656,1.0,0.2078736275434494,0.9793800115585328,0.9793800115585328,1.0,1.0,-0.9783564805984496,0.3956860601902008,0.5826704502105713,0.2441927790641784,0.0,0.0,0.2050041556358337,28.851354598999023,28.0,-1.6105870008468628,-5360.94287109375,101.15432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,304.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1196112781763076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486930698156356,0.1486973613500595,-4.293564870749833e-06,0.0,0.0001213902360177,0.0,0.0,5.907205581665039,0.0,0.0,0.0,0.2776004374027252,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651710480451583,-1650.9031982421875,304.1517944335937,0.7414548993110657,0.1159436032176017,0.1051110923290252,293.5304870605469,297.1499938964844,293.1499938964844,0.002274353755638,-181.8726348876953,294.30255126953125,0.5542297959327698,0.050000000745058,0.0482095554471015,293.15313720703125,297.1499938964844,293.1499938964844,0.1685461997985839,-2706.88427734375,304.14947509765625,0.9550618529319764,0.2459679394960403,0.1723745614290237,293.2198181152344,297.1499938964844,293.1499938964844,0.1933536827564239,-4086.665771484375,304.1568908691406,0.9884474873542786,0.2738869190216064,0.2600910365581512,293.2777099609375,297.1499938964844,293.1499938964844,0.0089715300127863,-2879.65625,301.5843200683594,0.5542297959327698,0.050000000745058,0.2286853790283203,291.1673583984375,291.1499938964844,274.57342529296875,271.1536865234375,285.7380676269531,293.3100280761719,291.16717529296875,1.0,0.2078478336334228,0.9793774485588074,0.9793774485588074,1.0,1.0,-0.977453887462616,0.3950607478618622,0.5823931097984314,0.2445213198661804,0.0,0.0,0.2039144933223724,28.873092651367188,31.0,-1.856889009475708,-5344.521484375,100.99919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,304.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1191897690296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480481028556823,0.1480523943901062,-4.2923297769448254e-06,0.0,0.0001209624679177,0.0,0.0,5.878927707672119,0.0,0.0,0.0,0.2774899303913116,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649273917078971,-1646.6583251953125,304.151611328125,0.7377059459686279,0.1156056299805641,0.1048288717865943,293.518798828125,297.1499938964844,293.1499938964844,0.0022029930260032,-176.1830596923828,294.20196533203125,0.5512146353721619,0.050000000745058,0.048231091350317,293.15203857421875,297.1499938964844,293.1499938964844,0.1687185317277908,-2709.129150390625,304.1493835449219,0.9506062269210817,0.2461092621088028,0.1724968701601028,293.218017578125,297.1499938964844,293.1499938964844,0.1921543031930923,-4066.583251953125,304.1565856933594,0.9833186864852904,0.2724849283695221,0.2587855756282806,293.2769775390625,297.1499938964844,293.1499938964844,0.0089185265824198,-2869.615234375,301.541748046875,0.5512146353721619,0.050000000745058,0.2287875264883041,291.1657409667969,291.1499938964844,274.6129150390625,271.1744384765625,285.7581787109375,293.3016967773437,291.16552734375,1.0,0.2086416333913803,0.9793724417686462,0.9793724417686462,1.0,1.0,-0.9758436679840088,0.3939434289932251,0.5819002389907837,0.2451111376285553,0.0,0.0,0.2019220143556594,29.420066833496094,34.0,-2.199070692062378,-5314.11962890625,101.56661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.118375763297081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468711048364639,0.1468753963708877,-4.290050128474832e-06,0.0,0.0001201363556901,0.0,0.0,5.827361106872559,0.0,0.0,0.0,0.2772879898548126,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649273917078971,-1646.6583251953125,304.151611328125,0.7377059459686279,0.1156056299805641,0.1048288717865943,293.518798828125,297.1499938964844,293.1499938964844,0.0022029930260032,-176.1830596923828,294.20196533203125,0.5512146353721619,0.050000000745058,0.048231091350317,293.15203857421875,297.1499938964844,293.1499938964844,0.1687185317277908,-2709.129150390625,304.1493835449219,0.9506062269210817,0.2461092621088028,0.1724968701601028,293.218017578125,297.1499938964844,293.1499938964844,0.1921543031930923,-4066.583251953125,304.1565856933594,0.9833186864852904,0.2724849283695221,0.2587855756282806,293.2769775390625,297.1499938964844,293.1499938964844,0.0089185265824198,-2869.615234375,301.541748046875,0.5512146353721619,0.050000000745058,0.2287875264883041,291.1657409667969,291.1499938964844,274.6129150390625,271.1744384765625,285.7581787109375,293.3016967773437,291.16552734375,1.0,0.2086416333913803,0.9793724417686462,0.9793724417686462,1.0,1.0,-0.9758436679840088,0.3939434289932251,0.5819002389907837,0.2451111376285553,0.0,0.0,0.2019220143556594,29.420066833496094,34.0,-2.199070692062378,-5314.11962890625,101.56661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.118375763297081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468711048364639,0.1468753963708877,-4.290050128474832e-06,0.0,0.0001201363556901,0.0,0.0,5.827361106872559,0.0,0.0,0.0,0.2772879898548126,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0646984502673149,-1642.6724853515625,304.1514587402344,0.7311465740203857,0.1152613535523414,0.1045626625418663,293.508544921875,297.1499938964844,293.1499938964844,0.0021325987763702,-170.56842041015625,294.1014404296875,0.545414388179779,0.050000000745058,0.0482746213674545,293.1513366699219,297.1499938964844,293.1499938964844,0.1688716113567352,-2711.114990234375,304.1493225097656,0.941479504108429,0.2461991161108017,0.1726013571023941,293.21630859375,297.1499938964844,293.1499938964844,0.1909971982240677,-4047.177978515625,304.15631103515625,0.9741121530532836,0.2711038887500763,0.2575223445892334,293.27642822265625,297.1499938964844,293.1499938964844,0.0088710710406303,-2860.8046875,301.4989624023437,0.545414388179779,0.050000000745058,0.2289940267801284,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.7767944335937,293.2945861816406,291.16387939453125,1.0,0.2103571593761444,0.9793674349784852,0.9793674349784852,1.0,1.0,-0.9744336009025574,0.3929745852947235,0.5814589858055115,0.2456025779247284,0.0,0.0,0.2001543790102005,30.523178100585938,37.0,-2.28379774093628,-5286.60498046875,103.09637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1176120191812515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458342671394348,0.1458385437726974,-4.288039235689212e-06,0.0,0.0001193612479255,0.0,0.0,5.782010555267334,0.0,0.0,0.0,0.2771102786064148,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0646984502673149,-1642.6724853515625,304.1514587402344,0.7311465740203857,0.1152613535523414,0.1045626625418663,293.508544921875,297.1499938964844,293.1499938964844,0.0021325987763702,-170.56842041015625,294.1014404296875,0.545414388179779,0.050000000745058,0.0482746213674545,293.1513366699219,297.1499938964844,293.1499938964844,0.1688716113567352,-2711.114990234375,304.1493225097656,0.941479504108429,0.2461991161108017,0.1726013571023941,293.21630859375,297.1499938964844,293.1499938964844,0.1909971982240677,-4047.177978515625,304.15631103515625,0.9741121530532836,0.2711038887500763,0.2575223445892334,293.27642822265625,297.1499938964844,293.1499938964844,0.0088710710406303,-2860.8046875,301.4989624023437,0.545414388179779,0.050000000745058,0.2289940267801284,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.7767944335937,293.2945861816406,291.16387939453125,1.0,0.2103571593761444,0.9793674349784852,0.9793674349784852,1.0,1.0,-0.9744336009025574,0.3929745852947235,0.5814589858055115,0.2456025779247284,0.0,0.0,0.2001543790102005,30.523178100585938,37.0,-2.28379774093628,-5286.60498046875,103.09637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1176120191812515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458342671394348,0.1458385437726974,-4.288039235689212e-06,0.0,0.0001193612479255,0.0,0.0,5.782010555267334,0.0,0.0,0.0,0.2771102786064148,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644776225090026,-1638.828369140625,304.1513366699219,0.7227882146835327,0.1149083524942398,0.1043056547641754,293.49969482421875,297.1499938964844,293.1499938964844,0.002062494168058,-164.97454833984375,294.00054931640625,0.5379143953323364,0.050000000745058,0.0483355894684791,293.1510314941406,297.1499938964844,293.1499938964844,0.168991819024086,-2712.66748046875,304.1493530273437,0.929093897342682,0.2462280541658401,0.1726779490709304,293.2147521972656,297.1499938964844,293.1499938964844,0.1898752003908157,-4028.329833984375,304.1560974121094,0.9614830613136292,0.2697424292564392,0.25629523396492,293.27606201171875,297.1499938964844,293.1499938964844,0.0088277384638786,-2852.903076171875,301.4558410644531,0.5379143953323364,0.050000000745058,0.2292832285165786,291.1624755859375,291.1499938964844,274.6849975585937,271.21240234375,285.7938842773437,293.28857421875,291.16229248046875,1.0,0.2127788513898849,0.979361653327942,0.979361653327942,1.0,1.0,-0.9731646180152892,0.3921231031417846,0.5810415148735046,0.2459931373596191,0.0,0.0,0.1985980868339538,32.0665397644043,40.0,-2.2302145957946777,-5261.62158203125,105.3807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,304.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1169102862477302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144925057888031,0.1449293345212936,-4.286276180209825e-06,0.0,0.0001186490771942,0.0,0.0,5.742302417755127,0.0,0.0,0.0,0.276954710483551,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644776225090026,-1638.828369140625,304.1513366699219,0.7227882146835327,0.1149083524942398,0.1043056547641754,293.49969482421875,297.1499938964844,293.1499938964844,0.002062494168058,-164.97454833984375,294.00054931640625,0.5379143953323364,0.050000000745058,0.0483355894684791,293.1510314941406,297.1499938964844,293.1499938964844,0.168991819024086,-2712.66748046875,304.1493530273437,0.929093897342682,0.2462280541658401,0.1726779490709304,293.2147521972656,297.1499938964844,293.1499938964844,0.1898752003908157,-4028.329833984375,304.1560974121094,0.9614830613136292,0.2697424292564392,0.25629523396492,293.27606201171875,297.1499938964844,293.1499938964844,0.0088277384638786,-2852.903076171875,301.4558410644531,0.5379143953323364,0.050000000745058,0.2292832285165786,291.1624755859375,291.1499938964844,274.6849975585937,271.21240234375,285.7938842773437,293.28857421875,291.16229248046875,1.0,0.2127788513898849,0.979361653327942,0.979361653327942,1.0,1.0,-0.9731646180152892,0.3921231031417846,0.5810415148735046,0.2459931373596191,0.0,0.0,0.1985980868339538,32.0665397644043,40.0,-2.2302145957946777,-5261.62158203125,105.3807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,304.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1169102862477302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144925057888031,0.1449293345212936,-4.286276180209825e-06,0.0,0.0001186490771942,0.0,0.0,5.742302417755127,0.0,0.0,0.0,0.276954710483551,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642602145671844,-1635.043212890625,304.1512451171875,0.7131228446960449,0.1145452931523323,0.1040531173348426,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921937491744,-159.36256408691406,293.8989562988281,0.5296082496643066,0.050000000745058,0.0484105311334133,293.151123046875,297.1499938964844,293.1499938964844,0.1690670996904373,-2713.63134765625,304.1494445800781,0.9150336980819702,0.2461870312690735,0.1727177053689956,293.2132873535156,297.1499938964844,293.1499938964844,0.1887831389904022,-4009.952392578125,304.1558837890625,0.9462287425994872,0.2683998644351959,0.2551000118255615,293.27587890625,297.1499938964844,293.1499938964844,0.0087874624878168,-2845.66748046875,301.41241455078125,0.5296082496643066,0.050000000745058,0.2296387106180191,291.1609802246094,291.1499938964844,274.7171325683594,271.2294921875,285.8094787597656,293.28350830078125,291.1607971191406,1.0,0.2157366126775741,0.9793559312820436,0.9793559312820436,1.0,1.0,-0.9719913601875304,0.3913619220256805,0.5806294679641724,0.2462887316942215,0.0,0.0,0.1972346156835556,33.962188720703125,43.0,-2.0771377086639404,-5238.9169921875,108.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,304.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1162792146205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441324353218078,0.1441367268562317,-4.284740498405881e-06,0.0,0.0001180086183012,0.0,0.0,5.707733631134033,0.0,0.0,0.0,0.2768192589282989,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642602145671844,-1635.043212890625,304.1512451171875,0.7131228446960449,0.1145452931523323,0.1040531173348426,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921937491744,-159.36256408691406,293.8989562988281,0.5296082496643066,0.050000000745058,0.0484105311334133,293.151123046875,297.1499938964844,293.1499938964844,0.1690670996904373,-2713.63134765625,304.1494445800781,0.9150336980819702,0.2461870312690735,0.1727177053689956,293.2132873535156,297.1499938964844,293.1499938964844,0.1887831389904022,-4009.952392578125,304.1558837890625,0.9462287425994872,0.2683998644351959,0.2551000118255615,293.27587890625,297.1499938964844,293.1499938964844,0.0087874624878168,-2845.66748046875,301.41241455078125,0.5296082496643066,0.050000000745058,0.2296387106180191,291.1609802246094,291.1499938964844,274.7171325683594,271.2294921875,285.8094787597656,293.28350830078125,291.1607971191406,1.0,0.2157366126775741,0.9793559312820436,0.9793559312820436,1.0,1.0,-0.9719913601875304,0.3913619220256805,0.5806294679641724,0.2462887316942215,0.0,0.0,0.1972346156835556,33.962188720703125,43.0,-2.0771377086639404,-5238.9169921875,108.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,304.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1162792146205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441324353218078,0.1441367268562317,-4.284740498405881e-06,0.0,0.0001180086183012,0.0,0.0,5.707733631134033,0.0,0.0,0.0,0.2768192589282989,4.0,0.0,1.0
740700,293.1704406738281,297.1499938964844,293.1499938964844,0.0641517788171768,-1633.1549072265625,304.1512145996094,0.7077696323394775,0.1143597811460495,0.1039275005459785,293.489013671875,297.1499938964844,293.1499938964844,0.0019568637944757,-156.5413360595703,293.84783935546875,0.5253669023513794,0.050000000745058,0.0484523959457874,293.1513061523437,297.1499938964844,293.1499938964844,0.1690844595432281,-2713.84912109375,304.1495056152344,0.9079577326774596,0.2461374551057815,0.172721192240715,293.21258544921875,297.1499938964844,293.1499938964844,0.1882471591234207,-4000.92138671875,304.1557922363281,0.9379448890686036,0.2677355408668518,0.2545134127140045,293.2758178710937,297.1499938964844,293.1499938964844,0.0087682185694575,-2842.2412109375,301.3905334472656,0.5253669023513794,0.050000000745058,0.2298372983932495,291.1603088378906,291.1499938964844,274.7321472167969,271.2375793457031,285.81671142578125,293.28131103515625,291.1601257324219,1.0,0.2173740118741989,0.9793530106544496,0.9793530106544496,1.0,1.0,-0.9714293479919434,0.3910076320171356,0.5804216861724854,0.2464044094085693,0.0,0.0,0.1966185569763183,35.020721435546875,43.0,-1.9776215553283687,-5228.3408203125,109.88883972167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1159920170903205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437756568193435,0.1437799483537674,-4.284050191927236e-06,0.0,0.0001177171507151,0.0,0.0,5.692188262939453,0.0,0.0,0.0,0.2767583727836609,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640430599451065,-1631.2613525390625,304.15118408203125,0.7022060751914978,0.1141716614365577,0.103801853954792,293.486083984375,297.1499938964844,293.1499938964844,0.0019213730702176,-153.7066650390625,293.7964782714844,0.5211536288261414,0.050000000745058,0.0484967976808548,293.1515808105469,297.1499938964844,293.1499938964844,0.169086292386055,-2713.864990234375,304.14959716796875,0.901199221611023,0.2460668683052063,0.1727121770381927,293.2119140625,297.1499938964844,293.1499938964844,0.1877174079418182,-3991.987548828125,304.1557006835937,0.9294500350952148,0.2670759558677673,0.2539337575435638,293.2758178710937,297.1499938964844,293.1499938964844,0.0087494514882564,-2838.915283203125,301.3685913085937,0.5211536288261414,0.050000000745058,0.2300479263067245,291.1596374511719,291.1499938964844,274.7463684082031,271.24530029296875,285.8235778808594,293.279296875,291.15948486328125,1.0,0.2190973609685897,0.979350209236145,0.979350209236145,1.0,1.0,-0.9708781242370604,0.3906668722629547,0.5802112221717834,0.2465010285377502,0.0,0.0,0.1960426419973373,36.14315414428711,46.0,-1.8662269115448,-5218.24560546875,111.62136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1157244816422462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434430480003357,0.1434473246335983,-4.283407633920433e-06,0.0,0.0001174456410808,0.0,0.0,5.677704811096191,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
740820,293.1694641113281,297.1499938964844,293.1499938964844,0.0638246536254882,-1627.4566650390625,304.1511535644531,0.6910637021064758,0.113789290189743,0.1035504192113876,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497930141165,-147.98788452148438,293.6930236816406,0.5130100846290588,0.050000000745058,0.0485919564962387,293.15240478515625,297.1499938964844,293.1499938964844,0.1690410673618316,-2713.261962890625,304.1498107910156,0.8880111575126648,0.2458613812923431,0.1726549863815307,293.2106018066406,297.1499938964844,293.1499938964844,0.1866749376058578,-3974.38525390625,304.1555480957031,0.912708580493927,0.2657707035541534,0.2527937591075897,293.27593994140625,297.1499938964844,293.1499938964844,0.0087130134925246,-2832.486083984375,301.32440185546875,0.5130100846290588,0.050000000745058,0.2304993122816085,291.1584777832031,291.1499938964844,274.7724609375,271.2597351074219,285.8363647460937,293.2760009765625,291.1583251953125,1.0,0.2227419167757034,0.979344606399536,0.979344606399536,1.0,1.0,-0.9697954654693604,0.390015959739685,0.5797795057296753,0.2466449588537216,0.0,0.0,0.1949939280748367,38.54790496826172,49.0,-1.6124858856201172,-5199.30712890625,115.3486557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,304.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1152459308505058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428400576114654,0.1428443342447281,-4.28224666393362e-06,0.0,0.0001169599709101,0.0,0.0,5.651471614837647,0.0,0.0,0.0,0.2765989303588867,4.0,0.0,1.0
740880,293.1694641113281,297.1499938964844,293.1499938964844,0.0638246536254882,-1627.4566650390625,304.1511535644531,0.6910637021064758,0.113789290189743,0.1035504192113876,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497930141165,-147.98788452148438,293.6930236816406,0.5130100846290588,0.050000000745058,0.0485919564962387,293.15240478515625,297.1499938964844,293.1499938964844,0.1690410673618316,-2713.261962890625,304.1498107910156,0.8880111575126648,0.2458613812923431,0.1726549863815307,293.2106018066406,297.1499938964844,293.1499938964844,0.1866749376058578,-3974.38525390625,304.1555480957031,0.912708580493927,0.2657707035541534,0.2527937591075897,293.27593994140625,297.1499938964844,293.1499938964844,0.0087130134925246,-2832.486083984375,301.32440185546875,0.5130100846290588,0.050000000745058,0.2304993122816085,291.1584777832031,291.1499938964844,274.7724609375,271.2597351074219,285.8363647460937,293.2760009765625,291.1583251953125,1.0,0.2227419167757034,0.979344606399536,0.979344606399536,1.0,1.0,-0.9697954654693604,0.390015959739685,0.5797795057296753,0.2466449588537216,0.0,0.0,0.1949939280748367,38.54790496826172,49.0,-1.6124858856201172,-5199.30712890625,115.3486557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,304.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1152459308505058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428400576114654,0.1428443342447281,-4.28224666393362e-06,0.0,0.0001169599709101,0.0,0.0,5.651471614837647,0.0,0.0,0.0,0.2765989303588867,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636179596185684,-1623.855224609375,304.151123046875,0.6802399754524231,0.1134277731180191,0.1033157482743263,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773163272067,-142.19398498535156,293.5887756347656,0.505403995513916,0.050000000745058,0.0486942045390605,293.15350341796875,297.1499938964844,293.1499938964844,0.1689268797636032,-2711.762451171875,304.1500549316406,0.8751894235610962,0.2455774545669555,0.1725463271141052,293.2093505859375,297.1499938964844,293.1499938964844,0.1856536865234375,-3957.108154296875,304.1553955078125,0.8977607488632202,0.2644919157028198,0.251683235168457,293.27618408203125,297.1499938964844,293.1499938964844,0.008677527308464,-2826.209228515625,301.2799072265625,0.505403995513916,0.050000000745058,0.2309843450784683,291.1577453613281,291.1499938964844,274.7951965332031,271.27276611328125,285.8493957519531,293.27618408203125,291.1576843261719,1.0,0.2265864312648773,0.9793390035629272,0.9793390035629272,1.0,1.0,-0.9687554240226746,0.3894067406654358,0.5793486833572388,0.2467429637908935,0.0,0.0,0.1940172761678695,41.131439208984375,52.0,-0.9607020020484924,-5181.42822265625,119.37191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1148406788706779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422942578792572,0.1422985345125198,-4.281222118152073e-06,0.0,0.00011654869013,0.0,0.0,5.627781867980957,0.0,0.0,0.0,0.2765064239501953,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636179596185684,-1623.855224609375,304.151123046875,0.6802399754524231,0.1134277731180191,0.1033157482743263,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773163272067,-142.19398498535156,293.5887756347656,0.505403995513916,0.050000000745058,0.0486942045390605,293.15350341796875,297.1499938964844,293.1499938964844,0.1689268797636032,-2711.762451171875,304.1500549316406,0.8751894235610962,0.2455774545669555,0.1725463271141052,293.2093505859375,297.1499938964844,293.1499938964844,0.1856536865234375,-3957.108154296875,304.1553955078125,0.8977607488632202,0.2644919157028198,0.251683235168457,293.27618408203125,297.1499938964844,293.1499938964844,0.008677527308464,-2826.209228515625,301.2799072265625,0.505403995513916,0.050000000745058,0.2309843450784683,291.1577453613281,291.1499938964844,274.7951965332031,271.27276611328125,285.8493957519531,293.27618408203125,291.1576843261719,1.0,0.2265864312648773,0.9793390035629272,0.9793390035629272,1.0,1.0,-0.9687554240226746,0.3894067406654358,0.5793486833572388,0.2467429637908935,0.0,0.0,0.1940172761678695,41.131439208984375,52.0,-0.9607020020484924,-5181.42822265625,119.37191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1148406788706779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422942578792572,0.1422985345125198,-4.281222118152073e-06,0.0,0.00011654869013,0.0,0.0,5.627781867980957,0.0,0.0,0.0,0.2765064239501953,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634297728538513,-1620.5791015625,304.15106201171875,0.6700002551078796,0.1130773797631263,0.1031031459569931,293.4740905761719,297.1499938964844,293.1499938964844,0.0017037697834894,-136.31309509277344,293.4834289550781,0.4983842968940735,0.050000000745058,0.0488021671772003,293.1549072265625,297.1499938964844,293.1499938964844,0.1687417179346084,-2709.34619140625,304.1503601074219,0.8630064129829407,0.2452004253864288,0.172381043434143,293.2080993652344,297.1499938964844,293.1499938964844,0.1846605241298675,-3940.283447265625,304.1552429199219,0.8839617371559143,0.2632395625114441,0.2506046593189239,293.27655029296875,297.1499938964844,293.1499938964844,0.0086427787318825,-2820.061767578125,301.23504638671875,0.4983842968940735,0.050000000745058,0.2314964681863784,291.1572265625,291.1499938964844,274.8143005371094,271.2843322753906,285.86065673828125,293.2765197753906,291.1571350097656,1.0,0.2305651903152465,0.979333221912384,0.979333221912384,1.0,1.0,-0.9677516222000122,0.3888337314128876,0.578917920589447,0.2468002289533615,0.0,0.0,0.1930891871452331,43.85894393920898,55.0,-0.8652539253234863,-5164.47998046875,123.63185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1145021617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417717784643173,0.1417760699987411,-4.2802612369996496e-06,0.0,0.0001162051412393,0.0,0.0,5.605148315429688,0.0,0.0,0.0,0.276418536901474,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634297728538513,-1620.5791015625,304.15106201171875,0.6700002551078796,0.1130773797631263,0.1031031459569931,293.4740905761719,297.1499938964844,293.1499938964844,0.0017037697834894,-136.31309509277344,293.4834289550781,0.4983842968940735,0.050000000745058,0.0488021671772003,293.1549072265625,297.1499938964844,293.1499938964844,0.1687417179346084,-2709.34619140625,304.1503601074219,0.8630064129829407,0.2452004253864288,0.172381043434143,293.2080993652344,297.1499938964844,293.1499938964844,0.1846605241298675,-3940.283447265625,304.1552429199219,0.8839617371559143,0.2632395625114441,0.2506046593189239,293.27655029296875,297.1499938964844,293.1499938964844,0.0086427787318825,-2820.061767578125,301.23504638671875,0.4983842968940735,0.050000000745058,0.2314964681863784,291.1572265625,291.1499938964844,274.8143005371094,271.2843322753906,285.86065673828125,293.2765197753906,291.1571350097656,1.0,0.2305651903152465,0.979333221912384,0.979333221912384,1.0,1.0,-0.9677516222000122,0.3888337314128876,0.578917920589447,0.2468002289533615,0.0,0.0,0.1930891871452331,43.85894393920898,55.0,-0.8652539253234863,-5164.47998046875,123.63185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1145021617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417717784643173,0.1417760699987411,-4.2802612369996496e-06,0.0,0.0001162051412393,0.0,0.0,5.605148315429688,0.0,0.0,0.0,0.276418536901474,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632436424493789,-1617.3416748046875,304.1510314941406,0.6604492664337158,0.1127207726240158,0.1028914824128151,293.471923828125,297.1499938964844,293.1499938964844,0.0016290227649733,-130.33656311035156,293.3765869140625,0.4918717741966247,0.050000000745058,0.0489146709442138,293.1567077636719,297.1499938964844,293.1499938964844,0.1684752106666565,-2705.8828125,304.1506652832031,0.8515869379043579,0.244715467095375,0.1721462607383728,293.2069091796875,297.1499938964844,293.1499938964844,0.1836952567100525,-3923.915771484375,304.1551208496094,0.8710087537765503,0.2620089054107666,0.2495517432689666,293.2770080566406,297.1499938964844,293.1499938964844,0.0086086578667163,-2814.046142578125,301.18975830078125,0.4918717741966247,0.050000000745058,0.2320301383733749,291.156494140625,291.1499938964844,274.8295593261719,271.2944030761719,285.8700866699219,293.2769775390625,291.1564025878906,1.0,0.2346186339855194,0.9793274402618408,0.9793274402618408,1.0,1.0,-0.9667276740074158,0.3882718384265899,0.5784558653831482,0.246802344918251,0.0,0.0,0.1922699362039566,46.700077056884766,58.0,-0.9624975323677064,-5149.14208984375,128.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1142196729779243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413057148456573,0.1413099914789199,-4.279378572391579e-06,0.0,0.0001159184466814,0.0,0.0,5.584940910339356,0.0,0.0,0.0,0.2763397097587585,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632436424493789,-1617.3416748046875,304.1510314941406,0.6604492664337158,0.1127207726240158,0.1028914824128151,293.471923828125,297.1499938964844,293.1499938964844,0.0016290227649733,-130.33656311035156,293.3765869140625,0.4918717741966247,0.050000000745058,0.0489146709442138,293.1567077636719,297.1499938964844,293.1499938964844,0.1684752106666565,-2705.8828125,304.1506652832031,0.8515869379043579,0.244715467095375,0.1721462607383728,293.2069091796875,297.1499938964844,293.1499938964844,0.1836952567100525,-3923.915771484375,304.1551208496094,0.8710087537765503,0.2620089054107666,0.2495517432689666,293.2770080566406,297.1499938964844,293.1499938964844,0.0086086578667163,-2814.046142578125,301.18975830078125,0.4918717741966247,0.050000000745058,0.2320301383733749,291.156494140625,291.1499938964844,274.8295593261719,271.2944030761719,285.8700866699219,293.2769775390625,291.1564025878906,1.0,0.2346186339855194,0.9793274402618408,0.9793274402618408,1.0,1.0,-0.9667276740074158,0.3882718384265899,0.5784558653831482,0.246802344918251,0.0,0.0,0.1922699362039566,46.700077056884766,58.0,-0.9624975323677064,-5149.14208984375,128.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1142196729779243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413057148456573,0.1413099914789199,-4.279378572391579e-06,0.0,0.0001159184466814,0.0,0.0,5.584940910339356,0.0,0.0,0.0,0.2763397097587585,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631492808461189,-1615.70068359375,304.1510009765625,0.6559489965438843,0.1125390082597732,0.1027840673923492,293.4711608886719,297.1499938964844,293.1499938964844,0.0015911197988316,-127.30581665039062,293.3225402832031,0.4887515604496002,0.050000000745058,0.0489723570644855,293.15771484375,297.1499938964844,293.1499938964844,0.1683057397603988,-2703.68359375,304.1508483886719,0.8461659550666809,0.2444274276494979,0.1719987094402313,293.20635986328125,297.1499938964844,293.1499938964844,0.1832218170166015,-3915.880126953125,304.155029296875,0.8648839592933655,0.2614016234874725,0.2490344196557998,293.2772827148437,297.1499938964844,293.1499938964844,0.0085917254909873,-2811.0576171875,301.1669616699219,0.4887515604496002,0.050000000745058,0.2323037832975387,291.1561279296875,291.1499938964844,274.835693359375,271.2988586425781,285.8740539550781,293.2772521972656,291.1560363769531,1.0,0.236660435795784,0.9793245792388916,0.9793245792388916,1.0,1.0,-0.9661985039711,0.3879908621311188,0.5782076120376587,0.2467800378799438,0.0,0.0,0.1919005215167999,48.15629577636719,58.0,-0.9912042617797852,-5142.126953125,130.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1140980720520019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410958766937255,0.1411001533269882,-4.27897884947015e-06,0.0,0.0001157950391643,0.0,0.0,5.575843811035156,0.0,0.0,0.0,0.27630415558815,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630537644028663,-1614.0399169921875,304.1510009765625,0.6516370177268982,0.1123550683259964,0.1026753783226013,293.4706115722656,297.1499938964844,293.1499938964844,0.0015528333606198,-124.24427032470705,293.2680969238281,0.4856862425804138,0.050000000745058,0.0490308329463005,293.1588439941406,297.1499938964844,293.1499938964844,0.1681119203567505,-2701.169921875,304.15106201171875,0.840933084487915,0.2441094815731048,0.1718310415744781,293.2057800292969,297.1499938964844,293.1499938964844,0.182753786444664,-3907.931396484375,304.15496826171875,0.8590035438537598,0.2607994079589844,0.2485226392745971,293.277587890625,297.1499938964844,293.1499938964844,0.0085748229175806,-2808.068115234375,301.14404296875,0.4856862425804138,0.050000000745058,0.2325811684131622,291.15576171875,291.1499938964844,274.8407592773437,271.3029479980469,285.8775634765625,293.27752685546875,291.1556701660156,1.0,0.2387052327394485,0.979321837425232,0.979321837425232,1.0,1.0,-0.9656557440757751,0.387708842754364,0.5779469013214111,0.2467418760061264,0.0,0.0,0.1915557235479354,49.63206481933594,46.0,-1.0062463283538818,-5135.521484375,132.62596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1139877364039421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408999860286712,0.1409042626619339,-4.278604137653019e-06,0.0,0.0001156830621766,0.0,0.0,5.567353248596191,0.0,0.0,0.0,0.2762709558010101,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627490431070327,-1608.70849609375,304.15118408203125,0.6525090336799622,0.1120141223073005,0.1023361161351203,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711039839312,-117.70407104492188,293.15899658203125,0.4868977665901184,0.050000000745058,0.0490075573325157,293.1611022949219,297.1499938964844,293.1499938964844,0.1675365716218948,-2693.68115234375,304.15167236328125,0.8421304225921631,0.24342742562294,0.1713488548994064,293.2045593261719,297.1499938964844,293.1499938964844,0.1817038655281067,-3890.004150390625,304.15509033203125,0.8597728610038757,0.2596315443515777,0.2473840564489364,293.2781066894531,297.1499938964844,293.1499938964844,0.0085082948207855,-2793.880615234375,301.0984191894531,0.4868977665901184,0.050000000745058,0.232470765709877,291.1558532714844,291.1499938964844,274.84765625,271.3098449707031,285.8839111328125,293.278076171875,291.15606689453125,1.0,0.2370757460594177,0.9793164134025574,0.9793164134025574,1.0,1.0,-0.9631433486938475,0.3865322470664978,0.5766111016273499,0.2462463080883026,0.0,0.0,0.1907951384782791,49.01290893554688,34.0,0.809444010257721,-5120.53662109375,131.0015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1137927547097206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405123621225357,0.1405166387557983,-4.277916104911128e-06,0.0,0.0001154851779574,0.0,0.0,5.550626754760742,0.0,0.0,0.0,0.2762057781219482,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627490431070327,-1608.70849609375,304.15118408203125,0.6525090336799622,0.1120141223073005,0.1023361161351203,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711039839312,-117.70407104492188,293.15899658203125,0.4868977665901184,0.050000000745058,0.0490075573325157,293.1611022949219,297.1499938964844,293.1499938964844,0.1675365716218948,-2693.68115234375,304.15167236328125,0.8421304225921631,0.24342742562294,0.1713488548994064,293.2045593261719,297.1499938964844,293.1499938964844,0.1817038655281067,-3890.004150390625,304.15509033203125,0.8597728610038757,0.2596315443515777,0.2473840564489364,293.2781066894531,297.1499938964844,293.1499938964844,0.0085082948207855,-2793.880615234375,301.0984191894531,0.4868977665901184,0.050000000745058,0.232470765709877,291.1558532714844,291.1499938964844,274.84765625,271.3098449707031,285.8839111328125,293.278076171875,291.15606689453125,1.0,0.2370757460594177,0.9793164134025574,0.9793164134025574,1.0,1.0,-0.9631433486938475,0.3865322470664978,0.5766111016273499,0.2462463080883026,0.0,0.0,0.1907951384782791,49.01290893554688,34.0,0.809444010257721,-5120.53662109375,131.0015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1137927547097206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405123621225357,0.1405166387557983,-4.277916104911128e-06,0.0,0.0001154851779574,0.0,0.0,5.550626754760742,0.0,0.0,0.0,0.2762057781219482,4.0,0.0,1.0
741540,293.1660461425781,297.1499938964844,293.1499938964844,0.0623839683830738,-1602.3077392578125,304.1513977050781,0.6618244051933289,0.111740306019783,0.1019440293312072,293.4697265625,297.1499938964844,293.1499938964844,0.0013853091513738,-110.83061981201172,293.0505676269531,0.4943892359733581,0.050000000745058,0.0488698594272136,293.1632385253906,297.1499938964844,293.1499938964844,0.1667951941490173,-2684.021484375,304.15234375,0.8535706996917725,0.2427089959383011,0.1707535684108734,293.2031555175781,297.1499938964844,293.1499938964844,0.1805811524391174,-3870.759521484375,304.1552429199219,0.8715276718139648,0.2585385143756866,0.2461973279714584,293.2784423828125,297.1499938964844,293.1499938964844,0.0084158545359969,-2772.912841796875,301.0536804199219,0.4943892359733581,0.050000000745058,0.2318175733089447,291.15802001953125,291.1499938964844,274.8500061035156,271.31512451171875,285.8887023925781,293.2784118652344,291.1582946777344,1.0,0.2313848435878753,0.979310929775238,0.979310929775238,1.0,1.0,-0.9595849514007568,0.3849214315414428,0.574663519859314,0.2454084903001785,0.0,0.0,0.1895922571420669,45.481056213378906,25.0,2.62459683418274,-5100.97802734375,124.37944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,304.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1136126518249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399219930171966,0.1399262696504593,-4.277051175449742e-06,0.0,0.0001153023986262,0.0,0.0,5.5254011154174805,0.0,0.0,0.0,0.2761105000972748,4.0,0.0,1.0
741600,293.1660461425781,297.1499938964844,293.1499938964844,0.0623839683830738,-1602.3077392578125,304.1513977050781,0.6618244051933289,0.111740306019783,0.1019440293312072,293.4697265625,297.1499938964844,293.1499938964844,0.0013853091513738,-110.83061981201172,293.0505676269531,0.4943892359733581,0.050000000745058,0.0488698594272136,293.1632385253906,297.1499938964844,293.1499938964844,0.1667951941490173,-2684.021484375,304.15234375,0.8535706996917725,0.2427089959383011,0.1707535684108734,293.2031555175781,297.1499938964844,293.1499938964844,0.1805811524391174,-3870.759521484375,304.1552429199219,0.8715276718139648,0.2585385143756866,0.2461973279714584,293.2784423828125,297.1499938964844,293.1499938964844,0.0084158545359969,-2772.912841796875,301.0536804199219,0.4943892359733581,0.050000000745058,0.2318175733089447,291.15802001953125,291.1499938964844,274.8500061035156,271.31512451171875,285.8887023925781,293.2784118652344,291.1582946777344,1.0,0.2313848435878753,0.979310929775238,0.979310929775238,1.0,1.0,-0.9595849514007568,0.3849214315414428,0.574663519859314,0.2454084903001785,0.0,0.0,0.1895922571420669,45.481056213378906,25.0,2.62459683418274,-5100.97802734375,124.37944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,304.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1136126518249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399219930171966,0.1399262696504593,-4.277051175449742e-06,0.0,0.0001153023986262,0.0,0.0,5.5254011154174805,0.0,0.0,0.0,0.2761105000972748,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620228052139282,-1595.9927978515625,304.1515197753906,0.677289605140686,0.1115204691886901,0.101557545363903,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971897376701,-103.77249908447266,292.9405517578125,0.5062713623046875,0.050000000745058,0.0486818738281726,293.16552734375,297.1499938964844,293.1499938964844,0.1659563332796096,-2673.1123046875,304.1529541015625,0.872389554977417,0.2419114112854004,0.1700787842273712,293.2015380859375,297.1499938964844,293.1499938964844,0.1794756203889846,-3851.806396484375,304.15533447265625,0.8910400867462158,0.2575163841247558,0.2450295239686966,293.278564453125,297.1499938964844,293.1499938964844,0.0083139622583985,-2749.3154296875,301.00946044921875,0.5062713623046875,0.050000000745058,0.2309258580207824,291.16015625,291.1499938964844,274.8500061035156,271.31951904296875,285.8919677734375,293.278564453125,291.160400390625,1.0,0.2237078845500946,0.9793076515197754,0.9793076515197754,1.0,1.0,-0.9556136727333068,0.3831665813922882,0.5724470615386963,0.2443704456090927,0.0,0.0,0.1880867332220077,40.6684799194336,25.0,2.790010690689087,-5078.43408203125,115.62863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.1134126558899879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391445994377136,0.1391488760709762,-4.275828814570559e-06,0.0,0.0001150994285126,0.0,0.0,5.492110252380371,0.0,0.0,0.0,0.2759842276573181,4.0,0.0,1.0
