time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620228052139282,-1595.9927978515625,304.1515197753906,0.677289605140686,0.1115204691886901,0.101557545363903,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971897376701,-103.77249908447266,292.9405517578125,0.5062713623046875,0.050000000745058,0.0486818738281726,293.16552734375,297.1499938964844,293.1499938964844,0.1659563332796096,-2673.1123046875,304.1529541015625,0.872389554977417,0.2419114112854004,0.1700787842273712,293.2015380859375,297.1499938964844,293.1499938964844,0.1794756203889846,-3851.806396484375,304.15533447265625,0.8910400867462158,0.2575163841247558,0.2450295239686966,293.278564453125,297.1499938964844,293.1499938964844,0.0083139622583985,-2749.3154296875,301.00946044921875,0.5062713623046875,0.050000000745058,0.2309258580207824,291.16015625,291.1499938964844,274.8500061035156,271.31951904296875,285.8919677734375,293.278564453125,291.160400390625,1.0,0.2237078845500946,0.9793076515197754,0.9793076515197754,1.0,1.0,-0.9556136727333068,0.3831665813922882,0.5724470615386963,0.2443704456090927,0.0,0.0,0.1880867332220077,40.6684799194336,25.0,2.790010690689087,-5078.43408203125,115.62863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.1134126558899879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391445994377136,0.1391488760709762,-4.275828814570559e-06,0.0,0.0001150994285126,0.0,0.0,5.492110252380371,0.0,0.0,0.0,0.2759842276573181,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617241859436035,-1590.7972412109375,304.1515197753906,0.6911421418190002,0.1113103330135345,0.1012361571192741,293.4717102050781,297.1499938964844,293.1499938964844,0.0012081520399078,-96.64533996582033,292.82647705078125,0.5173366665840149,0.050000000745058,0.0485398434102535,293.16851806640625,297.1499938964844,293.1499938964844,0.1650289893150329,-2661.07421875,304.1535339355469,0.8890525698661804,0.240912452340126,0.1693206578493118,293.1999206542969,297.1499938964844,293.1499938964844,0.178468644618988,-3834.578369140625,304.1552429199219,0.9084330201148988,0.2565379738807678,0.2439574599266052,293.278564453125,297.1499938964844,293.1499938964844,0.0082243802025914,-2728.632080078125,300.9652404785156,0.5173366665840149,0.050000000745058,0.2302521169185638,291.1614685058594,291.1499938964844,274.8500061035156,271.3239440917969,285.8940124511719,293.278564453125,291.1614990234375,1.0,0.217899352312088,0.9793044328689576,0.9793044328689576,1.0,1.0,-0.9520517587661744,0.3816376626491546,0.5704140663146973,0.243331030011177,0.0,0.0,0.1864557266235351,37.02252960205078,25.0,1.4971637725830078,-5055.98291015625,108.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1131674200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382739543914795,0.1382782310247421,-4.274365437595407e-06,0.0,0.0001148505471064,0.0,0.0,5.4547505378723145,0.0,0.0,0.0,0.2758413255214691,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617241859436035,-1590.7972412109375,304.1515197753906,0.6911421418190002,0.1113103330135345,0.1012361571192741,293.4717102050781,297.1499938964844,293.1499938964844,0.0012081520399078,-96.64533996582033,292.82647705078125,0.5173366665840149,0.050000000745058,0.0485398434102535,293.16851806640625,297.1499938964844,293.1499938964844,0.1650289893150329,-2661.07421875,304.1535339355469,0.8890525698661804,0.240912452340126,0.1693206578493118,293.1999206542969,297.1499938964844,293.1499938964844,0.178468644618988,-3834.578369140625,304.1552429199219,0.9084330201148988,0.2565379738807678,0.2439574599266052,293.278564453125,297.1499938964844,293.1499938964844,0.0082243802025914,-2728.632080078125,300.9652404785156,0.5173366665840149,0.050000000745058,0.2302521169185638,291.1614685058594,291.1499938964844,274.8500061035156,271.3239440917969,285.8940124511719,293.278564453125,291.1614990234375,1.0,0.217899352312088,0.9793044328689576,0.9793044328689576,1.0,1.0,-0.9520517587661744,0.3816376626491546,0.5704140663146973,0.243331030011177,0.0,0.0,0.1864557266235351,37.02252960205078,25.0,1.4971637725830078,-5055.98291015625,108.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1131674200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382739543914795,0.1382782310247421,-4.274365437595407e-06,0.0,0.0001148505471064,0.0,0.0,5.4547505378723145,0.0,0.0,0.0,0.2758413255214691,4.0,0.0,1.0
741900,293.1639404296875,297.1499938964844,293.1499938964844,0.0615850575268268,-1588.3865966796875,304.1514892578125,0.6970716714859009,0.1111938431859016,0.1010829582810401,293.4730529785156,297.1499938964844,293.1499938964844,0.0011629449436441,-93.02892303466795,292.7671813964844,0.5223042964935303,0.050000000745058,0.048484481871128,293.17041015625,297.1499938964844,293.1499938964844,0.1645062714815139,-2654.291748046875,304.1538391113281,0.8960822224617004,0.240310326218605,0.1688851118087768,293.1991577148437,297.1499938964844,293.1499938964844,0.1779956072568893,-3826.49658203125,304.1551513671875,0.9164428114891052,0.2560548782348633,0.2434451133012771,293.278564453125,297.1499938964844,293.1499938964844,0.0081837112084031,-2719.30322265625,300.9429626464844,0.5223042964935303,0.050000000745058,0.2299894988536834,291.1615295410156,291.1499938964844,274.8500061035156,271.3261413574219,285.8946533203125,293.278564453125,291.1614990234375,1.0,0.2154976427555084,0.9793027639389038,0.9793027639389038,1.0,1.0,-0.950348436832428,0.3809224963188171,0.5694259405136108,0.2427956461906433,0.0,0.0,0.1856804192066192,35.59617233276367,25.0,0.7143737077713013,-5045.455078125,106.25009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.113024353981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378489583730697,0.1378532350063324,-4.2736046452773735e-06,0.0,0.0001147053480963,0.0,0.0,5.436471939086914,0.0,0.0,0.0,0.2757707834243774,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614458136260509,-1585.9764404296875,304.1514587402344,0.7024309635162354,0.1110676452517509,0.1009287536144256,293.47479248046875,297.1499938964844,293.1499938964844,0.0011170778889209,-89.36015319824219,292.7065124511719,0.5269399285316467,0.050000000745058,0.0484366752207279,293.1725158691406,297.1499938964844,293.1499938964844,0.1639344841241836,-2646.868408203125,304.1541748046875,0.9023550748825072,0.2396379709243774,0.1684067249298095,293.1984558105469,297.1499938964844,293.1499938964844,0.1775338798761367,-3818.6064453125,304.1550598144531,0.9239357709884644,0.2555735409259796,0.2429426163434982,293.27862548828125,297.1499938964844,293.1499938964844,0.0081449104472994,-2710.416748046875,300.9205627441406,0.5269399285316467,0.050000000745058,0.2297627329826355,291.16143798828125,291.1499938964844,274.8500061035156,271.3283386230469,285.8951416015625,293.27862548828125,291.161376953125,1.0,0.2133692055940628,0.9793022871017456,0.9793022871017456,1.0,1.0,-0.948656439781189,0.3802222609519958,0.5684341788291931,0.2422394007444381,0.0,0.0,0.1849269866943359,34.36081314086914,25.0,0.1865402907133102,-5035.44189453125,103.89435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1128680780529975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137440338730812,0.1374446153640747,-4.272862952348078e-06,0.0,0.0001145467467722,0.0,0.0,5.418896675109863,0.0,0.0,0.0,0.2757026553153991,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611584894359111,-1581.00634765625,304.1514587402344,0.7114219069480896,0.1107826083898544,0.1006099507212638,293.4794311523437,297.1499938964844,293.1499938964844,0.0010229713516309,-81.8330078125,292.5809631347656,0.5351357460021973,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626311093568802,-2629.928955078125,304.15496826171875,0.9132115244865416,0.2380785644054412,0.1673145145177841,293.1971435546875,297.1499938964844,293.1499938964844,0.1766326874494552,-3803.19287109375,304.1548767089844,0.936781108379364,0.2546121776103973,0.2419591248035431,293.27880859375,297.1499938964844,293.1499938964844,0.0080716973170638,-2693.655517578125,300.8754272460937,0.5351357460021973,0.050000000745058,0.2293983399868011,291.1611633300781,291.1499938964844,274.8500061035156,271.332763671875,285.8956298828125,293.2787780761719,291.1611022949219,1.0,0.2098050266504287,0.9793012738227844,0.9793012738227844,1.0,1.0,-0.9452528953552246,0.378842294216156,0.5664105415344238,0.2410522103309631,0.0,0.0,0.1834587156772613,32.364219665527344,25.0,-0.2901051938533783,-5016.3369140625,99.96539306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,304.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1125184223055839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136652335524559,0.1366566121578216,-4.271444140613312e-06,0.0,0.0001141918983194,0.0,0.0,5.385046482086182,0.0,0.0,0.0,0.2755715250968933,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611584894359111,-1581.00634765625,304.1514587402344,0.7114219069480896,0.1107826083898544,0.1006099507212638,293.4794311523437,297.1499938964844,293.1499938964844,0.0010229713516309,-81.8330078125,292.5809631347656,0.5351357460021973,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626311093568802,-2629.928955078125,304.15496826171875,0.9132115244865416,0.2380785644054412,0.1673145145177841,293.1971435546875,297.1499938964844,293.1499938964844,0.1766326874494552,-3803.19287109375,304.1548767089844,0.936781108379364,0.2546121776103973,0.2419591248035431,293.27880859375,297.1499938964844,293.1499938964844,0.0080716973170638,-2693.655517578125,300.8754272460937,0.5351357460021973,0.050000000745058,0.2293983399868011,291.1611633300781,291.1499938964844,274.8500061035156,271.332763671875,285.8956298828125,293.2787780761719,291.1611022949219,1.0,0.2098050266504287,0.9793012738227844,0.9793012738227844,1.0,1.0,-0.9452528953552246,0.378842294216156,0.5664105415344238,0.2410522103309631,0.0,0.0,0.1834587156772613,32.364219665527344,25.0,-0.2901051938533783,-5016.3369140625,99.96539306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,304.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1125184223055839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136652335524559,0.1366566121578216,-4.271444140613312e-06,0.0,0.0001141918983194,0.0,0.0,5.385046482086182,0.0,0.0,0.0,0.2755715250968933,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608505457639694,-1575.68212890625,304.1514892578125,0.7180593013763428,0.110451154410839,0.1002686917781829,293.485595703125,297.1499938964844,293.1499938964844,0.0009252870222553,-74.01935577392578,292.4496154785156,0.5419190526008606,0.050000000745058,0.0483024977147579,293.1830749511719,297.1499938964844,293.1499938964844,0.1611089259386062,-2610.114990234375,304.1558532714844,0.9216862916946412,0.2362362891435623,0.1660389453172683,293.1960144042969,297.1499938964844,293.1499938964844,0.1757492423057556,-3788.05859375,304.1547241210937,0.946718156337738,0.2536481320858001,0.2409937232732772,293.2791442871094,297.1499938964844,293.1499938964844,0.0080027719959616,-2677.853759765625,300.82977294921875,0.5419190526008606,0.050000000745058,0.2291262596845626,291.1609191894531,291.1499938964844,274.8500061035156,271.337158203125,285.8955078125,293.27911376953125,291.1608581542969,1.0,0.206968292593956,0.9793002605438232,0.9793002605438232,1.0,1.0,-0.9417580962181092,0.3774601817131042,0.5642979145050049,0.2397507131099701,0.0,0.0,0.1820221692323684,30.857240676879883,25.0,-0.3139730393886566,-4997.86865234375,96.82923126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1121250540018081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358890086412429,0.1358932703733444,-4.270085355528863e-06,0.0,0.000113792673801,0.0,0.0,5.3523125648498535,0.0,0.0,0.0,0.2754449546337127,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608505457639694,-1575.68212890625,304.1514892578125,0.7180593013763428,0.110451154410839,0.1002686917781829,293.485595703125,297.1499938964844,293.1499938964844,0.0009252870222553,-74.01935577392578,292.4496154785156,0.5419190526008606,0.050000000745058,0.0483024977147579,293.1830749511719,297.1499938964844,293.1499938964844,0.1611089259386062,-2610.114990234375,304.1558532714844,0.9216862916946412,0.2362362891435623,0.1660389453172683,293.1960144042969,297.1499938964844,293.1499938964844,0.1757492423057556,-3788.05859375,304.1547241210937,0.946718156337738,0.2536481320858001,0.2409937232732772,293.2791442871094,297.1499938964844,293.1499938964844,0.0080027719959616,-2677.853759765625,300.82977294921875,0.5419190526008606,0.050000000745058,0.2291262596845626,291.1609191894531,291.1499938964844,274.8500061035156,271.337158203125,285.8955078125,293.27911376953125,291.1608581542969,1.0,0.206968292593956,0.9793002605438232,0.9793002605438232,1.0,1.0,-0.9417580962181092,0.3774601817131042,0.5642979145050049,0.2397507131099701,0.0,0.0,0.1820221692323684,30.857240676879883,25.0,-0.3139730393886566,-4997.86865234375,96.82923126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1121250540018081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358890086412429,0.1358932703733444,-4.270085355528863e-06,0.0,0.000113792673801,0.0,0.0,5.3523125648498535,0.0,0.0,0.0,0.2754449546337127,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605149343609809,-1569.882080078125,304.15155029296875,0.7229112982749939,0.1100712418556213,0.0998981595039367,293.4931335449219,297.1499938964844,293.1499938964844,0.0008236776920966,-65.89118957519531,292.3124389648437,0.5473852157592773,0.050000000745058,0.0482597015798091,293.1893920898437,297.1499938964844,293.1499938964844,0.1593673080205917,-2587.404296875,304.15679931640625,0.9275354743003844,0.2341182380914688,0.1645805686712265,293.1950378417969,297.1499938964844,293.1499938964844,0.174873799085617,-3773.032958984375,304.15460205078125,0.9540933966636658,0.2526776492595672,0.2400376051664352,293.2796936035156,297.1499938964844,293.1499938964844,0.0079368120059371,-2662.681884765625,300.7835388183594,0.5473852157592773,0.050000000745058,0.2289232462644577,291.16082763671875,291.1499938964844,274.8500061035156,271.3415832519531,285.8948669433594,293.2796325683594,291.1607971191406,1.0,0.2046810984611511,0.979299545288086,0.979299545288086,1.0,1.0,-0.9381203055381776,0.3760526478290558,0.5620676279067993,0.2383231073617935,0.0,0.0,0.1805866360664367,29.715316772460938,25.0,-0.1260017305612564,-4979.47900390625,94.26895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1116950884461402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351348012685775,0.1351390779018402,-4.268760676495731e-06,0.0,0.000113356320071,0.0,0.0,5.320028305053711,0.0,0.0,0.0,0.2753203511238098,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605149343609809,-1569.882080078125,304.15155029296875,0.7229112982749939,0.1100712418556213,0.0998981595039367,293.4931335449219,297.1499938964844,293.1499938964844,0.0008236776920966,-65.89118957519531,292.3124389648437,0.5473852157592773,0.050000000745058,0.0482597015798091,293.1893920898437,297.1499938964844,293.1499938964844,0.1593673080205917,-2587.404296875,304.15679931640625,0.9275354743003844,0.2341182380914688,0.1645805686712265,293.1950378417969,297.1499938964844,293.1499938964844,0.174873799085617,-3773.032958984375,304.15460205078125,0.9540933966636658,0.2526776492595672,0.2400376051664352,293.2796936035156,297.1499938964844,293.1499938964844,0.0079368120059371,-2662.681884765625,300.7835388183594,0.5473852157592773,0.050000000745058,0.2289232462644577,291.16082763671875,291.1499938964844,274.8500061035156,271.3415832519531,285.8948669433594,293.2796325683594,291.1607971191406,1.0,0.2046810984611511,0.979299545288086,0.979299545288086,1.0,1.0,-0.9381203055381776,0.3760526478290558,0.5620676279067993,0.2383231073617935,0.0,0.0,0.1805866360664367,29.715316772460938,25.0,-0.1260017305612564,-4979.47900390625,94.26895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1116950884461402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351348012685775,0.1351390779018402,-4.268760676495731e-06,0.0,0.000113356320071,0.0,0.0,5.320028305053711,0.0,0.0,0.0,0.2753203511238098,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601471699774265,-1563.5316162109375,304.1516418457031,0.72636479139328,0.1096414774656295,0.0994936153292656,293.501953125,297.1499938964844,293.1499938964844,0.000717913324479,-57.43024444580078,292.16925048828125,0.551671028137207,0.050000000745058,0.0482280105352401,293.1962280273437,297.1499938964844,293.1499938964844,0.157410591840744,-2561.8388671875,304.15777587890625,0.9309440851211548,0.2317334562540054,0.1629424095153808,293.1942443847656,297.1499938964844,293.1499938964844,0.1740005910396576,-3758.018310546875,304.154541015625,0.9593520760536194,0.2516980171203613,0.2390845566987991,293.2803649902344,297.1499938964844,293.1499938964844,0.007872954942286,-2647.928466796875,300.7366943359375,0.551671028137207,0.050000000745058,0.2287729233503341,291.160888671875,291.1499938964844,274.8500061035156,271.3459777832031,285.89373779296875,293.28033447265625,291.1609191894531,1.0,0.2028133571147918,0.9792988300323486,0.9792988300323486,1.0,1.0,-0.9343061447143556,0.3746050000190735,0.559701144695282,0.2367613911628723,0.0,0.0,0.1791291981935501,28.850589752197266,25.0,0.0904517620801925,-4960.74560546875,92.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1112350523471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343760788440704,0.134380355477333,-4.267443273420213e-06,0.0,0.0001128894364228,0.0,0.0,5.287604331970215,0.0,0.0,0.0,0.275195449590683,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601471699774265,-1563.5316162109375,304.1516418457031,0.72636479139328,0.1096414774656295,0.0994936153292656,293.501953125,297.1499938964844,293.1499938964844,0.000717913324479,-57.43024444580078,292.16925048828125,0.551671028137207,0.050000000745058,0.0482280105352401,293.1962280273437,297.1499938964844,293.1499938964844,0.157410591840744,-2561.8388671875,304.15777587890625,0.9309440851211548,0.2317334562540054,0.1629424095153808,293.1942443847656,297.1499938964844,293.1499938964844,0.1740005910396576,-3758.018310546875,304.154541015625,0.9593520760536194,0.2516980171203613,0.2390845566987991,293.2803649902344,297.1499938964844,293.1499938964844,0.007872954942286,-2647.928466796875,300.7366943359375,0.551671028137207,0.050000000745058,0.2287729233503341,291.160888671875,291.1499938964844,274.8500061035156,271.3459777832031,285.89373779296875,293.28033447265625,291.1609191894531,1.0,0.2028133571147918,0.9792988300323486,0.9792988300323486,1.0,1.0,-0.9343061447143556,0.3746050000190735,0.559701144695282,0.2367613911628723,0.0,0.0,0.1791291981935501,28.850589752197266,25.0,0.0904517620801925,-4960.74560546875,92.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1112350523471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343760788440704,0.134380355477333,-4.267443273420213e-06,0.0,0.0001128894364228,0.0,0.0,5.287604331970215,0.0,0.0,0.0,0.275195449590683,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599507428705692,-1560.1427001953125,304.1517028808594,0.7276498079299927,0.1094093546271324,0.0992780774831771,293.5067749023437,297.1499938964844,293.1499938964844,0.0006634451565332,-53.07281494140625,292.09539794921875,0.5534240007400513,0.050000000745058,0.0482154823839664,293.1997985839844,297.1499938964844,293.1499938964844,0.156354621052742,-2548.01953125,304.1582946777344,0.9318321347236632,0.230445459485054,0.1620581001043319,293.19390869140625,297.1499938964844,293.1499938964844,0.1735636740922927,-3750.495849609375,304.1545104980469,0.9613249897956848,0.251204639673233,0.2386078536510467,293.2807922363281,297.1499938964844,293.1499938964844,0.007841620594263,-2640.661376953125,300.7130432128906,0.5534240007400513,0.050000000745058,0.2287134975194931,291.1609802246094,291.1499938964844,274.8500061035156,271.3481750488281,285.8931884765625,293.28106689453125,291.1610107421875,1.0,0.2020040601491928,0.97929847240448,0.97929847240448,1.0,1.0,-0.9323275089263916,0.3738638162612915,0.5584636926651001,0.2359288185834884,0.0,0.0,0.1783874332904815,28.5006103515625,25.0,0.2160699218511581,-4951.11181640625,91.18737030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1109956353902816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13399238884449,0.1339966505765915,-4.266781616024673e-06,0.0,0.0001126464558183,0.0,0.0,5.271225452423096,0.0,0.0,0.0,0.275132417678833,4.0,0.0,1.0
742560,293.1644897460937,297.1499938964844,293.1499938964844,0.0597513169050216,-1556.7037353515625,304.1517639160156,0.7286978960037231,0.109182208776474,0.0990606471896171,293.51190185546875,297.1499938964844,293.1499938964844,0.0006079357699491,-48.6318359375,292.0201110839844,0.5549520254135132,0.050000000745058,0.0482047572731971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552488505840301,-2533.529541015625,304.1587829589844,0.9322438836097716,0.2291008085012436,0.1611331850290298,293.1935729980469,297.1499938964844,293.1499938964844,0.1731263548135757,-3742.9580078125,304.15447998046875,0.9629378914833068,0.2507144808769226,0.2381329983472824,293.2812194824219,297.1499938964844,293.1499938964844,0.0078105507418513,-2633.42236328125,300.68927001953125,0.5549520254135132,0.050000000745058,0.2286626100540161,291.1612243652344,291.1499938964844,274.8500061035156,271.35040283203125,285.8939208984375,293.2841796875,291.16131591796875,1.0,0.2012633979320526,0.9792987108230592,0.9792987108230592,1.0,1.0,-0.93031245470047,0.3731162548065185,0.5571961998939514,0.2350645661354065,0.0,0.0,0.1776182055473327,28.195356369018555,25.0,0.681215763092041,-4941.02734375,90.3091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1107506677508354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336015611886978,0.1336058229207992,-4.2661149564082734e-06,0.0,0.0001123978508985,0.0,0.0,5.254560947418213,0.0,0.0,0.0,0.2750683128833771,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593660846352577,-1550.0650634765625,304.1518249511719,0.7302427291870117,0.1087408512830734,0.0986458361148834,293.5228576660156,297.1499938964844,293.1499938964844,0.0005094779771752,-38.65473937988281,291.8653869628906,0.557425320148468,0.050000000745058,0.0481877624988555,293.2108459472656,297.1499938964844,293.1499938964844,0.1528966873884201,-2502.6416015625,304.1597900390625,0.9318119883537292,0.2262443602085113,0.1591696143150329,293.1929016113281,297.1499938964844,293.1499938964844,0.1722576916217804,-3727.962890625,304.1544189453125,0.965276539325714,0.2497453987598419,0.2371990829706192,293.2821960449219,297.1499938964844,293.1499938964844,0.007748878095299,-2618.938232421875,300.64141845703125,0.557425320148468,0.050000000745058,0.2285820096731186,291.16229248046875,291.1499938964844,274.8500061035156,271.35479736328125,285.8952941894531,293.2913818359375,291.16241455078125,1.0,0.1999562978744506,0.979299247264862,0.979299247264862,1.0,1.0,-0.926219642162323,0.371626615524292,0.554593026638031,0.2332424223423004,0.0,0.0,0.1759068369865417,27.69548988342285,25.0,1.2980674505233765,-4919.3330078125,88.72515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1102437973022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327460706233978,0.1327503323554992,-4.264708422851982e-06,0.0,0.0001118834406952,0.0,0.0,5.218178749084473,0.0,0.0,0.0,0.2749291658401489,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593660846352577,-1550.0650634765625,304.1518249511719,0.7302427291870117,0.1087408512830734,0.0986458361148834,293.5228576660156,297.1499938964844,293.1499938964844,0.0005094779771752,-38.65473937988281,291.8653869628906,0.557425320148468,0.050000000745058,0.0481877624988555,293.2108459472656,297.1499938964844,293.1499938964844,0.1528966873884201,-2502.6416015625,304.1597900390625,0.9318119883537292,0.2262443602085113,0.1591696143150329,293.1929016113281,297.1499938964844,293.1499938964844,0.1722576916217804,-3727.962890625,304.1544189453125,0.965276539325714,0.2497453987598419,0.2371990829706192,293.2821960449219,297.1499938964844,293.1499938964844,0.007748878095299,-2618.938232421875,300.64141845703125,0.557425320148468,0.050000000745058,0.2285820096731186,291.16229248046875,291.1499938964844,274.8500061035156,271.35479736328125,285.8952941894531,293.2913818359375,291.16241455078125,1.0,0.1999562978744506,0.979299247264862,0.979299247264862,1.0,1.0,-0.926219642162323,0.371626615524292,0.554593026638031,0.2332424223423004,0.0,0.0,0.1759068369865417,27.69548988342285,25.0,1.2980674505233765,-4919.3330078125,88.72515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1102437973022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327460706233978,0.1327503323554992,-4.264708422851982e-06,0.0,0.0001118834406952,0.0,0.0,5.218178749084473,0.0,0.0,0.0,0.2749291658401489,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589815117418766,-1543.4537353515625,304.15185546875,0.7310996055603027,0.1082861199975013,0.0982303544878959,293.5347900390625,297.1499938964844,293.1499938964844,0.0003791729395743,-13.91799545288086,291.7040100097656,0.5592242479324341,0.050000000745058,0.0481756851077079,293.2183837890625,297.1499938964844,293.1499938964844,0.1503762155771255,-2469.45556640625,304.16070556640625,0.9298785328865052,0.2231699377298355,0.1570565104484558,293.1922912597656,297.1499938964844,293.1499938964844,0.1714057773351669,-3713.2490234375,304.1543884277344,0.966615617275238,0.2487813830375671,0.2362772673368454,293.28326416015625,297.1499938964844,293.1499938964844,0.007688199635595,-2604.634033203125,300.5928955078125,0.5592242479324341,0.050000000745058,0.228524699807167,291.1630859375,291.1499938964844,274.8500061035156,271.35919189453125,285.8961181640625,293.2995910644531,291.1631774902344,1.0,0.1988327354192733,0.979299783706665,0.979299783706665,1.0,1.0,-0.921994924545288,0.3701407313346863,0.5518541932106018,0.2312403917312622,0.0,0.0,0.1741004139184951,27.31545829772949,25.0,1.031640648841858,-4896.27880859375,87.31616973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,304.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1097130328416824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318263709545135,0.131830632686615,-4.263167284079827e-06,0.0,0.0001113447797251,0.0,0.0,5.179079532623291,0.0,0.0,0.0,0.2747795581817627,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589815117418766,-1543.4537353515625,304.15185546875,0.7310996055603027,0.1082861199975013,0.0982303544878959,293.5347900390625,297.1499938964844,293.1499938964844,0.0003791729395743,-13.91799545288086,291.7040100097656,0.5592242479324341,0.050000000745058,0.0481756851077079,293.2183837890625,297.1499938964844,293.1499938964844,0.1503762155771255,-2469.45556640625,304.16070556640625,0.9298785328865052,0.2231699377298355,0.1570565104484558,293.1922912597656,297.1499938964844,293.1499938964844,0.1714057773351669,-3713.2490234375,304.1543884277344,0.966615617275238,0.2487813830375671,0.2362772673368454,293.28326416015625,297.1499938964844,293.1499938964844,0.007688199635595,-2604.634033203125,300.5928955078125,0.5592242479324341,0.050000000745058,0.228524699807167,291.1630859375,291.1499938964844,274.8500061035156,271.35919189453125,285.8961181640625,293.2995910644531,291.1631774902344,1.0,0.1988327354192733,0.979299783706665,0.979299783706665,1.0,1.0,-0.921994924545288,0.3701407313346863,0.5518541932106018,0.2312403917312622,0.0,0.0,0.1741004139184951,27.31545829772949,25.0,1.031640648841858,-4896.27880859375,87.31616973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,304.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1097130328416824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318263709545135,0.131830632686615,-4.263167284079827e-06,0.0,0.0001113447797251,0.0,0.0,5.179079532623291,0.0,0.0,0.0,0.2747795581817627,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585837811231613,-1536.631591796875,304.1518859863281,0.7313477993011475,0.1078076437115669,0.0977986305952072,293.5478210449219,297.1499938964844,293.1499938964844,0.0004022038483526,-17.75227928161621,291.5348815917969,0.5604605078697205,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1476982086896896,-2434.087890625,304.1615905761719,0.9266379475593568,0.219891607761383,0.1548010408878326,293.1917724609375,297.1499938964844,293.1499938964844,0.1705647706985473,-3698.71337890625,304.1543273925781,0.9671363830566406,0.2478171736001968,0.2353601455688476,293.2843933105469,297.1499938964844,293.1499938964844,0.007628277875483,-2590.453125,300.543701171875,0.5604605078697205,0.050000000745058,0.2284859865903854,291.1635437011719,291.1499938964844,274.8500061035156,271.3636169433594,285.89605712890625,293.3089294433594,291.1635437011719,1.0,0.1978476047515869,0.9793015122413636,0.9793015122413636,1.0,1.0,-0.9176124930381776,0.3686681389808655,0.548944354057312,0.2290017306804657,0.0,0.0,0.1722627729177475,27.02870178222656,25.0,0.6023807525634766,-4872.82861328125,86.0340347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1091593503952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308920681476593,0.1308963298797607,-4.26157339461497e-06,0.0,0.0001107828647946,0.0,0.0,5.139377117156982,0.0,0.0,0.0,0.274627149105072,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585837811231613,-1536.631591796875,304.1518859863281,0.7313477993011475,0.1078076437115669,0.0977986305952072,293.5478210449219,297.1499938964844,293.1499938964844,0.0004022038483526,-17.75227928161621,291.5348815917969,0.5604605078697205,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1476982086896896,-2434.087890625,304.1615905761719,0.9266379475593568,0.219891607761383,0.1548010408878326,293.1917724609375,297.1499938964844,293.1499938964844,0.1705647706985473,-3698.71337890625,304.1543273925781,0.9671363830566406,0.2478171736001968,0.2353601455688476,293.2843933105469,297.1499938964844,293.1499938964844,0.007628277875483,-2590.453125,300.543701171875,0.5604605078697205,0.050000000745058,0.2284859865903854,291.1635437011719,291.1499938964844,274.8500061035156,271.3636169433594,285.89605712890625,293.3089294433594,291.1635437011719,1.0,0.1978476047515869,0.9793015122413636,0.9793015122413636,1.0,1.0,-0.9176124930381776,0.3686681389808655,0.548944354057312,0.2290017306804657,0.0,0.0,0.1722627729177475,27.02870178222656,25.0,0.6023807525634766,-4872.82861328125,86.0340347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1091593503952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308920681476593,0.1308963298797607,-4.26157339461497e-06,0.0,0.0001107828647946,0.0,0.0,5.139377117156982,0.0,0.0,0.0,0.274627149105072,4.0,0.0,1.0
742980,293.1660461425781,297.1499938964844,293.1499938964844,0.0583230182528495,-1532.166748046875,304.1519470214844,0.7312318086624146,0.1074907779693603,0.0975147113204002,293.5566711425781,297.1499938964844,293.1499938964844,0.000378667115001,-13.837360382080078,291.4237060546875,0.560998260974884,0.050000000745058,0.0481640137732028,293.2308349609375,297.1499938964844,293.1499938964844,0.1459276974201202,-2410.641357421875,304.1621398925781,0.9239990711212158,0.2177186459302902,0.1533045023679733,293.19146728515625,297.1499938964844,293.1499938964844,0.1700360924005508,-3689.569580078125,304.154296875,0.9671124219894408,0.2472052872180938,0.2347801625728607,293.28515625,297.1499938964844,293.1499938964844,0.0075906421989202,-2581.513671875,300.5121765136719,0.560998260974884,0.050000000745058,0.2284693419933319,291.16363525390625,291.1499938964844,274.8500061035156,271.36639404296875,285.8954467773437,293.3154602050781,291.16363525390625,1.0,0.1972797662019729,0.9793025851249696,0.9793025851249696,1.0,1.0,-0.9147550463676452,0.3677490949630737,0.5470059514045715,0.2274452000856399,0.0,0.0,0.1711002439260482,26.88570785522461,25.0,0.3155370056629181,-4857.93603515625,85.27204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1087987869977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303014159202575,0.130305677652359,-4.260558853275143e-06,0.0,0.0001104169423342,0.0,0.0,5.114295959472656,0.0,0.0,0.0,0.2745307385921478,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581682808697223,-1529.52001953125,304.1519470214844,0.7310780882835388,0.1073018684983253,0.0973459780216217,293.5620422363281,297.1499938964844,293.1499938964844,0.0003509320667944,-9.685818672180176,291.35772705078125,0.5612342357635498,0.050000000745058,0.0481624826788902,293.23358154296875,297.1499938964844,293.1499938964844,0.1448767781257629,-2396.699462890625,304.1624450683594,0.9222855567932128,0.2164269387722015,0.1524142175912857,293.1913146972656,297.1499938964844,293.1499938964844,0.1697306185960769,-3684.283935546875,304.1542663574219,0.9669888615608216,0.2468498647212982,0.2344438284635543,293.2856140136719,297.1499938964844,293.1499938964844,0.0075689139775931,-2576.340576171875,300.4938049316406,0.5612342357635498,0.050000000745058,0.2284620851278305,291.16363525390625,291.1499938964844,274.8500061035156,271.3680114746094,285.89483642578125,293.3194885253906,291.16363525390625,1.0,0.1969669759273529,0.9793031811714172,0.9793031811714172,1.0,1.0,-0.9130697250366212,0.3672223091125488,0.5458474159240723,0.2264911085367202,0.0,0.0,0.1704316586256027,26.814348220825195,25.0,0.1566101759672165,-4849.33447265625,84.84461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1085869371891021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299619823694229,0.1299662441015243,-4.259973138687201e-06,0.0,0.0001102019377867,0.0,0.0,5.099889278411865,0.0,0.0,0.0,0.2744753360748291,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579529516398906,-1525.8404541015625,304.1519775390625,0.730777382850647,0.1070380583405494,0.0971109494566917,293.5696105957031,297.1499938964844,293.1499938964844,0.0003069519589189,-4.234778881072998,291.2659606933594,0.5614776015281677,0.050000000745058,0.0481609143316745,293.2373352050781,297.1499938964844,293.1499938964844,0.1434180438518524,-2377.315185546875,304.1628112792969,0.9197611808776855,0.2146315425634384,0.1511761248111724,293.1911315917969,297.1499938964844,293.1499938964844,0.1693150252103805,-3677.090087890625,304.1542358398437,0.9667064547538756,0.2463643252849578,0.2339850664138794,293.2862548828125,297.1499938964844,293.1499938964844,0.0075393808074295,-2569.29248046875,300.46856689453125,0.5614776015281677,0.050000000745058,0.2284546494483947,291.1636047363281,291.1499938964844,274.8500061035156,271.3702087402344,285.8937683105469,293.32525634765625,291.16357421875,1.0,0.1965569108724594,0.979304015636444,0.979304015636444,1.0,1.0,-0.910740077495575,0.3665124177932739,0.544227659702301,0.2251293957233429,0.0,0.0,0.1695296317338943,26.72872734069824,25.0,-0.0398494601249694,-4837.6787109375,84.27610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1082956567406654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295046061277389,0.1295088678598404,-4.259181423549308e-06,0.0,0.0001099063301808,0.0,0.0,5.080484390258789,0.0,0.0,0.0,0.2744006812572479,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577320680022239,-1522.06982421875,304.15203857421875,0.730379045009613,0.1067667156457901,0.0968697220087051,293.5775146484375,297.1499938964844,293.1499938964844,0.0002115478419,-4.340959094406571e-07,291.17205810546875,0.5616390109062195,0.050000000745058,0.0481598861515522,293.24102783203125,297.1499938964844,293.1499938964844,0.1419301629066467,-2357.505126953125,304.1631774902344,0.91704261302948,0.2127977758646011,0.1499106287956237,293.1909484863281,297.1499938964844,293.1499938964844,0.1688997745513916,-3669.898193359375,304.1542358398437,0.966303288936615,0.2458772212266922,0.2335254400968551,293.2868957519531,297.1499938964844,293.1499938964844,0.0075099193491041,-2562.24169921875,300.4432067871094,0.5616390109062195,0.050000000745058,0.2284497618675232,291.1634826660156,291.1499938964844,274.8500061035156,271.3724365234375,285.8923645019531,293.3313293457031,291.1634521484375,1.0,0.1961631923913955,0.9793052673339844,0.9793052673339844,1.0,1.0,-0.908372700214386,0.365811675786972,0.5425610542297363,0.2236974239349365,0.0,0.0,0.1686401814222335,26.655086517333984,25.0,-0.2078883796930313,-4826.1171875,83.72147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,304.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1080022156238555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290544718503952,0.1290587335824966,-4.258400622347836e-06,0.0,0.0001096085179597,0.0,0.0,5.061397075653076,0.0,0.0,0.0,0.2743272185325622,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057270236313343,-1514.1968994140625,304.1521301269531,0.7293204069137573,0.1061955615878105,0.0963655263185501,293.5951538085937,297.1499938964844,293.1499938964844,0.0003034610708709,-3.8738815784454346,291.1632995605469,0.5617541074752808,0.050000000745058,0.0481591820716857,293.24822998046875,297.1499938964844,293.1499938964844,0.1388771831989288,-2316.72802734375,304.16387939453125,0.9111561179161072,0.209027424454689,0.1473061889410019,293.1907043457031,297.1499938964844,293.1499938964844,0.1680671274662017,-3655.4638671875,304.1542053222656,0.9651830196380616,0.2448951601982116,0.2326014786958694,293.28826904296875,297.1499938964844,293.1499938964844,0.0074510825797915,-2548.089111328125,300.3919372558594,0.5617541074752808,0.050000000745058,0.2284464240074157,291.1632080078125,291.1499938964844,274.8500061035156,271.3768310546875,285.8889465332031,293.34503173828125,291.16314697265625,1.0,0.1954149156808853,0.9793077707290648,0.9793077707290648,1.0,1.0,-0.903527557849884,0.3644349277019501,0.5390926003456116,0.2206330895423889,0.0,0.0,0.1668980568647384,26.537572860717773,25.0,-0.3618055582046509,-4803.2177734375,82.64460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1074125543236732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281775832176208,0.1281818300485611,-4.256879037711769e-06,0.0,0.0001090100922738,0.0,0.0,5.024247646331787,0.0,0.0,0.0,0.2741841673851013,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057270236313343,-1514.1968994140625,304.1521301269531,0.7293204069137573,0.1061955615878105,0.0963655263185501,293.5951538085937,297.1499938964844,293.1499938964844,0.0003034610708709,-3.8738815784454346,291.1632995605469,0.5617541074752808,0.050000000745058,0.0481591820716857,293.24822998046875,297.1499938964844,293.1499938964844,0.1388771831989288,-2316.72802734375,304.16387939453125,0.9111561179161072,0.209027424454689,0.1473061889410019,293.1907043457031,297.1499938964844,293.1499938964844,0.1680671274662017,-3655.4638671875,304.1542053222656,0.9651830196380616,0.2448951601982116,0.2326014786958694,293.28826904296875,297.1499938964844,293.1499938964844,0.0074510825797915,-2548.089111328125,300.3919372558594,0.5617541074752808,0.050000000745058,0.2284464240074157,291.1632080078125,291.1499938964844,274.8500061035156,271.3768310546875,285.8889465332031,293.34503173828125,291.16314697265625,1.0,0.1954149156808853,0.9793077707290648,0.9793077707290648,1.0,1.0,-0.903527557849884,0.3644349277019501,0.5390926003456116,0.2206330895423889,0.0,0.0,0.1668980568647384,26.537572860717773,25.0,-0.3618055582046509,-4803.2177734375,82.64460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1074125543236732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281775832176208,0.1281818300485611,-4.256879037711769e-06,0.0,0.0001090100922738,0.0,0.0,5.024247646331787,0.0,0.0,0.0,0.2741841673851013,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567715503275394,-1505.70947265625,304.1522521972656,0.7279319167137146,0.1055786311626434,0.0958227068185806,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5616344213485718,0.050000000745058,0.048160009086132,293.2551574707031,297.1499938964844,293.1499938964844,0.135731816291809,-2274.5283203125,304.1644897460937,0.9048924446105956,0.2051351517438888,0.1446135491132736,293.1905212402344,297.1499938964844,293.1499938964844,0.1672238707542419,-3640.822265625,304.1542053222656,0.9636905193328856,0.2438976913690567,0.2316655367612838,293.28973388671875,297.1499938964844,293.1499938964844,0.0073921340517699,-2533.79443359375,300.3399353027344,0.5616344213485718,0.050000000745058,0.2284503579139709,291.1629943847656,291.1499938964844,274.8500061035156,271.3812255859375,285.8848876953125,293.3607177734375,291.1629638671875,1.0,0.1947072446346283,0.9793102145195008,0.9793102145195008,1.0,1.0,-0.8985263109207153,0.3630761802196502,0.5354501008987427,0.2173278778791427,0.0,0.0,0.1651796102523803,26.453289031982425,25.0,-0.2747456133365631,-4780.38818359375,81.59925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,304.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1068246439099311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273225098848343,0.1273267716169357,-4.255407930031652e-06,0.0,0.0001084134346456,0.0,0.0,4.988080978393555,0.0,0.0,0.0,0.2740450203418731,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567715503275394,-1505.70947265625,304.1522521972656,0.7279319167137146,0.1055786311626434,0.0958227068185806,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5616344213485718,0.050000000745058,0.048160009086132,293.2551574707031,297.1499938964844,293.1499938964844,0.135731816291809,-2274.5283203125,304.1644897460937,0.9048924446105956,0.2051351517438888,0.1446135491132736,293.1905212402344,297.1499938964844,293.1499938964844,0.1672238707542419,-3640.822265625,304.1542053222656,0.9636905193328856,0.2438976913690567,0.2316655367612838,293.28973388671875,297.1499938964844,293.1499938964844,0.0073921340517699,-2533.79443359375,300.3399353027344,0.5616344213485718,0.050000000745058,0.2284503579139709,291.1629943847656,291.1499938964844,274.8500061035156,271.3812255859375,285.8848876953125,293.3607177734375,291.1629638671875,1.0,0.1947072446346283,0.9793102145195008,0.9793102145195008,1.0,1.0,-0.8985263109207153,0.3630761802196502,0.5354501008987427,0.2173278778791427,0.0,0.0,0.1651796102523803,26.453289031982425,25.0,-0.2747456133365631,-4780.38818359375,81.59925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,304.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1068246439099311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273225098848343,0.1273267716169357,-4.255407930031652e-06,0.0,0.0001084134346456,0.0,0.0,4.988080978393555,0.0,0.0,0.0,0.2740450203418731,4.0,0.0,1.0
