time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562365874648094,-1496.6217041015625,304.15240478515625,0.7262728214263916,0.1049203723669052,0.0952423959970474,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5613387227058411,0.050000000745058,0.0481619909405708,293.26171875,297.1499938964844,293.1499938964844,0.1325132101774215,-2231.14013671875,304.1650085449219,0.89847332239151,0.201141282916069,0.1418478190898895,293.1904602050781,297.1499938964844,293.1499938964844,0.1663683652877807,-3625.945556640625,304.1542358398437,0.9619007110595704,0.2428861409425735,0.2307162880897522,293.2912902832031,297.1499938964844,293.1499938964844,0.0073329582810401,-2519.32275390625,300.2872009277344,0.5613387227058411,0.050000000745058,0.228459745645523,291.16290283203125,291.1499938964844,274.8500061035156,271.3856201171875,285.88018798828125,293.3778686523437,291.1628723144531,1.0,0.1940280795097351,0.9793136119842528,0.9793136119842528,1.0,1.0,-0.8933842778205872,0.3617237508296966,0.5316605567932129,0.2138319313526153,0.0,0.0,0.1634657084941864,26.393945693969727,25.0,-0.1421661376953125,-4757.42724609375,80.5754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,304.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1062434464693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264770179986953,0.1264812648296356,-4.2539663809293415e-06,0.0,0.0001078235873137,0.0,0.0,4.952376842498779,0.0,0.0,0.0,0.273907870054245,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562365874648094,-1496.6217041015625,304.15240478515625,0.7262728214263916,0.1049203723669052,0.0952423959970474,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5613387227058411,0.050000000745058,0.0481619909405708,293.26171875,297.1499938964844,293.1499938964844,0.1325132101774215,-2231.14013671875,304.1650085449219,0.89847332239151,0.201141282916069,0.1418478190898895,293.1904602050781,297.1499938964844,293.1499938964844,0.1663683652877807,-3625.945556640625,304.1542358398437,0.9619007110595704,0.2428861409425735,0.2307162880897522,293.2912902832031,297.1499938964844,293.1499938964844,0.0073329582810401,-2519.32275390625,300.2872009277344,0.5613387227058411,0.050000000745058,0.228459745645523,291.16290283203125,291.1499938964844,274.8500061035156,271.3856201171875,285.88018798828125,293.3778686523437,291.1628723144531,1.0,0.1940280795097351,0.9793136119842528,0.9793136119842528,1.0,1.0,-0.8933842778205872,0.3617237508296966,0.5316605567932129,0.2138319313526153,0.0,0.0,0.1634657084941864,26.393945693969727,25.0,-0.1421661376953125,-4757.42724609375,80.5754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,304.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1062434464693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264770179986953,0.1264812648296356,-4.2539663809293415e-06,0.0,0.0001078235873137,0.0,0.0,4.952376842498779,0.0,0.0,0.0,0.273907870054245,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.055670503526926,-1487.0260009765625,304.15252685546875,0.7244024276733398,0.1042279973626136,0.0946305096149444,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.560916006565094,0.050000000745058,0.0481648109853267,293.2682189941406,297.1499938964844,293.1499938964844,0.1292028278112411,-2186.28125,304.16552734375,0.8916377425193787,0.1969950348138809,0.1389901340007782,293.1902160644531,297.1499938964844,293.1499938964844,0.1655261814594268,-3611.28955078125,304.1542358398437,0.9599220752716064,0.241907998919487,0.2297835648059845,293.2929382324219,297.1499938964844,293.1499938964844,0.0072735231369733,-2504.662841796875,300.2337341308594,0.560916006565094,0.050000000745058,0.2284731268882751,291.16290283203125,291.1499938964844,274.8500061035156,271.3900451660156,285.8751525878906,293.3963623046875,291.16290283203125,1.0,0.1933686286211013,0.9793170094490052,0.9793170094490052,1.0,1.0,-0.888119637966156,0.3603636026382446,0.5277559757232666,0.2102044075727462,0.0,0.0,0.1617444902658462,26.35308837890625,25.0,0.0279341824352741,-4734.23681640625,79.56672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1056718751788139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256354600191116,0.1256397068500518,-4.252541202731663e-06,0.0,0.0001072435188689,0.0,0.0,4.916891574859619,0.0,0.0,0.0,0.2737717032432556,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.055670503526926,-1487.0260009765625,304.15252685546875,0.7244024276733398,0.1042279973626136,0.0946305096149444,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.560916006565094,0.050000000745058,0.0481648109853267,293.2682189941406,297.1499938964844,293.1499938964844,0.1292028278112411,-2186.28125,304.16552734375,0.8916377425193787,0.1969950348138809,0.1389901340007782,293.1902160644531,297.1499938964844,293.1499938964844,0.1655261814594268,-3611.28955078125,304.1542358398437,0.9599220752716064,0.241907998919487,0.2297835648059845,293.2929382324219,297.1499938964844,293.1499938964844,0.0072735231369733,-2504.662841796875,300.2337341308594,0.560916006565094,0.050000000745058,0.2284731268882751,291.16290283203125,291.1499938964844,274.8500061035156,271.3900451660156,285.8751525878906,293.3963623046875,291.16290283203125,1.0,0.1933686286211013,0.9793170094490052,0.9793170094490052,1.0,1.0,-0.888119637966156,0.3603636026382446,0.5277559757232666,0.2102044075727462,0.0,0.0,0.1617444902658462,26.35308837890625,25.0,0.0279341824352741,-4734.23681640625,79.56672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1056718751788139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256354600191116,0.1256397068500518,-4.252541202731663e-06,0.0,0.0001072435188689,0.0,0.0,4.916891574859619,0.0,0.0,0.0,0.2737717032432556,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553773865103721,-1482.0655517578125,304.1526184082031,0.7234039306640625,0.1038712486624717,0.0943146869540214,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.560670018196106,0.050000000745058,0.0481664538383483,293.2714233398437,297.1499938964844,293.1499938964844,0.127502903342247,-2163.149169921875,304.1658020019531,0.8880529999732971,0.1948648691177368,0.1375172585248947,293.1900329589844,297.1499938964844,293.1499938964844,0.1651209443807602,-3604.236083984375,304.1542053222656,0.9588987231254578,0.2414364665746688,0.2293362021446228,293.29376220703125,297.1499938964844,293.1499938964844,0.0072436961345374,-2497.256103515625,300.20672607421875,0.560670018196106,0.050000000745058,0.2284809201955795,291.1629638671875,291.1499938964844,274.8500061035156,271.3922424316406,285.87261962890625,293.4059753417969,291.1629943847656,1.0,0.1930442154407501,0.9793186783790588,0.9793186783790588,1.0,1.0,-0.8854469656944275,0.3596759140491485,0.5257710814476013,0.2083607017993927,0.0,0.0,0.1608731597661972,26.33798217773437,25.0,0.1360373944044113,-4722.5078125,79.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1053901240229606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252129971981048,0.1252172440290451,-4.251830887369579e-06,0.0,0.0001069575737346,0.0,0.0,4.899099349975586,0.0,0.0,0.0,0.2737034857273102,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550785325467586,-1477.0140380859375,304.1526794433594,0.7223716974258423,0.1035087928175926,0.0939933434128761,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5604078769683838,0.050000000745058,0.0481682047247886,293.2745666503906,297.1499938964844,293.1499938964844,0.1257846355438232,-2139.7021484375,304.1660461425781,0.8843907117843628,0.1927123963832855,0.1360249519348144,293.1898193359375,297.1499938964844,293.1499938964844,0.1647211611270904,-3597.274169921875,304.1541442871094,0.9578540325164796,0.2409691214561462,0.2288953363895416,293.29461669921875,297.1499938964844,293.1499938964844,0.0072138006798923,-2489.798828125,300.1795654296875,0.5604078769683838,0.050000000745058,0.2284892350435257,291.1630859375,291.1499938964844,274.8500061035156,271.3944396972656,285.8700256347656,293.4157409667969,291.1630859375,1.0,0.1927225142717361,0.979320764541626,0.979320764541626,1.0,1.0,-0.8827529549598694,0.3589816391468048,0.523771345615387,0.2065081149339676,0.0,0.0,0.1599912941455841,26.325563430786133,25.0,0.2312270104885101,-4710.67041015625,78.56903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,304.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1051110252737999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247872784733772,0.1247915253043174,-4.2511187530180905e-06,0.0,0.0001066743279807,0.0,0.0,4.881184577941895,0.0,0.0,0.0,0.2736348509788513,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.05446732416749,-1466.7021484375,304.1528015136719,0.7202250361442566,0.1027706637978553,0.093337744474411,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.559849739074707,0.050000000745058,0.0481719486415386,293.28045654296875,297.1499938964844,293.1499938964844,0.1223183795809745,-2092.202392578125,304.1664733886719,0.8769097328186035,0.18836010992527,0.1330031752586364,293.189453125,297.1499938964844,293.1499938964844,0.1639269143342971,-3583.428466796875,304.1540832519531,0.9557011723518372,0.2400363981723785,0.228019118309021,293.2963562011719,297.1499938964844,293.1499938964844,0.0071538491174578,-2474.748779296875,300.124755859375,0.559849739074707,0.050000000745058,0.2285069972276687,291.163330078125,291.1499938964844,274.8500061035156,271.3988342285156,285.8646545410156,293.435302734375,291.163330078125,1.0,0.1920852810144424,0.9793249368667604,0.9793249368667604,1.0,1.0,-0.8773130774497986,0.3575730919837951,0.5197399854660034,0.2027930170297622,0.0,0.0,0.1581978946924209,26.30689239501953,25.0,0.3311021625995636,-4686.720703125,77.58084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,304.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1045600250363349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239254027605056,0.1239296495914459,-4.24968220613664e-06,0.0,0.0001061151342582,0.0,0.0,4.844952583312988,0.0,0.0,0.0,0.273496150970459,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.05446732416749,-1466.7021484375,304.1528015136719,0.7202250361442566,0.1027706637978553,0.093337744474411,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.559849739074707,0.050000000745058,0.0481719486415386,293.28045654296875,297.1499938964844,293.1499938964844,0.1223183795809745,-2092.202392578125,304.1664733886719,0.8769097328186035,0.18836010992527,0.1330031752586364,293.189453125,297.1499938964844,293.1499938964844,0.1639269143342971,-3583.428466796875,304.1540832519531,0.9557011723518372,0.2400363981723785,0.228019118309021,293.2963562011719,297.1499938964844,293.1499938964844,0.0071538491174578,-2474.748779296875,300.124755859375,0.559849739074707,0.050000000745058,0.2285069972276687,291.163330078125,291.1499938964844,274.8500061035156,271.3988342285156,285.8646545410156,293.435302734375,291.163330078125,1.0,0.1920852810144424,0.9793249368667604,0.9793249368667604,1.0,1.0,-0.8773130774497986,0.3575730919837951,0.5197399854660034,0.2027930170297622,0.0,0.0,0.1581978946924209,26.30689239501953,25.0,0.3311021625995636,-4686.720703125,77.58084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,304.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1045600250363349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239254027605056,0.1239296495914459,-4.24968220613664e-06,0.0,0.0001061151342582,0.0,0.0,4.844952583312988,0.0,0.0,0.0,0.273496150970459,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538435094058513,-1456.205078125,304.15289306640625,0.7179853320121765,0.1020213067531585,0.0926704630255699,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5592566728591919,0.050000000745058,0.0481759458780288,293.2859802246094,297.1499938964844,293.1499938964844,0.1188169345259666,-2043.93701171875,304.16680908203125,0.8692559599876404,0.1839348822832107,0.129933550953865,293.1891174316406,297.1499938964844,293.1499938964844,0.163133218884468,-3569.573486328125,304.154052734375,0.953466296195984,0.2391013205051422,0.2271418422460556,293.298095703125,297.1499938964844,293.1499938964844,0.0070937555283308,-2459.53955078125,300.0693054199219,0.5592566728591919,0.050000000745058,0.2285259515047073,291.16357421875,291.1499938964844,274.8500061035156,271.4032287597656,285.8590087890625,293.4547424316406,291.16357421875,1.0,0.191453754901886,0.9793290495872498,0.9793290495872498,1.0,1.0,-0.8718022704124451,0.3561326861381531,0.515669584274292,0.1990755498409271,0.0,0.0,0.1563712656497955,26.29503631591797,25.0,0.3483774960041046,-4662.50390625,76.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,304.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1040170341730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123052604496479,0.1230568587779998,-4.248229288350558e-06,0.0,0.0001055640677805,0.0,0.0,4.808307647705078,0.0,0.0,0.0,0.2733559012413025,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538435094058513,-1456.205078125,304.15289306640625,0.7179853320121765,0.1020213067531585,0.0926704630255699,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5592566728591919,0.050000000745058,0.0481759458780288,293.2859802246094,297.1499938964844,293.1499938964844,0.1188169345259666,-2043.93701171875,304.16680908203125,0.8692559599876404,0.1839348822832107,0.129933550953865,293.1891174316406,297.1499938964844,293.1499938964844,0.163133218884468,-3569.573486328125,304.154052734375,0.953466296195984,0.2391013205051422,0.2271418422460556,293.298095703125,297.1499938964844,293.1499938964844,0.0070937555283308,-2459.53955078125,300.0693054199219,0.5592566728591919,0.050000000745058,0.2285259515047073,291.16357421875,291.1499938964844,274.8500061035156,271.4032287597656,285.8590087890625,293.4547424316406,291.16357421875,1.0,0.191453754901886,0.9793290495872498,0.9793290495872498,1.0,1.0,-0.8718022704124451,0.3561326861381531,0.515669584274292,0.1990755498409271,0.0,0.0,0.1563712656497955,26.29503631591797,25.0,0.3483774960041046,-4662.50390625,76.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,304.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1040170341730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123052604496479,0.1230568587779998,-4.248229288350558e-06,0.0,0.0001055640677805,0.0,0.0,4.808307647705078,0.0,0.0,0.0,0.2733559012413025,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532134845852851,-1445.6304931640625,304.1529846191406,0.7156715989112854,0.1012687981128692,0.0919986367225647,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5586399435997009,0.050000000745058,0.0481801256537437,293.291259765625,297.1499938964844,293.1499938964844,0.1152664348483085,-1994.6868896484373,304.1671142578125,0.8614348769187927,0.1794171631336212,0.1268019825220108,293.1888427734375,297.1499938964844,293.1499938964844,0.1623402833938598,-3555.71337890625,304.1540222167969,0.9511680006980896,0.2381674945354461,0.2262645065784454,293.2998352050781,297.1499938964844,293.1499938964844,0.007033578120172,-2444.181396484375,300.0133361816406,0.5586399435997009,0.050000000745058,0.2285457849502563,291.1638488769531,291.1499938964844,274.8500061035156,271.4076538085937,285.853271484375,293.4738464355469,291.16387939453125,1.0,0.1908251941204071,0.9793340563774108,0.9793340563774108,1.0,1.0,-0.8662128448486328,0.3546423316001892,0.5115705728530884,0.1953903287649154,0.0,0.0,0.1545069515705108,26.28882598876953,25.0,0.4081321954727173,-4638.0234375,75.62232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1034798100590705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221692040562629,0.1221734508872032,-4.246763637638651e-06,0.0,0.0001050188584486,0.0,0.0,4.771266460418701,0.0,0.0,0.0,0.2732141613960266,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532134845852851,-1445.6304931640625,304.1529846191406,0.7156715989112854,0.1012687981128692,0.0919986367225647,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5586399435997009,0.050000000745058,0.0481801256537437,293.291259765625,297.1499938964844,293.1499938964844,0.1152664348483085,-1994.6868896484373,304.1671142578125,0.8614348769187927,0.1794171631336212,0.1268019825220108,293.1888427734375,297.1499938964844,293.1499938964844,0.1623402833938598,-3555.71337890625,304.1540222167969,0.9511680006980896,0.2381674945354461,0.2262645065784454,293.2998352050781,297.1499938964844,293.1499938964844,0.007033578120172,-2444.181396484375,300.0133361816406,0.5586399435997009,0.050000000745058,0.2285457849502563,291.1638488769531,291.1499938964844,274.8500061035156,271.4076538085937,285.853271484375,293.4738464355469,291.16387939453125,1.0,0.1908251941204071,0.9793340563774108,0.9793340563774108,1.0,1.0,-0.8662128448486328,0.3546423316001892,0.5115705728530884,0.1953903287649154,0.0,0.0,0.1545069515705108,26.28882598876953,25.0,0.4081321954727173,-4638.0234375,75.62232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1034798100590705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221692040562629,0.1221734508872032,-4.246763637638651e-06,0.0,0.0001050188584486,0.0,0.0,4.771266460418701,0.0,0.0,0.0,0.2732141613960266,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525836236774921,-1435.0843505859375,304.1530456542969,0.7133105397224426,0.1005212068557739,0.091329425573349,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5580182671546936,0.050000000745058,0.0481843650341033,293.2962951660156,297.1499938964844,293.1499938964844,0.1116678267717361,-1944.4393310546875,304.1674194335937,0.8534890413284302,0.1748154759407043,0.1236081272363662,293.1885681152344,297.1499938964844,293.1499938964844,0.1615517288446426,-3541.91259765625,304.15399169921875,0.9488441944122314,0.2372404932975769,0.2253924459218979,293.301513671875,297.1499938964844,293.1499938964844,0.0069733704440295,-2428.680419921875,299.9569091796875,0.5580182671546936,0.050000000745058,0.2285658866167068,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.8476257324219,293.4921569824219,291.16424560546875,1.0,0.1901977956295013,0.9793391227722168,0.9793391227722168,1.0,1.0,-0.8605585694313049,0.3530872166156769,0.5074713826179504,0.1917914599180221,0.0,0.0,0.1525884866714477,26.28630828857422,25.0,0.5213403105735779,-4613.18896484375,74.6487045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1029455661773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212686970829963,0.1212729439139366,-4.245279342285357e-06,0.0,0.0001044766686391,0.0,0.0,4.7335638999938965,0.0,0.0,0.0,0.2730700373649597,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525836236774921,-1435.0843505859375,304.1530456542969,0.7133105397224426,0.1005212068557739,0.091329425573349,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5580182671546936,0.050000000745058,0.0481843650341033,293.2962951660156,297.1499938964844,293.1499938964844,0.1116678267717361,-1944.4393310546875,304.1674194335937,0.8534890413284302,0.1748154759407043,0.1236081272363662,293.1885681152344,297.1499938964844,293.1499938964844,0.1615517288446426,-3541.91259765625,304.15399169921875,0.9488441944122314,0.2372404932975769,0.2253924459218979,293.301513671875,297.1499938964844,293.1499938964844,0.0069733704440295,-2428.680419921875,299.9569091796875,0.5580182671546936,0.050000000745058,0.2285658866167068,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.8476257324219,293.4921569824219,291.16424560546875,1.0,0.1901977956295013,0.9793391227722168,0.9793391227722168,1.0,1.0,-0.8605585694313049,0.3530872166156769,0.5074713826179504,0.1917914599180221,0.0,0.0,0.1525884866714477,26.28630828857422,25.0,0.5213403105735779,-4613.18896484375,74.6487045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,304.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1029455661773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212686970829963,0.1212729439139366,-4.245279342285357e-06,0.0,0.0001044766686391,0.0,0.0,4.7335638999938965,0.0,0.0,0.0,0.2730700373649597,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522707216441631,-1429.854736328125,304.1530456542969,0.7121217846870422,0.1001515537500381,0.0909978672862052,293.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5577126145362854,0.050000000745058,0.0481864586472511,293.2986755371094,297.1499938964844,293.1499938964844,0.1098573505878448,-1919.0311279296875,304.16754150390625,0.8494946360588074,0.1724939048290252,0.1219935938715934,293.1884155273437,297.1499938964844,293.1499938964844,0.1611599773168563,-3535.05078125,304.15399169921875,0.9476858973503112,0.2367802262306213,0.2249593734741211,293.3023376464844,297.1499938964844,293.1499938964844,0.0069432882592082,-2420.884765625,299.9285583496094,0.5577126145362854,0.050000000745058,0.2285758107900619,291.1644287109375,291.1499938964844,274.8500061035156,271.41424560546875,285.8448181152344,293.5008239746094,291.1644592285156,1.0,0.1898843050003051,0.9793416261672974,0.9793416261672974,1.0,1.0,-0.8577173352241516,0.352283239364624,0.5054340958595276,0.1900429874658584,0.0,0.0,0.151605486869812,26.28565788269043,25.0,0.5707999467849731,-4600.62744140625,74.16390228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,304.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.102678582072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208101287484169,0.1208143681287765,-4.244527190166991e-06,0.0,0.0001042057119775,0.0,0.0,4.714385986328125,0.0,0.0,0.0,0.2729967534542084,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519604943692684,-1424.6761474609375,304.153076171875,0.7109345197677612,0.0997862219810485,0.0906696245074272,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5574151277542114,0.050000000745058,0.0481885001063346,293.3009338378906,297.1499938964844,293.1499938964844,0.1080469638109207,-1893.537109375,304.1676330566406,0.8455061912536621,0.1701696217060089,0.1203738525509834,293.18829345703125,297.1499938964844,293.1499938964844,0.1607700288295745,-3528.216796875,304.1539611816406,0.9465376734733582,0.236321821808815,0.2245281785726547,293.3031311035156,297.1499938964844,293.1499938964844,0.006913224235177,-2413.061279296875,299.9001159667969,0.5574151277542114,0.050000000745058,0.2285855114459991,291.1646423339844,291.1499938964844,274.8500061035156,271.4164428710937,285.8420104980469,293.5089111328125,291.1646728515625,1.0,0.1895710080862045,0.9793450236320496,0.9793450236320496,1.0,1.0,-0.8548758029937744,0.3514614701271057,0.5034143328666687,0.188340812921524,0.0,0.0,0.1506065130233764,26.284883499145508,25.0,0.5928295850753784,-4587.9853515625,73.68123626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,304.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.102411039173603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203455924987793,0.1203498318791389,-4.243766397848958e-06,0.0,0.0001039341877913,0.0,0.0,4.694972038269043,0.0,0.0,0.0,0.2729226052761078,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513512752950191,-1414.5250244140625,304.1530456542969,0.7085825800895691,0.0990713685750961,0.0900260284543037,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.556856632232666,0.050000000745058,0.0481923557817935,293.3048400878906,297.1499938964844,293.1499938964844,0.1044553741812706,-1842.699462890625,304.1677551269531,0.8376082181930542,0.1655500829219818,0.1171442866325378,293.1880187988281,297.1499938964844,293.1499938964844,0.1599940359592437,-3514.606689453125,304.1539306640625,0.944287896156311,0.2354065924882888,0.2236684560775756,293.3046264648437,297.1499938964844,293.1499938964844,0.0068532521836459,-2397.363037109375,299.8430480957031,0.556856632232666,0.050000000745058,0.228603795170784,291.1650390625,291.1499938964844,274.8500061035156,271.4208374023437,285.83642578125,293.5231628417969,291.1650695800781,1.0,0.1889457702636718,0.9793519377708436,0.9793519377708436,1.0,1.0,-0.8492216467857361,0.3497679829597473,0.4994536340236664,0.1851051449775695,0.0,0.0,0.148573487997055,26.28155517578125,25.0,0.5206899046897888,-4562.6015625,72.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1018728539347648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194033920764923,0.1194076389074325,-4.242222530592699e-06,0.0,0.0001033879962051,0.0,0.0,4.655631065368652,0.0,0.0,0.0,0.2727723717689514,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513512752950191,-1414.5250244140625,304.1530456542969,0.7085825800895691,0.0990713685750961,0.0900260284543037,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.556856632232666,0.050000000745058,0.0481923557817935,293.3048400878906,297.1499938964844,293.1499938964844,0.1044553741812706,-1842.699462890625,304.1677551269531,0.8376082181930542,0.1655500829219818,0.1171442866325378,293.1880187988281,297.1499938964844,293.1499938964844,0.1599940359592437,-3514.606689453125,304.1539306640625,0.944287896156311,0.2354065924882888,0.2236684560775756,293.3046264648437,297.1499938964844,293.1499938964844,0.0068532521836459,-2397.363037109375,299.8430480957031,0.556856632232666,0.050000000745058,0.228603795170784,291.1650390625,291.1499938964844,274.8500061035156,271.4208374023437,285.83642578125,293.5231628417969,291.1650695800781,1.0,0.1889457702636718,0.9793519377708436,0.9793519377708436,1.0,1.0,-0.8492216467857361,0.3497679829597473,0.4994536340236664,0.1851051449775695,0.0,0.0,0.148573487997055,26.28155517578125,25.0,0.5206899046897888,-4562.6015625,72.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1018728539347648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194033920764923,0.1194076389074325,-4.242222530592699e-06,0.0,0.0001033879962051,0.0,0.0,4.655631065368652,0.0,0.0,0.0,0.2727723717689514,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507625304162502,-1404.7393798828125,304.15301513671875,0.7063162922859192,0.0983834415674209,0.0894046425819397,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077392578125,297.1499938964844,293.1499938964844,0.1009533405303955,-1792.7899169921875,304.16766357421875,0.8299002051353455,0.1610374301671981,0.1139736846089363,293.18780517578125,297.1499938964844,293.1499938964844,0.1592185050249099,-3500.9912109375,304.1539306640625,0.9421199560165404,0.2344853430986404,0.2228051126003265,293.3059997558594,297.1499938964844,293.1499938964844,0.006793575361371,-2381.62890625,299.7857666015625,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1652526855469,291.1499938964844,274.8500061035156,271.4252319335937,285.8305969238281,293.5337829589844,291.1652526855469,1.0,0.1883242577314376,0.9793587923049928,0.9793587923049928,1.0,1.0,-0.8436576128005981,0.348014771938324,0.4956428110599518,0.1821437925100326,0.0,0.0,0.1465202569961547,26.273845672607425,25.0,0.2720299363136291,-4537.39208984375,71.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1013290733098983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184547469019889,0.1184589862823486,-4.240661837684456e-06,0.0,0.000102836129372,0.0,0.0,4.616063594818115,0.0,0.0,0.0,0.2726211845874786,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507625304162502,-1404.7393798828125,304.15301513671875,0.7063162922859192,0.0983834415674209,0.0894046425819397,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077392578125,297.1499938964844,293.1499938964844,0.1009533405303955,-1792.7899169921875,304.16766357421875,0.8299002051353455,0.1610374301671981,0.1139736846089363,293.18780517578125,297.1499938964844,293.1499938964844,0.1592185050249099,-3500.9912109375,304.1539306640625,0.9421199560165404,0.2344853430986404,0.2228051126003265,293.3059997558594,297.1499938964844,293.1499938964844,0.006793575361371,-2381.62890625,299.7857666015625,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1652526855469,291.1499938964844,274.8500061035156,271.4252319335937,285.8305969238281,293.5337829589844,291.1652526855469,1.0,0.1883242577314376,0.9793587923049928,0.9793587923049928,1.0,1.0,-0.8436576128005981,0.348014771938324,0.4956428110599518,0.1821437925100326,0.0,0.0,0.1465202569961547,26.273845672607425,25.0,0.2720299363136291,-4537.39208984375,71.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1013290733098983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184547469019889,0.1184589862823486,-4.240661837684456e-06,0.0,0.000102836129372,0.0,0.0,4.616063594818115,0.0,0.0,0.0,0.2726211845874786,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502020306885242,-1395.4476318359375,304.1529541015625,0.7042145133018494,0.0977327674627304,0.0888126716017723,293.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5559583306312561,0.050000000745058,0.0481986105442047,293.309326171875,297.1499938964844,293.1499938964844,0.0976046472787857,-1744.7550048828125,304.1673583984375,0.822460412979126,0.1567178517580032,0.1109213158488273,293.1877136230469,297.1499938964844,293.1499938964844,0.1584366559982299,-3487.251708984375,304.1539306640625,0.9400513768196106,0.2335478067398071,0.2219279408454895,293.3072204589844,297.1499938964844,293.1499938964844,0.0067343665286898,-2365.91845703125,299.72833251953125,0.5559583306312561,0.050000000745058,0.2286334633827209,291.1651916503906,291.1499938964844,274.8500061035156,271.4296569824219,285.82391357421875,293.5390625,291.16510009765625,1.0,0.187709629535675,0.9793669581413268,0.9793669581413268,1.0,1.0,-0.8382502198219299,0.3462139368057251,0.4920362532138824,0.1795119792222976,0.0,0.0,0.1444980800151825,26.259584426879883,25.0,-0.2388855665922165,-4512.927734375,70.87439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,304.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.10078015178442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175204068422317,0.1175246462225914,-4.239111149217933e-06,0.0,0.0001022790456772,0.0,0.0,4.577127456665039,0.0,0.0,0.0,0.2724722027778625,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502020306885242,-1395.4476318359375,304.1529541015625,0.7042145133018494,0.0977327674627304,0.0888126716017723,293.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5559583306312561,0.050000000745058,0.0481986105442047,293.309326171875,297.1499938964844,293.1499938964844,0.0976046472787857,-1744.7550048828125,304.1673583984375,0.822460412979126,0.1567178517580032,0.1109213158488273,293.1877136230469,297.1499938964844,293.1499938964844,0.1584366559982299,-3487.251708984375,304.1539306640625,0.9400513768196106,0.2335478067398071,0.2219279408454895,293.3072204589844,297.1499938964844,293.1499938964844,0.0067343665286898,-2365.91845703125,299.72833251953125,0.5559583306312561,0.050000000745058,0.2286334633827209,291.1651916503906,291.1499938964844,274.8500061035156,271.4296569824219,285.82391357421875,293.5390625,291.16510009765625,1.0,0.187709629535675,0.9793669581413268,0.9793669581413268,1.0,1.0,-0.8382502198219299,0.3462139368057251,0.4920362532138824,0.1795119792222976,0.0,0.0,0.1444980800151825,26.259584426879883,25.0,-0.2388855665922165,-4512.927734375,70.87439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,304.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.10078015178442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175204068422317,0.1175246462225914,-4.239111149217933e-06,0.0,0.0001022790456772,0.0,0.0,4.577127456665039,0.0,0.0,0.0,0.2724722027778625,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496941469609737,-1387.0576171875,304.1528015136719,0.7023730874061584,0.0971493944525718,0.0882734432816505,293.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5556624531745911,0.050000000745058,0.0482006929814815,293.309326171875,297.1499938964844,293.1499938964844,0.0944702848792076,-1699.5992431640625,304.1667785644531,0.815352737903595,0.1526774168014526,0.1080477684736251,293.1877136230469,297.1499938964844,293.1499938964844,0.1576513648033142,-3473.448486328125,304.1539306640625,0.938120186328888,0.2325935810804367,0.2210338711738586,293.3082275390625,297.1499938964844,293.1499938964844,0.0066759986802935,-2350.370361328125,299.6708374023437,0.5556624531745911,0.050000000745058,0.2286433428525924,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.8150939941406,293.5362243652344,291.1641540527344,1.0,0.1871065646409988,0.979375183582306,0.979375183582306,1.0,1.0,-0.8330952525138855,0.3443934321403503,0.4887018203735351,0.1772635579109192,0.0,0.0,0.1426271051168441,26.23572540283203,25.0,-1.275495529174805,-4490.2578125,69.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,304.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1002304181456565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166441142559051,0.1166483536362648,-4.237619123159675e-06,0.0,0.0001017211325233,0.0,0.0,4.540613651275635,0.0,0.0,0.0,0.2723320126533508,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496941469609737,-1387.0576171875,304.1528015136719,0.7023730874061584,0.0971493944525718,0.0882734432816505,293.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5556624531745911,0.050000000745058,0.0482006929814815,293.309326171875,297.1499938964844,293.1499938964844,0.0944702848792076,-1699.5992431640625,304.1667785644531,0.815352737903595,0.1526774168014526,0.1080477684736251,293.1877136230469,297.1499938964844,293.1499938964844,0.1576513648033142,-3473.448486328125,304.1539306640625,0.938120186328888,0.2325935810804367,0.2210338711738586,293.3082275390625,297.1499938964844,293.1499938964844,0.0066759986802935,-2350.370361328125,299.6708374023437,0.5556624531745911,0.050000000745058,0.2286433428525924,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.8150939941406,293.5362243652344,291.1641540527344,1.0,0.1871065646409988,0.979375183582306,0.979375183582306,1.0,1.0,-0.8330952525138855,0.3443934321403503,0.4887018203735351,0.1772635579109192,0.0,0.0,0.1426271051168441,26.23572540283203,25.0,-1.275495529174805,-4490.2578125,69.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,304.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1002304181456565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166441142559051,0.1166483536362648,-4.237619123159675e-06,0.0,0.0001017211325233,0.0,0.0,4.540613651275635,0.0,0.0,0.0,0.2723320126533508,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494652763009071,-1383.28759765625,304.1527099609375,0.7015731930732727,0.0968852490186691,0.0880290493369102,293.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5555620789527893,0.050000000745058,0.0482014045119285,293.30865478515625,297.1499938964844,293.1499938964844,0.0930041521787643,-1678.4449462890625,304.1664123535156,0.811949610710144,0.1507923454046249,0.1066999286413192,293.187744140625,297.1499938964844,293.1499938964844,0.1572566926479339,-3466.509765625,304.1539306640625,0.9372150301933287,0.2321079075336456,0.2205794155597686,293.3086242675781,297.1499938964844,293.1499938964844,0.0066471570171415,-2342.666748046875,299.6421203613281,0.5555620789527893,0.050000000745058,0.2286467105150222,291.1636657714844,291.1499938964844,274.8500061035156,271.4362487792969,285.810302734375,293.5323181152344,291.1634216308594,1.0,0.1868113726377487,0.9793792366981506,0.9793792366981506,1.0,1.0,-0.8306436538696289,0.3434854745864868,0.4871581494808197,0.1762990951538086,0.0,0.0,0.1417903900146484,26.219512939453125,25.0,-1.7327330112457275,-4479.91650390625,69.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,304.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.0999583601951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162490472197532,0.1162532866001129,-4.236926088196924e-06,0.0,0.0001014450244838,0.0,0.0,4.524144649505615,0.0,0.0,0.0,0.2722684741020202,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492495745420455,-1379.7392578125,304.1526184082031,0.7008430361747742,0.0966354832053184,0.0877982899546623,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5554913282394409,0.050000000745058,0.0482019111514091,293.3075256347656,297.1499938964844,293.1499938964844,0.0916074141860008,-1658.2850341796875,304.1659545898437,0.8086403608322144,0.1490027159452438,0.1054152101278305,293.1878356933594,297.1499938964844,293.1499938964844,0.1568576395511627,-3459.48974609375,304.1539306640625,0.936344563961029,0.2316145300865173,0.220118373632431,293.3089599609375,297.1499938964844,293.1499938964844,0.006618536543101,-2334.9990234375,299.6134338378906,0.5554913282394409,0.050000000745058,0.2286491096019745,291.1628723144531,291.1499938964844,274.8500061035156,271.4384460449219,285.8055419921875,293.5271301269531,291.16259765625,1.0,0.1865209192037582,0.9793842434883118,0.9793842434883118,1.0,1.0,-0.8282748460769653,0.3425762951374054,0.4856985509395599,0.175446018576622,0.0,0.0,0.1410149931907653,26.20083808898925,25.0,-2.0382564067840576,-4470.181640625,69.16740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,304.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.0996902137994766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158835366368293,0.1158877685666084,-4.2362789827166125e-06,0.0,0.0001011728891171,0.0,0.0,4.508908748626709,0.0,0.0,0.0,0.2722095549106598,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488512180745601,-1373.1951904296875,304.15240478515625,0.6995782256126404,0.0961732566356659,0.0873720645904541,293.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5554396510124207,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.0890514701604843,-1621.4083251953125,304.1648864746094,0.8024130463600159,0.1457544714212417,0.1030663549900055,293.1881103515625,297.1499938964844,293.1499938964844,0.1560363173484802,-3445.021240234375,304.15399169921875,0.9346967935562134,0.230596512556076,0.2191686928272247,293.3094787597656,297.1499938964844,293.1499938964844,0.0065617929212749,-2319.705810546875,299.556396484375,0.5554396510124207,0.050000000745058,0.2286509424448013,291.1612548828125,291.1499938964844,274.8500061035156,271.4428405761719,285.7965087890625,293.51324462890625,291.1610107421875,1.0,0.1859568059444427,0.9793941378593444,0.9793941378593444,1.0,1.0,-0.8238069415092468,0.3407569229602813,0.4830500185489654,0.1740930676460266,0.0,0.0,0.1396270543336868,26.15633201599121,25.0,-2.1878700256347656,-4452.32177734375,68.38706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,304.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.099172443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152335256338119,0.1152377650141716,-4.235124833940063e-06,0.0,0.0001006474267342,0.0,0.0,4.48183012008667,0.0,0.0,0.0,0.2721046805381775,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488512180745601,-1373.1951904296875,304.15240478515625,0.6995782256126404,0.0961732566356659,0.0873720645904541,293.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5554396510124207,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.0890514701604843,-1621.4083251953125,304.1648864746094,0.8024130463600159,0.1457544714212417,0.1030663549900055,293.1881103515625,297.1499938964844,293.1499938964844,0.1560363173484802,-3445.021240234375,304.15399169921875,0.9346967935562134,0.230596512556076,0.2191686928272247,293.3094787597656,297.1499938964844,293.1499938964844,0.0065617929212749,-2319.705810546875,299.556396484375,0.5554396510124207,0.050000000745058,0.2286509424448013,291.1612548828125,291.1499938964844,274.8500061035156,271.4428405761719,285.7965087890625,293.51324462890625,291.1610107421875,1.0,0.1859568059444427,0.9793941378593444,0.9793941378593444,1.0,1.0,-0.8238069415092468,0.3407569229602813,0.4830500185489654,0.1740930676460266,0.0,0.0,0.1396270543336868,26.15633201599121,25.0,-2.1878700256347656,-4452.32177734375,68.38706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,304.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.099172443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152335256338119,0.1152377650141716,-4.235124833940063e-06,0.0,0.0001006474267342,0.0,0.0,4.48183012008667,0.0,0.0,0.0,0.2721046805381775,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484886690974235,-1367.2449951171875,304.1522216796875,0.6985510587692261,0.0957538187503814,0.0869854837656021,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5555047988891602,0.050000000745058,0.0482018627226352,293.29901123046875,297.1499938964844,293.1499938964844,0.0867832750082016,-1588.7230224609375,304.1637268066406,0.7969047427177429,0.1428372114896774,0.100987009704113,293.1880798339844,297.1499938964844,293.1499938964844,0.1552211940288543,-3430.650146484375,304.1540222167969,0.9332497119903564,0.2296361923217773,0.2182308286428451,293.3097839355469,297.1499938964844,293.1499938964844,0.0065056360326707,-2304.42919921875,299.499755859375,0.5555047988891602,0.050000000745058,0.2286488860845565,291.1598815917969,291.1499938964844,274.8500061035156,271.4472351074219,285.789306640625,293.496337890625,291.1596984863281,1.0,0.1854187399148941,0.979404091835022,0.979404091835022,1.0,1.0,-0.8197187185287476,0.3389349579811096,0.4807837307453155,0.1732374429702758,0.0,0.0,0.138407677412033,26.103290557861328,25.0,-1.7683976888656616,-4435.98681640625,67.66131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0986891537904739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146706417202949,0.114674873650074,-4.234136213199236e-06,0.0,0.0001001569471554,0.0,0.0,4.45841121673584,0.0,0.0,0.0,0.2720140814781189,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484886690974235,-1367.2449951171875,304.1522216796875,0.6985510587692261,0.0957538187503814,0.0869854837656021,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5555047988891602,0.050000000745058,0.0482018627226352,293.29901123046875,297.1499938964844,293.1499938964844,0.0867832750082016,-1588.7230224609375,304.1637268066406,0.7969047427177429,0.1428372114896774,0.100987009704113,293.1880798339844,297.1499938964844,293.1499938964844,0.1552211940288543,-3430.650146484375,304.1540222167969,0.9332497119903564,0.2296361923217773,0.2182308286428451,293.3097839355469,297.1499938964844,293.1499938964844,0.0065056360326707,-2304.42919921875,299.499755859375,0.5555047988891602,0.050000000745058,0.2286488860845565,291.1598815917969,291.1499938964844,274.8500061035156,271.4472351074219,285.789306640625,293.496337890625,291.1596984863281,1.0,0.1854187399148941,0.979404091835022,0.979404091835022,1.0,1.0,-0.8197187185287476,0.3389349579811096,0.4807837307453155,0.1732374429702758,0.0,0.0,0.138407677412033,26.103290557861328,25.0,-1.7683976888656616,-4435.98681640625,67.66131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0986891537904739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146706417202949,0.114674873650074,-4.234136213199236e-06,0.0,0.0001001569471554,0.0,0.0,4.45841121673584,0.0,0.0,0.0,0.2720140814781189,4.0,0.0,1.0
