time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481549613177776,-1361.7666015625,304.15203857421875,0.697721004486084,0.0953725948929786,0.0866333320736885,293.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5556626915931702,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846586972475051,-1558.141845703125,304.1626892089844,0.7918041348457336,0.1401102691888809,0.0990454033017158,293.18731689453125,297.1499938964844,293.1499938964844,0.1545210033655166,-3418.323486328125,304.1538391113281,0.9321867823600768,0.2288271188735962,0.2174376547336578,293.3099365234375,297.1499938964844,293.1499938964844,0.0064499042928218,-2289.095703125,299.4437561035156,0.5556626915931702,0.050000000745058,0.2286437749862671,291.1591796875,291.1499938964844,274.8500061035156,271.4516296386719,285.7845458984375,293.47869873046875,291.1590881347656,1.0,0.1849099844694137,0.9794150590896606,0.9794150590896606,1.0,1.0,-0.8160063028335571,0.3371500074863434,0.4788562953472137,0.1727764308452606,0.0,0.0,0.1372397392988205,26.043907165527344,25.0,-0.9709049463272096,-4420.294921875,66.9913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.0982478186488151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141480505466461,0.1141522899270057,-4.233255822327919e-06,0.0,9.970904648071156e-05,0.0,0.0,4.436724185943604,0.0,0.0,0.0,0.2719306349754333,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481549613177776,-1361.7666015625,304.15203857421875,0.697721004486084,0.0953725948929786,0.0866333320736885,293.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5556626915931702,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846586972475051,-1558.141845703125,304.1626892089844,0.7918041348457336,0.1401102691888809,0.0990454033017158,293.18731689453125,297.1499938964844,293.1499938964844,0.1545210033655166,-3418.323486328125,304.1538391113281,0.9321867823600768,0.2288271188735962,0.2174376547336578,293.3099365234375,297.1499938964844,293.1499938964844,0.0064499042928218,-2289.095703125,299.4437561035156,0.5556626915931702,0.050000000745058,0.2286437749862671,291.1591796875,291.1499938964844,274.8500061035156,271.4516296386719,285.7845458984375,293.47869873046875,291.1590881347656,1.0,0.1849099844694137,0.9794150590896606,0.9794150590896606,1.0,1.0,-0.8160063028335571,0.3371500074863434,0.4788562953472137,0.1727764308452606,0.0,0.0,0.1372397392988205,26.043907165527344,25.0,-0.9709049463272096,-4420.294921875,66.9913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.0982478186488151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141480505466461,0.1141522899270057,-4.233255822327919e-06,0.0,9.970904648071156e-05,0.0,0.0,4.436724185943604,0.0,0.0,0.0,0.2719306349754333,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478501431643962,-1356.762939453125,304.15185546875,0.6970257759094238,0.0950277149677276,0.0863140299916267,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5558605194091797,0.050000000745058,0.0481994301080703,293.2885437011719,297.1499938964844,293.1499938964844,0.0826649591326713,-1529.501953125,304.16180419921875,0.7870327830314636,0.1375487297773361,0.0972291752696037,293.1863098144531,297.1499938964844,293.1499938964844,0.1538843810558319,-3407.110595703125,304.15362548828125,0.9313145875930786,0.2280848920345306,0.216722771525383,293.3099060058594,297.1499938964844,293.1499938964844,0.0063948407769203,-2273.800537109375,299.3882751464844,0.5558605194091797,0.050000000745058,0.2286373525857925,291.1589050292969,291.1499938964844,274.8500061035156,271.4560241699219,285.7816772460937,293.4615173339844,291.15887451171875,1.0,0.1844308674335479,0.9794259667396544,0.9794259667396544,1.0,1.0,-0.8125759959220886,0.3354134857654571,0.4771625399589538,0.1725609898567199,0.0,0.0,0.1360769718885421,25.98402976989746,25.0,-0.3637349605560303,-4404.662109375,66.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0978498309850692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136326268315315,0.1136368587613105,-4.232411811244674e-06,0.0,9.930513624567538e-05,0.0,0.0,4.4153733253479,0.0,0.0,0.0,0.271848976612091,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478501431643962,-1356.762939453125,304.15185546875,0.6970257759094238,0.0950277149677276,0.0863140299916267,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5558605194091797,0.050000000745058,0.0481994301080703,293.2885437011719,297.1499938964844,293.1499938964844,0.0826649591326713,-1529.501953125,304.16180419921875,0.7870327830314636,0.1375487297773361,0.0972291752696037,293.1863098144531,297.1499938964844,293.1499938964844,0.1538843810558319,-3407.110595703125,304.15362548828125,0.9313145875930786,0.2280848920345306,0.216722771525383,293.3099060058594,297.1499938964844,293.1499938964844,0.0063948407769203,-2273.800537109375,299.3882751464844,0.5558605194091797,0.050000000745058,0.2286373525857925,291.1589050292969,291.1499938964844,274.8500061035156,271.4560241699219,285.7816772460937,293.4615173339844,291.15887451171875,1.0,0.1844308674335479,0.9794259667396544,0.9794259667396544,1.0,1.0,-0.8125759959220886,0.3354134857654571,0.4771625399589538,0.1725609898567199,0.0,0.0,0.1360769718885421,25.98402976989746,25.0,-0.3637349605560303,-4404.662109375,66.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0978498309850692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136326268315315,0.1136368587613105,-4.232411811244674e-06,0.0,9.930513624567538e-05,0.0,0.0,4.4153733253479,0.0,0.0,0.0,0.271848976612091,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477084293961524,-1354.4365234375,304.1517944335937,0.6967184543609619,0.0948695689439773,0.0861665308475494,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5559653043746948,0.050000000745058,0.0481987111270427,293.285888671875,297.1499938964844,293.1499938964844,0.0817056968808174,-1515.7470703125,304.1614074707031,0.7847358584403992,0.1363180875778198,0.0963576808571815,293.185791015625,297.1499938964844,293.1499938964844,0.1535797268152237,-3401.73779296875,304.1535339355469,0.9309155344963074,0.227730855345726,0.216382697224617,293.30987548828125,297.1499938964844,293.1499938964844,0.0063675115816295,-2266.1552734375,299.3607482910156,0.5559653043746948,0.050000000745058,0.2286339402198791,291.1589050292969,291.1499938964844,274.8500061035156,271.4582214355469,285.7809143066406,293.4530334472656,291.1589050292969,1.0,0.1842018812894821,0.979431450366974,0.979431450366974,1.0,1.0,-0.8109399676322937,0.3345524668693542,0.476387470960617,0.1725370287895202,0.0,0.0,0.1354829370975494,25.95517921447754,25.0,-0.0683510676026344,-4396.80322265625,66.07378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,303.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.0976661369204521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133730486035347,0.1133772805333137,-4.231993898429209e-06,0.0,9.91187189356424e-05,0.0,0.0,4.404633522033691,0.0,0.0,0.0,0.2718079686164856,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475776083767414,-1352.2900390625,304.1517028808594,0.6964499950408936,0.0947278141975402,0.08603086322546,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5560750961303711,0.050000000745058,0.0481979586184024,293.2832336425781,297.1499938964844,293.1499938964844,0.0807698518037796,-1502.34765625,304.1610412597656,0.7824967503547668,0.135120078921318,0.095508873462677,293.1852111816406,297.1499938964844,293.1499938964844,0.1532845795154571,-3396.5302734375,304.1534118652344,0.9305427074432372,0.2273900061845779,0.2160539031028747,293.30975341796875,297.1499938964844,293.1499938964844,0.0063404021784663,-2258.54052734375,299.3333435058594,0.5560750961303711,0.050000000745058,0.2286303788423538,291.1589660644531,291.1499938964844,274.8500061035156,271.4604187011719,285.7801208496094,293.44390869140625,291.15899658203125,1.0,0.1839797794818878,0.979437530040741,0.979437530040741,1.0,1.0,-0.8093586564064026,0.3336981236934662,0.475660502910614,0.1725669801235199,0.0,0.0,0.1348770558834076,25.92683982849121,25.0,0.0768457129597663,-4388.94384765625,65.78825378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,303.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.0974917188286781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113108605146408,0.1131128370761871,-4.231571892887587e-06,0.0,9.894169488688932e-05,0.0,0.0,4.393700122833252,0.0,0.0,0.0,0.2717663049697876,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047362882643938,-1348.774658203125,304.1514892578125,0.6960780024528503,0.0945025160908699,0.0858083218336105,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5563180446624756,0.050000000745058,0.048196293413639,293.2779235839844,297.1499938964844,293.1499938964844,0.0789677798748016,-1476.6116943359375,304.1603698730469,0.7782017588615417,0.132818803191185,0.0938772410154342,293.1839599609375,297.1499938964844,293.1499938964844,0.1527309864759445,-3386.763427734375,304.1531982421875,0.9298982620239258,0.2267518490552902,0.2154354751110077,293.30938720703125,297.1499938964844,293.1499938964844,0.0062869768589735,-2243.466552734375,299.27899169921875,0.5563180446624756,0.050000000745058,0.2286224663257599,291.15899658203125,291.1499938964844,274.8500061035156,271.4648132324219,285.7789001464844,293.4244079589844,291.1589660644531,1.0,0.1835556179285049,0.9794496893882751,0.9794496893882751,1.0,1.0,-0.8063796758651733,0.3320209085941314,0.4743587374687195,0.172785222530365,0.0,0.0,0.1336723417043686,25.870281219482425,25.0,-0.0131737012416124,-4373.45703125,65.24827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,303.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0971667394042015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125778183341026,0.1125820502638816,-4.230716058373218e-06,0.0,9.86118902801536e-05,0.0,0.0,4.371756553649902,0.0,0.0,0.0,0.2716826796531677,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047362882643938,-1348.774658203125,304.1514892578125,0.6960780024528503,0.0945025160908699,0.0858083218336105,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5563180446624756,0.050000000745058,0.048196293413639,293.2779235839844,297.1499938964844,293.1499938964844,0.0789677798748016,-1476.6116943359375,304.1603698730469,0.7782017588615417,0.132818803191185,0.0938772410154342,293.1839599609375,297.1499938964844,293.1499938964844,0.1527309864759445,-3386.763427734375,304.1531982421875,0.9298982620239258,0.2267518490552902,0.2154354751110077,293.30938720703125,297.1499938964844,293.1499938964844,0.0062869768589735,-2243.466552734375,299.27899169921875,0.5563180446624756,0.050000000745058,0.2286224663257599,291.15899658203125,291.1499938964844,274.8500061035156,271.4648132324219,285.7789001464844,293.4244079589844,291.1589660644531,1.0,0.1835556179285049,0.9794496893882751,0.9794496893882751,1.0,1.0,-0.8063796758651733,0.3320209085941314,0.4743587374687195,0.172785222530365,0.0,0.0,0.1336723417043686,25.870281219482425,25.0,-0.0131737012416124,-4373.45703125,65.24827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,303.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0971667394042015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125778183341026,0.1125820502638816,-4.230716058373218e-06,0.0,9.86118902801536e-05,0.0,0.0,4.371756553649902,0.0,0.0,0.0,0.2716826796531677,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472175739705562,-1346.4068603515625,304.1512451171875,0.6959505081176758,0.0943577364087104,0.0856578350067138,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5565952062606812,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772615075111389,-1452.3367919921875,304.1597595214844,0.7741705775260925,0.1306505352258682,0.0923365876078605,293.1825561523437,297.1499938964844,293.1499938964844,0.1522310525178909,-3377.947021484375,304.1529541015625,0.9294033646583556,0.226175770163536,0.214874655008316,293.3088073730469,297.1499938964844,293.1499938964844,0.0062346723861992,-2228.623291015625,299.2253112792969,0.5565952062606812,0.050000000745058,0.2286134660243988,291.1588439941406,291.1499938964844,274.8500061035156,271.4692077636719,285.77850341796875,293.4040832519531,291.1587829589844,1.0,0.1831591129302978,0.9794618487358092,0.9794618487358092,1.0,1.0,-0.8036639094352722,0.3303988873958587,0.4732650220394134,0.1732056885957718,0.0,0.0,0.1325042247772216,25.81333351135254,25.0,-0.1991485059261322,-4358.62939453125,64.7512435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,303.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.096870020031929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120625957846641,0.1120668202638626,-4.229871592542622e-06,0.0,9.83107602223754e-05,0.0,0.0,4.350456714630127,0.0,0.0,0.0,0.2716012299060821,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472175739705562,-1346.4068603515625,304.1512451171875,0.6959505081176758,0.0943577364087104,0.0856578350067138,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5565952062606812,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772615075111389,-1452.3367919921875,304.1597595214844,0.7741705775260925,0.1306505352258682,0.0923365876078605,293.1825561523437,297.1499938964844,293.1499938964844,0.1522310525178909,-3377.947021484375,304.1529541015625,0.9294033646583556,0.226175770163536,0.214874655008316,293.3088073730469,297.1499938964844,293.1499938964844,0.0062346723861992,-2228.623291015625,299.2253112792969,0.5565952062606812,0.050000000745058,0.2286134660243988,291.1588439941406,291.1499938964844,274.8500061035156,271.4692077636719,285.77850341796875,293.4040832519531,291.1587829589844,1.0,0.1831591129302978,0.9794618487358092,0.9794618487358092,1.0,1.0,-0.8036639094352722,0.3303988873958587,0.4732650220394134,0.1732056885957718,0.0,0.0,0.1325042247772216,25.81333351135254,25.0,-0.1991485059261322,-4358.62939453125,64.7512435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,303.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.096870020031929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120625957846641,0.1120668202638626,-4.229871592542622e-06,0.0,9.83107602223754e-05,0.0,0.0,4.350456714630127,0.0,0.0,0.0,0.2716012299060821,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471437200903892,-1345.2171630859375,304.15093994140625,0.6960869431495667,0.0942974835634231,0.0855816602706909,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5569174885749817,0.050000000745058,0.0481921955943107,293.26708984375,297.1499938964844,293.1499938964844,0.0756811127066612,-1429.9495849609375,304.1591491699219,0.7705033421516418,0.12867172062397,0.0909150466322898,293.1809997558594,297.1499938964844,293.1499938964844,0.1517883092164993,-3370.144775390625,304.1527099609375,0.9290847778320312,0.2256685048341751,0.2143764942884445,293.3080139160156,297.1499938964844,293.1499938964844,0.0061835371889173,-2214.02490234375,299.17242431640625,0.5569174885749817,0.050000000745058,0.2286030203104019,291.1585388183594,291.1499938964844,274.8500061035156,271.4736022949219,285.77862548828125,293.3828430175781,291.1584777832031,1.0,0.1827914416790008,0.9794747829437256,0.9794747829437256,1.0,1.0,-0.8012533783912659,0.3288579881191253,0.4723954200744629,0.1738191992044448,0.0,0.0,0.1313829869031906,25.754243850708008,25.0,-0.4505863487720489,-4344.71484375,64.30054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,303.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.0965973138809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115682423114776,0.1115724667906761,-4.229057140037185e-06,0.0,9.803399007068948e-05,0.0,0.0,4.330028533935547,0.0,0.0,0.0,0.2715230286121368,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471437200903892,-1345.2171630859375,304.15093994140625,0.6960869431495667,0.0942974835634231,0.0855816602706909,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5569174885749817,0.050000000745058,0.0481921955943107,293.26708984375,297.1499938964844,293.1499938964844,0.0756811127066612,-1429.9495849609375,304.1591491699219,0.7705033421516418,0.12867172062397,0.0909150466322898,293.1809997558594,297.1499938964844,293.1499938964844,0.1517883092164993,-3370.144775390625,304.1527099609375,0.9290847778320312,0.2256685048341751,0.2143764942884445,293.3080139160156,297.1499938964844,293.1499938964844,0.0061835371889173,-2214.02490234375,299.17242431640625,0.5569174885749817,0.050000000745058,0.2286030203104019,291.1585388183594,291.1499938964844,274.8500061035156,271.4736022949219,285.77862548828125,293.3828430175781,291.1584777832031,1.0,0.1827914416790008,0.9794747829437256,0.9794747829437256,1.0,1.0,-0.8012533783912659,0.3288579881191253,0.4723954200744629,0.1738191992044448,0.0,0.0,0.1313829869031906,25.754243850708008,25.0,-0.4505863487720489,-4344.71484375,64.30054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,303.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.0965973138809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115682423114776,0.1115724667906761,-4.229057140037185e-06,0.0,9.803399007068948e-05,0.0,0.0,4.330028533935547,0.0,0.0,0.0,0.2715230286121368,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471464283764362,-1345.29052734375,304.150634765625,0.6965104341506958,0.0943246930837631,0.0855840444564819,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5572940707206726,0.050000000745058,0.0481896251440048,293.26123046875,297.1499938964844,293.1499938964844,0.0742597728967666,-1409.9093017578125,304.1584777832031,0.7672981023788452,0.1268977373838424,0.0896409526467323,293.17926025390625,297.1499938964844,293.1499938964844,0.1514099836349487,-3363.4912109375,304.1524353027344,0.9289677143096924,0.2252340763807296,0.2139467597007751,293.3069763183594,297.1499938964844,293.1499938964844,0.0061336834914982,-2199.724853515625,299.120361328125,0.5572940707206726,0.050000000745058,0.2285908311605453,291.157958984375,291.1499938964844,274.8500061035156,271.4779968261719,285.77911376953125,293.3607482910156,291.1578369140625,1.0,0.1824547201395034,0.9794876575469972,0.9794876575469972,1.0,1.0,-0.7991937398910522,0.327426552772522,0.4717671871185303,0.1746154874563217,0.0,0.0,0.1303596049547195,25.69158172607422,25.0,-0.838363766670227,-4332.0927734375,63.9005012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,303.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0963457152247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111117303371429,0.111115962266922,-4.228289071761537e-06,0.0,9.777865489013492e-05,0.0,0.0,4.311160087585449,0.0,0.0,0.0,0.2714505791664123,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471464283764362,-1345.29052734375,304.150634765625,0.6965104341506958,0.0943246930837631,0.0855840444564819,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5572940707206726,0.050000000745058,0.0481896251440048,293.26123046875,297.1499938964844,293.1499938964844,0.0742597728967666,-1409.9093017578125,304.1584777832031,0.7672981023788452,0.1268977373838424,0.0896409526467323,293.17926025390625,297.1499938964844,293.1499938964844,0.1514099836349487,-3363.4912109375,304.1524353027344,0.9289677143096924,0.2252340763807296,0.2139467597007751,293.3069763183594,297.1499938964844,293.1499938964844,0.0061336834914982,-2199.724853515625,299.120361328125,0.5572940707206726,0.050000000745058,0.2285908311605453,291.157958984375,291.1499938964844,274.8500061035156,271.4779968261719,285.77911376953125,293.3607482910156,291.1578369140625,1.0,0.1824547201395034,0.9794876575469972,0.9794876575469972,1.0,1.0,-0.7991937398910522,0.327426552772522,0.4717671871185303,0.1746154874563217,0.0,0.0,0.1303596049547195,25.69158172607422,25.0,-0.838363766670227,-4332.0927734375,63.9005012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,303.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0963457152247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111117303371429,0.111115962266922,-4.228289071761537e-06,0.0,9.777865489013492e-05,0.0,0.0,4.311160087585449,0.0,0.0,0.0,0.2714505791664123,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0471752844750881,-1345.7799072265625,304.15045166015625,0.6968176960945129,0.0943688750267028,0.0856136530637741,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5574944019317627,0.050000000745058,0.0481882616877555,293.25830078125,297.1499938964844,293.1499938964844,0.0735954195261001,-1400.5718994140625,304.1581420898437,0.7658253312110901,0.126064196228981,0.08904679864645,293.1783447265625,297.1499938964844,293.1499938964844,0.1512437164783477,-3360.57080078125,304.1523132324219,0.928970217704773,0.225042387843132,0.2137567996978759,293.3063659667969,297.1499938964844,293.1499938964844,0.0061092306859791,-2192.6826171875,299.0946655273437,0.5574944019317627,0.050000000745058,0.2285843640565872,291.1575927734375,291.1499938964844,274.8500061035156,271.4801940917969,285.7798156738281,293.3499450683594,291.157470703125,1.0,0.1822983175516128,0.9794941544532776,0.9794941544532776,1.0,1.0,-0.7982788681983948,0.3267467617988586,0.4715321063995361,0.1750732213258743,0.0,0.0,0.1298921704292297,25.66010475158692,25.0,-0.9147003293037416,-4326.29248046875,63.718360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,303.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0962276831269264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109034791588783,0.1109077036380767,-4.227933459333144e-06,0.0,9.7658863523975e-05,0.0,0.0,4.302550792694092,0.0,0.0,0.0,0.2714174389839172,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472189076244831,-1346.511474609375,304.1502990722656,0.6971736550331116,0.0944299846887588,0.0856588929891586,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5576980113983154,0.050000000745058,0.0481868796050548,293.2554626464844,297.1499938964844,293.1499938964844,0.0729507803916931,-1391.5279541015625,304.1578369140625,0.7644060254096985,0.1252555698156356,0.0884714126586914,293.17742919921875,297.1499938964844,293.1499938964844,0.1510892063379287,-3357.857421875,304.15216064453125,0.9290008544921876,0.2248649299144745,0.2135805636644363,293.3056945800781,297.1499938964844,293.1499938964844,0.0060850507579743,-2185.694580078125,299.0692138671875,0.5576980113983154,0.050000000745058,0.2285778075456619,291.1572570800781,291.1499938964844,274.8500061035156,271.4823913574219,285.7808532714844,293.3394775390625,291.1571655273437,1.0,0.1821489483118057,0.979500949382782,0.979500949382782,1.0,1.0,-0.7974216341972351,0.3260840177536011,0.471337616443634,0.1755629628896713,0.0,0.0,0.1294426918029785,25.62910461425781,25.0,-0.8773319125175476,-4320.72509765625,63.545936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,303.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0961142480373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107051447033882,0.1107093766331672,-4.227596036798786e-06,0.0,9.75437433226034e-05,0.0,0.0,4.294355392456055,0.0,0.0,0.0,0.2713858783245086,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473500154912471,-1348.6917724609375,304.1499938964844,0.6980268359184265,0.0946033522486686,0.0857964679598808,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5581099390983582,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717157647013664,-1374.246826171875,304.15728759765625,0.7617126703262329,0.1237102299928665,0.0873730853199958,293.175537109375,297.1499938964844,293.1499938964844,0.150814339518547,-3353.029541015625,304.15191650390625,0.9291395545005798,0.224553182721138,0.2132697850465774,293.30426025390625,297.1499938964844,293.1499938964844,0.0060374955646693,-2171.87060546875,299.01904296875,0.5581099390983582,0.050000000745058,0.2285645753145218,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.7839660644531,293.31964111328125,291.1567687988281,1.0,0.1818720549345016,0.979514479637146,0.979514479637146,1.0,1.0,-0.7958764433860779,0.3248125612735748,0.4710639119148254,0.1766270101070404,0.0,0.0,0.1285682022571563,25.56915855407715,25.0,-0.560473620891571,-4310.06591796875,63.23035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,303.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0959014594554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103257313370704,0.1103299558162689,-4.226965302223107e-06,0.0,9.732779290061444e-05,0.0,0.0,4.278697967529297,0.0,0.0,0.0,0.2713257372379303,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473500154912471,-1348.6917724609375,304.1499938964844,0.6980268359184265,0.0946033522486686,0.0857964679598808,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5581099390983582,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717157647013664,-1374.246826171875,304.15728759765625,0.7617126703262329,0.1237102299928665,0.0873730853199958,293.175537109375,297.1499938964844,293.1499938964844,0.150814339518547,-3353.029541015625,304.15191650390625,0.9291395545005798,0.224553182721138,0.2132697850465774,293.30426025390625,297.1499938964844,293.1499938964844,0.0060374955646693,-2171.87060546875,299.01904296875,0.5581099390983582,0.050000000745058,0.2285645753145218,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.7839660644531,293.31964111328125,291.1567687988281,1.0,0.1818720549345016,0.979514479637146,0.979514479637146,1.0,1.0,-0.7958764433860779,0.3248125612735748,0.4710639119148254,0.1766270101070404,0.0,0.0,0.1285682022571563,25.56915855407715,25.0,-0.560473620891571,-4310.06591796875,63.23035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,303.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0959014594554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103257313370704,0.1103299558162689,-4.226965302223107e-06,0.0,9.732779290061444e-05,0.0,0.0,4.278697967529297,0.0,0.0,0.0,0.2713257372379303,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475391000509262,-1351.8209228515625,304.1496887207031,0.6990659832954407,0.0948510318994522,0.0859969034790992,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5585263967514038,0.050000000745058,0.0481812767684459,293.2445983886719,297.1499938964844,293.1499938964844,0.0705451965332031,-1357.92431640625,304.15679931640625,0.7591930627822876,0.1222544983029365,0.0863377675414085,293.1736145019531,297.1499938964844,293.1499938964844,0.1505824774503708,-3348.954345703125,304.15167236328125,0.9293762445449828,0.224300280213356,0.2130129486322403,293.3027038574219,297.1499938964844,293.1499938964844,0.0059909168630838,-2158.22021484375,298.96990966796875,0.5585263967514038,0.050000000745058,0.2285512387752533,291.15673828125,291.1499938964844,274.8500061035156,271.4911804199219,285.7896423339844,293.3035583496094,291.1567687988281,1.0,0.1816228032112121,0.9795280694961548,0.9795280694961548,1.0,1.0,-0.7945470213890076,0.3236183524131775,0.4709286391735077,0.1777786463499069,0.0,0.0,0.1276784092187881,25.511728286743164,25.0,0.0589881464838981,-4299.42626953125,62.951656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,303.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.0957046225666999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099482029676437,0.1099524348974227,-4.226360033499077e-06,0.0,9.712802420835942e-05,0.0,0.0,4.263147830963135,0.0,0.0,0.0,0.2712663412094116,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475391000509262,-1351.8209228515625,304.1496887207031,0.6990659832954407,0.0948510318994522,0.0859969034790992,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5585263967514038,0.050000000745058,0.0481812767684459,293.2445983886719,297.1499938964844,293.1499938964844,0.0705451965332031,-1357.92431640625,304.15679931640625,0.7591930627822876,0.1222544983029365,0.0863377675414085,293.1736145019531,297.1499938964844,293.1499938964844,0.1505824774503708,-3348.954345703125,304.15167236328125,0.9293762445449828,0.224300280213356,0.2130129486322403,293.3027038574219,297.1499938964844,293.1499938964844,0.0059909168630838,-2158.22021484375,298.96990966796875,0.5585263967514038,0.050000000745058,0.2285512387752533,291.15673828125,291.1499938964844,274.8500061035156,271.4911804199219,285.7896423339844,293.3035583496094,291.1567687988281,1.0,0.1816228032112121,0.9795280694961548,0.9795280694961548,1.0,1.0,-0.7945470213890076,0.3236183524131775,0.4709286391735077,0.1777786463499069,0.0,0.0,0.1276784092187881,25.511728286743164,25.0,0.0589881464838981,-4299.42626953125,62.951656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,303.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.0957046225666999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099482029676437,0.1099524348974227,-4.226360033499077e-06,0.0,9.712802420835942e-05,0.0,0.0,4.263147830963135,0.0,0.0,0.0,0.2712663412094116,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478365011513233,-1356.7232666015625,304.1492919921875,0.7005054354667664,0.0952612981200218,0.0863201394677162,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5589864253997803,0.050000000745058,0.0481781847774982,293.2394104003906,297.1499938964844,293.1499938964844,0.0694461390376091,-1342.642822265625,304.1563720703125,0.7569271326065063,0.120914451777935,0.0853776335716247,293.1714172363281,297.1499938964844,293.1499938964844,0.1504046320915222,-3345.816162109375,304.1513977050781,0.929823398590088,0.2241481840610504,0.2128390222787857,293.301025390625,297.1499938964844,293.1499938964844,0.0059450175613164,-2144.578369140625,298.92218017578125,0.5589864253997803,0.050000000745058,0.2285365760326385,291.1579895019531,291.1499938964844,274.8500061035156,271.4955749511719,285.8033447265625,293.3011779785156,291.1583251953125,1.0,0.1814029663801193,0.9795418977737428,0.9795418977737428,1.0,1.0,-0.7935526371002197,0.3225685954093933,0.4709840714931488,0.1790097504854202,0.0,0.0,0.1265521347522735,25.450824737548828,25.0,2.073119878768921,-4287.09912109375,62.71942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0955170020461082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095071956515312,0.1095114201307296,-4.225722022965783e-06,0.0,9.693761239759624e-05,0.0,0.0,4.245060920715332,0.0,0.0,0.0,0.2711979746818542,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478365011513233,-1356.7232666015625,304.1492919921875,0.7005054354667664,0.0952612981200218,0.0863201394677162,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5589864253997803,0.050000000745058,0.0481781847774982,293.2394104003906,297.1499938964844,293.1499938964844,0.0694461390376091,-1342.642822265625,304.1563720703125,0.7569271326065063,0.120914451777935,0.0853776335716247,293.1714172363281,297.1499938964844,293.1499938964844,0.1504046320915222,-3345.816162109375,304.1513977050781,0.929823398590088,0.2241481840610504,0.2128390222787857,293.301025390625,297.1499938964844,293.1499938964844,0.0059450175613164,-2144.578369140625,298.92218017578125,0.5589864253997803,0.050000000745058,0.2285365760326385,291.1579895019531,291.1499938964844,274.8500061035156,271.4955749511719,285.8033447265625,293.3011779785156,291.1583251953125,1.0,0.1814029663801193,0.9795418977737428,0.9795418977737428,1.0,1.0,-0.7935526371002197,0.3225685954093933,0.4709840714931488,0.1790097504854202,0.0,0.0,0.1265521347522735,25.450824737548828,25.0,2.073119878768921,-4287.09912109375,62.71942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0955170020461082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095071956515312,0.1095114201307296,-4.225722022965783e-06,0.0,9.693761239759624e-05,0.0,0.0,4.245060920715332,0.0,0.0,0.0,0.2711979746818542,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482495725154876,-1363.533447265625,304.1488342285156,0.702338695526123,0.0957847237586975,0.0867681205272674,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5594822764396667,0.050000000745058,0.0481748692691326,293.2344055175781,297.1499938964844,293.1499938964844,0.068421371281147,-1328.4425048828125,304.1559753417969,0.7548957467079163,0.1196653991937637,0.0844887197017669,293.1690673828125,297.1499938964844,293.1499938964844,0.1502990424633026,-3343.9619140625,304.151123046875,0.9304802417755128,0.2240802943706512,0.2127545475959777,293.2992248535156,297.1499938964844,293.1499938964844,0.0059000607579946,-2131.10595703125,298.8756103515625,0.5594822764396667,0.050000000745058,0.2285208404064178,291.15985107421875,291.1499938964844,274.8500061035156,271.4999389648437,285.8168334960937,293.29937744140625,291.1600646972656,1.0,0.1812145411968231,0.9795557260513306,0.9795557260513306,1.0,1.0,-0.7928993701934814,0.321678876876831,0.471220463514328,0.1802911013364792,0.0,0.0,0.1251003593206405,25.38733291625977,25.0,2.106386184692383,-4272.98193359375,62.5353889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.0953249707818031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089160218834877,0.1089202463626861,-4.22488938056631e-06,0.0,9.674272587290034e-05,0.0,0.0,4.220853328704834,0.0,0.0,0.0,0.2711075246334076,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482495725154876,-1363.533447265625,304.1488342285156,0.702338695526123,0.0957847237586975,0.0867681205272674,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5594822764396667,0.050000000745058,0.0481748692691326,293.2344055175781,297.1499938964844,293.1499938964844,0.068421371281147,-1328.4425048828125,304.1559753417969,0.7548957467079163,0.1196653991937637,0.0844887197017669,293.1690673828125,297.1499938964844,293.1499938964844,0.1502990424633026,-3343.9619140625,304.151123046875,0.9304802417755128,0.2240802943706512,0.2127545475959777,293.2992248535156,297.1499938964844,293.1499938964844,0.0059000607579946,-2131.10595703125,298.8756103515625,0.5594822764396667,0.050000000745058,0.2285208404064178,291.15985107421875,291.1499938964844,274.8500061035156,271.4999389648437,285.8168334960937,293.29937744140625,291.1600646972656,1.0,0.1812145411968231,0.9795557260513306,0.9795557260513306,1.0,1.0,-0.7928993701934814,0.321678876876831,0.471220463514328,0.1802911013364792,0.0,0.0,0.1251003593206405,25.38733291625977,25.0,2.106386184692383,-4272.98193359375,62.5353889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.0953249707818031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089160218834877,0.1089202463626861,-4.22488938056631e-06,0.0,9.674272587290034e-05,0.0,0.0,4.220853328704834,0.0,0.0,0.0,0.2711075246334076,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484806410968303,-1367.35009765625,304.14862060546875,0.7033126950263977,0.0960675999522209,0.0870152413845062,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597243905067444,0.050000000745058,0.048173252493143,293.2320251464844,297.1499938964844,293.1499938964844,0.0679322555661201,-1321.6871337890625,304.15576171875,0.7539243102073669,0.1190655007958412,0.0840630903840065,293.1679077148437,297.1499938964844,293.1499938964844,0.150271862745285,-3343.498779296875,304.1509704589844,0.930837094783783,0.224067211151123,0.2127345949411392,293.2982788085937,297.1499938964844,293.1499938964844,0.0058780587278306,-2124.52001953125,298.8524475097656,0.5597243905067444,0.050000000745058,0.2285131812095642,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.8233642578125,293.2984619140625,291.16046142578125,1.0,0.1811315566301345,0.9795626401901244,0.9795626401901244,1.0,1.0,-0.7926501035690308,0.3212752044200897,0.471374899148941,0.1809315830469131,0.0,0.0,0.1243558377027511,25.357208251953125,25.0,1.5728847980499268,-4265.86865234375,62.45727157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,303.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.0952229350805282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086010634899139,0.1086052879691124,-4.224407803121721e-06,0.0,9.663917444413528e-05,0.0,0.0,4.207925796508789,0.0,0.0,0.0,0.2710587084293365,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.048722431063652,-1371.34814453125,304.1484375,0.7043042182922363,0.096360370516777,0.0872721746563911,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5599587559700012,0.050000000745058,0.0481716953217983,293.229736328125,297.1499938964844,293.1499938964844,0.0674553588032722,-1315.1138916015625,304.15557861328125,0.7529708743095398,0.1184789761900901,0.0836473777890205,293.1667785644531,297.1499938964844,293.1499938964844,0.1502576470375061,-3343.269775390625,304.1508178710937,0.9311999082565308,0.2240647971630096,0.2127255052328109,293.29736328125,297.1499938964844,293.1499938964844,0.0058563854545354,-2118.0341796875,298.82940673828125,0.5599587559700012,0.050000000745058,0.2285057753324508,291.1606140136719,291.1499938964844,274.8500061035156,271.5043334960937,285.8297119140625,293.2975158691406,291.16064453125,1.0,0.1810552775859832,0.9795696139335632,0.9795696139335632,1.0,1.0,-0.7924379706382751,0.320894718170166,0.4715432822704315,0.1815637797117233,0.0,0.0,0.1236211210489273,25.32855987548828,25.0,0.9814759492874146,-4258.96875,62.386749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,303.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.0951158627867698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082886680960655,0.1082928925752639,-4.2239144022460096e-06,0.0,9.653051529312506e-05,0.0,0.0,4.195092678070068,0.0,0.0,0.0,0.2710099518299103,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492327399551868,-1379.7984619140625,304.1481018066406,0.7063201069831848,0.0969712808728218,0.0878107324242591,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5603999495506287,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665335953235626,-1302.4461669921875,304.1552734375,0.7511042952537537,0.1173413842916488,0.0828423723578453,293.1645812988281,297.1499938964844,293.1499938964844,0.1502627283334732,-3343.4140625,304.1505432128906,0.9319292902946472,0.2240882366895675,0.2127358168363571,293.2954406738281,297.1499938964844,293.1499938964844,0.0058139027096331,-2105.31689453125,298.7836303710937,0.5603999495506287,0.050000000745058,0.2284919023513794,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.8416442871094,293.29559326171875,291.16046142578125,1.0,0.180921733379364,0.979583501815796,0.979583501815796,1.0,1.0,-0.7921105623245239,0.320203572511673,0.4719069898128509,0.1827845126390457,0.0,0.0,0.1222177371382713,25.27594566345215,25.0,-0.1274799257516861,-4246.048828125,62.2666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0948861464858055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076882258057594,0.1076924502849578,-4.222938059683656e-06,0.0,9.62973790592514e-05,0.0,0.0,4.170413494110107,0.0,0.0,0.0,0.2709156572818756,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492327399551868,-1379.7984619140625,304.1481018066406,0.7063201069831848,0.0969712808728218,0.0878107324242591,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5603999495506287,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665335953235626,-1302.4461669921875,304.1552734375,0.7511042952537537,0.1173413842916488,0.0828423723578453,293.1645812988281,297.1499938964844,293.1499938964844,0.1502627283334732,-3343.4140625,304.1505432128906,0.9319292902946472,0.2240882366895675,0.2127358168363571,293.2954406738281,297.1499938964844,293.1499938964844,0.0058139027096331,-2105.31689453125,298.7836303710937,0.5603999495506287,0.050000000745058,0.2284919023513794,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.8416442871094,293.29559326171875,291.16046142578125,1.0,0.180921733379364,0.979583501815796,0.979583501815796,1.0,1.0,-0.7921105623245239,0.320203572511673,0.4719069898128509,0.1827845126390457,0.0,0.0,0.1222177371382713,25.27594566345215,25.0,-0.1274799257516861,-4246.048828125,62.2666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0948861464858055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076882258057594,0.1076924502849578,-4.222938059683656e-06,0.0,9.62973790592514e-05,0.0,0.0,4.170413494110107,0.0,0.0,0.0,0.2709156572818756,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497707799077034,-1388.7244873046875,304.1478576660156,0.7083547115325928,0.0976087301969528,0.0883751139044761,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5608012676239014,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.065645158290863,-1290.2818603515625,304.1549987792969,0.7492681741714478,0.1162407472729682,0.0820653066039085,293.1624755859375,297.1499938964844,293.1499938964844,0.150304302573204,-3344.21142578125,304.1502990722656,0.9326473474502563,0.2241430133581161,0.2127774655818939,293.2935485839844,297.1499938964844,293.1499938964844,0.0057724639773368,-2092.896240234375,298.7382507324219,0.5608012676239014,0.050000000745058,0.2284793257713318,291.1598205566406,291.1499938964844,274.8500061035156,271.5131225585937,285.8524475097656,293.293701171875,291.15966796875,1.0,0.1808103919029235,0.9795973896980286,0.9795973896980286,1.0,1.0,-0.7918871641159058,0.3196050822734833,0.4722820818424225,0.183916762471199,0.0,0.0,0.1209498271346092,25.22928237915039,25.0,-1.016837239265442,-4234.548828125,62.1701774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,303.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0946393013000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071407422423362,0.1071449667215347,-4.222022198518971e-06,0.0,9.604685328667983e-05,0.0,0.0,4.147902965545654,0.0,0.0,0.0,0.2708292305469513,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497707799077034,-1388.7244873046875,304.1478576660156,0.7083547115325928,0.0976087301969528,0.0883751139044761,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5608012676239014,0.050000000745058,0.0481661185622215,293.2214050292969,297.1499938964844,293.1499938964844,0.065645158290863,-1290.2818603515625,304.1549987792969,0.7492681741714478,0.1162407472729682,0.0820653066039085,293.1624755859375,297.1499938964844,293.1499938964844,0.150304302573204,-3344.21142578125,304.1502990722656,0.9326473474502563,0.2241430133581161,0.2127774655818939,293.2935485839844,297.1499938964844,293.1499938964844,0.0057724639773368,-2092.896240234375,298.7382507324219,0.5608012676239014,0.050000000745058,0.2284793257713318,291.1598205566406,291.1499938964844,274.8500061035156,271.5131225585937,285.8524475097656,293.293701171875,291.15966796875,1.0,0.1808103919029235,0.9795973896980286,0.9795973896980286,1.0,1.0,-0.7918871641159058,0.3196050822734833,0.4722820818424225,0.183916762471199,0.0,0.0,0.1209498271346092,25.22928237915039,25.0,-1.016837239265442,-4234.548828125,62.1701774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,303.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0946393013000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071407422423362,0.1071449667215347,-4.222022198518971e-06,0.0,9.604685328667983e-05,0.0,0.0,4.147902965545654,0.0,0.0,0.0,0.2708292305469513,4.0,0.0,1.0
