time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503303557634353,-1398.0245361328125,304.14764404296875,0.7103637456893921,0.0982669368386268,0.0889599919319152,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5611578822135925,0.050000000745058,0.0481637716293334,293.2178039550781,297.1499938964844,293.1499938964844,0.0647825673222541,-1278.5133056640625,304.15478515625,0.7474422454833984,0.1151695400476455,0.0813105106353759,293.1605224609375,297.1499938964844,293.1499938964844,0.1503767520189285,-3345.558349609375,304.15008544921875,0.9333398938179016,0.2242253273725509,0.2128466069698333,293.2916564941406,297.1499938964844,293.1499938964844,0.0057319113984704,-2080.71484375,298.6933288574219,0.5611578822135925,0.050000000745058,0.2284681946039199,291.15869140625,291.1499938964844,274.8500061035156,271.5175170898437,285.8618469238281,293.29180908203125,291.15850830078125,1.0,0.1807194054126739,0.9796109795570374,0.9796109795570374,1.0,1.0,-0.7917501926422119,0.3191028833389282,0.4726472795009613,0.1849300116300583,0.0,0.0,0.1198695003986358,25.18858337402344,25.0,-1.6088733673095703,-4224.76318359375,62.09475326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.0943819433450698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066697835922241,0.1066740006208419,-4.221212293487042e-06,0.0,9.57856755121611e-05,0.0,0.0,4.12852954864502,0.0,0.0,0.0,0.2707544565200805,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503303557634353,-1398.0245361328125,304.14764404296875,0.7103637456893921,0.0982669368386268,0.0889599919319152,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5611578822135925,0.050000000745058,0.0481637716293334,293.2178039550781,297.1499938964844,293.1499938964844,0.0647825673222541,-1278.5133056640625,304.15478515625,0.7474422454833984,0.1151695400476455,0.0813105106353759,293.1605224609375,297.1499938964844,293.1499938964844,0.1503767520189285,-3345.558349609375,304.15008544921875,0.9333398938179016,0.2242253273725509,0.2128466069698333,293.2916564941406,297.1499938964844,293.1499938964844,0.0057319113984704,-2080.71484375,298.6933288574219,0.5611578822135925,0.050000000745058,0.2284681946039199,291.15869140625,291.1499938964844,274.8500061035156,271.5175170898437,285.8618469238281,293.29180908203125,291.15850830078125,1.0,0.1807194054126739,0.9796109795570374,0.9796109795570374,1.0,1.0,-0.7917501926422119,0.3191028833389282,0.4726472795009613,0.1849300116300583,0.0,0.0,0.1198695003986358,25.18858337402344,25.0,-1.6088733673095703,-4224.76318359375,62.09475326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.0943819433450698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066697835922241,0.1066740006208419,-4.221212293487042e-06,0.0,9.57856755121611e-05,0.0,0.0,4.12852954864502,0.0,0.0,0.0,0.2707544565200805,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509036518633365,-1407.5694580078125,304.1474609375,0.7123104929924011,0.0989381447434425,0.0895583927631378,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5614694356918335,0.050000000745058,0.0481617264449596,293.2145080566406,297.1499938964844,293.1499938964844,0.0639368966221809,-1267.014404296875,304.15460205078125,0.7456075549125671,0.1141181364655494,0.0805712342262268,293.15869140625,297.1499938964844,293.1499938964844,0.1504723876714706,-3347.315673828125,304.14990234375,0.9339962601661682,0.2243291139602661,0.2129374146461486,293.289794921875,297.1499938964844,293.1499938964844,0.0056921504437923,-2068.733642578125,298.6487731933594,0.5614694356918335,0.050000000745058,0.2284584939479828,291.1573181152344,291.1499938964844,274.8500061035156,271.5219116210937,285.86968994140625,293.2899475097656,291.1570739746094,1.0,0.1806450486183166,0.979624569416046,0.979624569416046,1.0,1.0,-0.7916761040687561,0.3186956942081451,0.4729803800582886,0.1857979446649551,0.0,0.0,0.1189874559640884,25.15317726135254,25.0,-1.984918475151062,-4216.66162109375,62.03589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,303.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0941244810819625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062808558344841,0.1062850728631019,-4.220524715492502e-06,0.0,9.552438132232056e-05,0.0,0.0,4.112521171569824,0.0,0.0,0.0,0.270692378282547,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509036518633365,-1407.5694580078125,304.1474609375,0.7123104929924011,0.0989381447434425,0.0895583927631378,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5614694356918335,0.050000000745058,0.0481617264449596,293.2145080566406,297.1499938964844,293.1499938964844,0.0639368966221809,-1267.014404296875,304.15460205078125,0.7456075549125671,0.1141181364655494,0.0805712342262268,293.15869140625,297.1499938964844,293.1499938964844,0.1504723876714706,-3347.315673828125,304.14990234375,0.9339962601661682,0.2243291139602661,0.2129374146461486,293.289794921875,297.1499938964844,293.1499938964844,0.0056921504437923,-2068.733642578125,298.6487731933594,0.5614694356918335,0.050000000745058,0.2284584939479828,291.1573181152344,291.1499938964844,274.8500061035156,271.5219116210937,285.86968994140625,293.2899475097656,291.1570739746094,1.0,0.1806450486183166,0.979624569416046,0.979624569416046,1.0,1.0,-0.7916761040687561,0.3186956942081451,0.4729803800582886,0.1857979446649551,0.0,0.0,0.1189874559640884,25.15317726135254,25.0,-1.984918475151062,-4216.66162109375,62.03589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,303.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0941244810819625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062808558344841,0.1062850728631019,-4.220524715492502e-06,0.0,9.552438132232056e-05,0.0,0.0,4.112521171569824,0.0,0.0,0.0,0.270692378282547,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511938817799091,-1412.4080810546875,304.1473999023437,0.7132568955421448,0.0992769822478294,0.0898611843585968,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5616065263748169,0.050000000745058,0.0481608286499977,293.2130126953125,297.1499938964844,293.1499938964844,0.0635189786553382,-1261.3460693359375,304.1545104980469,0.7446821331977844,0.1135985180735588,0.0802063047885894,293.1578369140625,297.1499938964844,293.1499938964844,0.1505281031131744,-3348.33349609375,304.1498107910156,0.9343070387840272,0.2243884354829788,0.2129903882741928,293.2889099121094,297.1499938964844,293.1499938964844,0.0056725735776126,-2062.819091796875,298.62664794921875,0.5616065263748169,0.050000000745058,0.2284542322158813,291.15655517578125,291.1499938964844,274.8500061035156,271.52410888671875,285.8729248046875,293.2890625,291.15631103515625,1.0,0.1806139498949051,0.9796313643455504,0.9796313643455504,1.0,1.0,-0.7916589975357056,0.3185285925865173,0.4731303751468658,0.1861708611249923,0.0,0.0,0.1186340600252151,25.13757705688477,25.0,-2.098162889480591,-4213.302734375,62.01228713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,303.72412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0939995422959327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106122575700283,0.1061267927289009,-4.22023640567204e-06,0.0,9.539758320897818e-05,0.0,0.0,4.106000900268555,0.0,0.0,0.0,0.2706669569015503,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514853224158287,-1417.2708740234375,304.1473388671875,0.7141848802566528,0.0996169820427894,0.0901653096079826,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5617321729660034,0.050000000745058,0.0481600053608417,293.2115783691406,297.1499938964844,293.1499938964844,0.0631033331155777,-1255.717529296875,304.1544494628906,0.7437504529953003,0.1130821108818054,0.0798437818884849,293.1570129394531,297.1499938964844,293.1499938964844,0.150587797164917,-3349.4208984375,304.1497497558594,0.9346061944961548,0.2244518250226974,0.2130474001169204,293.2880249023437,297.1499938964844,293.1499938964844,0.0056531112641096,-2056.927001953125,298.6046447753906,0.5617321729660034,0.050000000745058,0.2284503430128097,291.15576171875,291.1499938964844,274.8500061035156,271.5262756347656,285.87579345703125,293.2881774902344,291.155517578125,1.0,0.1805861592292785,0.9796380400657654,0.9796380400657654,1.0,1.0,-0.7916516661643982,0.3183837532997131,0.4732679426670074,0.1865035593509674,0.0,0.0,0.1183348670601844,25.123188018798828,25.0,-2.167865037918091,-4210.36181640625,61.99178314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110290527344,303.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0938790962100029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059870049357414,0.1059912294149398,-4.219983566144947e-06,0.0,9.52753471210599e-05,0.0,0.0,4.100411891937256,0.0,0.0,0.0,0.2706450819969177,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520694926381111,-1427.03125,304.1472473144531,0.7159843444824219,0.1002976223826408,0.0907752960920333,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5619503855705261,0.050000000745058,0.0481585822999477,293.208984375,297.1499938964844,293.1499938964844,0.0622762404382228,-1244.5443115234375,304.15435791015625,0.7418636083602905,0.1120551526546478,0.0791238918900489,293.1554870605469,297.1499938964844,293.1499938964844,0.1507168859243393,-3351.764404296875,304.1496276855469,0.9351678490638732,0.2245881855487823,0.2131714075803756,293.28631591796875,297.1499938964844,293.1499938964844,0.0056145573034882,-2045.217041015625,298.56085205078125,0.5619503855705261,0.050000000745058,0.2284435778856277,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,285.8802185058594,293.2864685058594,291.1539306640625,1.0,0.1805390268564224,0.9796514511108398,0.9796514511108398,1.0,1.0,-0.791658878326416,0.318158894777298,0.473499983549118,0.1870435178279876,0.0,0.0,0.1178895309567451,25.09766960144043,25.0,-2.2451088428497314,-4205.63671875,61.95843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0936559289693832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057794988155365,0.1057837158441543,-4.21957975049736e-06,0.0,9.50488611124456e-05,0.0,0.0,4.091842174530029,0.0,0.0,0.0,0.2706112861633301,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520694926381111,-1427.03125,304.1472473144531,0.7159843444824219,0.1002976223826408,0.0907752960920333,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5619503855705261,0.050000000745058,0.0481585822999477,293.208984375,297.1499938964844,293.1499938964844,0.0622762404382228,-1244.5443115234375,304.15435791015625,0.7418636083602905,0.1120551526546478,0.0791238918900489,293.1554870605469,297.1499938964844,293.1499938964844,0.1507168859243393,-3351.764404296875,304.1496276855469,0.9351678490638732,0.2245881855487823,0.2131714075803756,293.28631591796875,297.1499938964844,293.1499938964844,0.0056145573034882,-2045.217041015625,298.56085205078125,0.5619503855705261,0.050000000745058,0.2284435778856277,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,285.8802185058594,293.2864685058594,291.1539306640625,1.0,0.1805390268564224,0.9796514511108398,0.9796514511108398,1.0,1.0,-0.791658878326416,0.318158894777298,0.473499983549118,0.1870435178279876,0.0,0.0,0.1178895309567451,25.09766960144043,25.0,-2.2451088428497314,-4205.63671875,61.95843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0936559289693832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057794988155365,0.1057837158441543,-4.21957975049736e-06,0.0,9.50488611124456e-05,0.0,0.0,4.091842174530029,0.0,0.0,0.0,0.2706112861633301,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526518002152442,-1436.7784423828125,304.147216796875,0.717704176902771,0.1009754464030265,0.091384045779705,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.562123715877533,0.050000000745058,0.0481574535369873,293.2066650390625,297.1499938964844,293.1499938964844,0.0614513531327247,-1233.436767578125,304.1542663574219,0.7399373054504395,0.1110327988862991,0.0784081518650055,293.1540832519531,297.1499938964844,293.1499938964844,0.1508568972349167,-3354.296630859375,304.1495056152344,0.9356764554977416,0.2247356176376342,0.2133069187402725,293.28472900390625,297.1499938964844,293.1499938964844,0.0055765584111213,-2033.625,298.51739501953125,0.562123715877533,0.050000000745058,0.2284382283687591,291.152587890625,291.1499938964844,274.8500061035156,271.5350646972656,285.8829650878906,293.28485107421875,291.15234375,1.0,0.1805022209882736,0.9796648621559144,0.9796648621559144,1.0,1.0,-0.7916854023933411,0.3180144131183624,0.4736709594726562,0.1874182671308517,0.0,0.0,0.1176608577370643,25.07654571533203,25.0,-2.2317984104156494,-4202.48486328125,61.93390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,303.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0934661999344825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056619063019752,0.1056661233305931,-4.219318725517951e-06,0.0,9.485631017014384e-05,0.0,0.0,4.086956024169922,0.0,0.0,0.0,0.2705914974212646,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526518002152442,-1436.7784423828125,304.147216796875,0.717704176902771,0.1009754464030265,0.091384045779705,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.562123715877533,0.050000000745058,0.0481574535369873,293.2066650390625,297.1499938964844,293.1499938964844,0.0614513531327247,-1233.436767578125,304.1542663574219,0.7399373054504395,0.1110327988862991,0.0784081518650055,293.1540832519531,297.1499938964844,293.1499938964844,0.1508568972349167,-3354.296630859375,304.1495056152344,0.9356764554977416,0.2247356176376342,0.2133069187402725,293.28472900390625,297.1499938964844,293.1499938964844,0.0055765584111213,-2033.625,298.51739501953125,0.562123715877533,0.050000000745058,0.2284382283687591,291.152587890625,291.1499938964844,274.8500061035156,271.5350646972656,285.8829650878906,293.28485107421875,291.15234375,1.0,0.1805022209882736,0.9796648621559144,0.9796648621559144,1.0,1.0,-0.7916854023933411,0.3180144131183624,0.4736709594726562,0.1874182671308517,0.0,0.0,0.1176608577370643,25.07654571533203,25.0,-2.2317984104156494,-4202.48486328125,61.93390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,303.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0934661999344825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056619063019752,0.1056661233305931,-4.219318725517951e-06,0.0,9.485631017014384e-05,0.0,0.0,4.086956024169922,0.0,0.0,0.0,0.2705914974212646,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532287992537021,-1446.4542236328125,304.1471862792969,0.7193471789360046,0.1016473844647407,0.0919884517788887,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622569918632507,0.050000000745058,0.048156589269638,293.2046203613281,297.1499938964844,293.1499938964844,0.0606252923607826,-1222.348876953125,304.1542358398437,0.7379692196846008,0.1100118309259414,0.0776941329240799,293.1528015136719,297.1499938964844,293.1499938964844,0.1510040909051895,-3356.95068359375,304.1494445800781,0.9361348152160645,0.224891260266304,0.2134510427713394,293.283203125,297.1499938964844,293.1499938964844,0.0055389683693647,-2022.1015625,298.4742431640625,0.5622569918632507,0.050000000745058,0.2284341305494308,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,285.8843078613281,293.2833251953125,291.1508178710937,1.0,0.1804735213518142,0.9796777963638306,0.9796777963638306,1.0,1.0,-0.7917208671569824,0.3179379403591156,0.4737829267978668,0.1876440048217773,0.0,0.0,0.117626316845417,25.05923652648925,25.0,-2.119276762008667,-4200.73388671875,61.91586685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,303.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0933167189359664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056262105703353,0.1056304275989532,-4.219191396259703e-06,0.0,9.470460645388812e-05,0.0,0.0,4.0854268074035645,0.0,0.0,0.0,0.2705845832824707,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532287992537021,-1446.4542236328125,304.1471862792969,0.7193471789360046,0.1016473844647407,0.0919884517788887,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622569918632507,0.050000000745058,0.048156589269638,293.2046203613281,297.1499938964844,293.1499938964844,0.0606252923607826,-1222.348876953125,304.1542358398437,0.7379692196846008,0.1100118309259414,0.0776941329240799,293.1528015136719,297.1499938964844,293.1499938964844,0.1510040909051895,-3356.95068359375,304.1494445800781,0.9361348152160645,0.224891260266304,0.2134510427713394,293.283203125,297.1499938964844,293.1499938964844,0.0055389683693647,-2022.1015625,298.4742431640625,0.5622569918632507,0.050000000745058,0.2284341305494308,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,285.8843078613281,293.2833251953125,291.1508178710937,1.0,0.1804735213518142,0.9796777963638306,0.9796777963638306,1.0,1.0,-0.7917208671569824,0.3179379403591156,0.4737829267978668,0.1876440048217773,0.0,0.0,0.117626316845417,25.05923652648925,25.0,-2.119276762008667,-4200.73388671875,61.91586685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,303.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0933167189359664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056262105703353,0.1056304275989532,-4.219191396259703e-06,0.0,9.470460645388812e-05,0.0,0.0,4.0854268074035645,0.0,0.0,0.0,0.2705845832824707,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537977777421474,-1456.0126953125,304.14715576171875,0.7209171056747437,0.1023112088441848,0.0925861671566963,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5623547434806824,0.050000000745058,0.0481559559702873,293.20281982421875,297.1499938964844,293.1499938964844,0.0597956664860248,-1211.24853515625,304.1542053222656,0.7359591126441956,0.1089905723929405,0.0769802555441856,293.1516418457031,297.1499938964844,293.1499938964844,0.1511558443307876,-3359.6787109375,304.1493530273437,0.9365473985671996,0.2250535190105438,0.2136020213365554,293.28179931640625,297.1499938964844,293.1499938964844,0.0055017382837831,-2010.6273193359373,298.4313659667969,0.5623547434806824,0.050000000745058,0.2284311205148697,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,285.8843994140625,293.28192138671875,291.14947509765625,1.0,0.1804515421390533,0.9796907305717468,0.9796907305717468,1.0,1.0,-0.7917582988739014,0.3179154694080353,0.4738428294658661,0.187744915485382,0.0,0.0,0.117767184972763,25.045385360717773,25.0,-1.892635583877564,-4200.23681640625,61.902793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,303.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0932145789265632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056657582521438,0.1056699752807617,-4.219190941512352e-06,0.0,9.460095316171646e-05,0.0,0.0,4.086985111236572,0.0,0.0,0.0,0.270589530467987,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537977777421474,-1456.0126953125,304.14715576171875,0.7209171056747437,0.1023112088441848,0.0925861671566963,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5623547434806824,0.050000000745058,0.0481559559702873,293.20281982421875,297.1499938964844,293.1499938964844,0.0597956664860248,-1211.24853515625,304.1542053222656,0.7359591126441956,0.1089905723929405,0.0769802555441856,293.1516418457031,297.1499938964844,293.1499938964844,0.1511558443307876,-3359.6787109375,304.1493530273437,0.9365473985671996,0.2250535190105438,0.2136020213365554,293.28179931640625,297.1499938964844,293.1499938964844,0.0055017382837831,-2010.6273193359373,298.4313659667969,0.5623547434806824,0.050000000745058,0.2284311205148697,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,285.8843994140625,293.28192138671875,291.14947509765625,1.0,0.1804515421390533,0.9796907305717468,0.9796907305717468,1.0,1.0,-0.7917582988739014,0.3179154694080353,0.4738428294658661,0.187744915485382,0.0,0.0,0.117767184972763,25.045385360717773,25.0,-1.892635583877564,-4200.23681640625,61.902793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,303.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0932145789265632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056657582521438,0.1056699752807617,-4.219190941512352e-06,0.0,9.460095316171646e-05,0.0,0.0,4.086985111236572,0.0,0.0,0.0,0.270589530467987,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540786236524581,-1460.7366943359375,304.1471862792969,0.7216765880584717,0.1026396602392196,0.0928820446133613,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5623920559883118,0.050000000745058,0.0481557138264179,293.2020263671875,297.1499938964844,293.1499938964844,0.0593791827559471,-1205.6890869140625,304.1542053222656,0.734939455986023,0.1084798574447631,0.0766232684254646,293.151123046875,297.1499938964844,293.1499938964844,0.1512327343225479,-3361.0576171875,304.1493530273437,0.9367388486862184,0.2251368463039398,0.2136797606945037,293.2811279296875,297.1499938964844,293.1499938964844,0.00548324175179,-2004.902099609375,298.4100341796875,0.5623920559883118,0.050000000745058,0.2284299731254577,291.1490478515625,291.1499938964844,274.8500061035156,271.5460205078125,285.8841247558594,293.28125,291.1488647460937,1.0,0.1804427057504654,0.9796971678733826,0.9796971678733826,1.0,1.0,-0.7917765974998474,0.317920058965683,0.4738565385341644,0.187757521867752,0.0,0.0,0.1178943514823913,25.039623260498047,25.0,-1.7357338666915894,-4200.3984375,61.897762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,303.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0931831821799278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057105138897895,0.1057147309184074,-4.219234142510686e-06,0.0,9.456908446736634e-05,0.0,0.0,4.088791370391846,0.0,0.0,0.0,0.2705959677696228,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543569847941398,-1465.4228515625,304.1471862792969,0.7224211692810059,0.1029659435153007,0.0931759625673294,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5624231696128845,0.050000000745058,0.0481555126607418,293.2012634277344,297.1499938964844,293.1499938964844,0.0589616857469081,-1200.125,304.1542053222656,0.7339117527008057,0.1079694554209709,0.0762664079666137,293.150634765625,297.1499938964844,293.1499938964844,0.1513099521398544,-3362.4404296875,304.1493225097656,0.9369223713874816,0.2252215594053268,0.2137588262557983,293.2804870605469,297.1499938964844,293.1499938964844,0.0054648136720061,-1999.1806640625,298.3887939453125,0.5624231696128845,0.050000000745058,0.2284290194511413,291.14849853515625,291.1499938964844,274.8500061035156,271.5482177734375,285.8836364746094,293.2806091308594,291.1483459472656,1.0,0.1804350167512893,0.979703426361084,0.979703426361084,1.0,1.0,-0.7917945384979248,0.3179329633712768,0.4738616049289703,0.1877501159906387,0.0,0.0,0.1180506721138954,25.034500122070312,25.0,-1.5563338994979858,-4200.779296875,61.8935432434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,303.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.093164674937725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057684794068336,0.1057726964354515,-4.219301899865968e-06,0.0,9.455030522076412e-05,0.0,0.0,4.091141223907471,0.0,0.0,0.0,0.2706045508384704,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549064688384532,-1474.68505859375,304.147216796875,0.7238714694976807,0.1036122143268585,0.093758188188076,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5624701976776123,0.050000000745058,0.0481552071869373,293.19989013671875,297.1499938964844,293.1499938964844,0.0581245049834251,-1188.994140625,304.1541748046875,0.7318370938301086,0.1069505810737609,0.0755538195371627,293.1496887207031,297.1499938964844,293.1499938964844,0.1514651477336883,-3365.21337890625,304.1492919921875,0.9372713565826416,0.2253948152065277,0.213920772075653,293.2792663574219,297.1499938964844,293.1499938964844,0.0054281493648886,-1987.7454833984373,298.3465576171875,0.5624701976776123,0.050000000745058,0.2284275740385055,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,285.8822326660156,293.2793884277344,291.14752197265625,1.0,0.1804226040840149,0.9797160029411316,0.9797160029411316,1.0,1.0,-0.7918303608894348,0.3179786205291748,0.47385174036026,0.1876883506774902,0.0,0.0,0.1184289082884788,25.025835037231445,25.0,-1.1662763357162476,-4202.06396484375,61.88722610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,303.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0931649431586265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059149056673049,0.1059191226959228,-4.219496531732148e-06,0.0,9.455057443119586e-05,0.0,0.0,4.097100734710693,0.0,0.0,0.0,0.2706266641616821,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549064688384532,-1474.68505859375,304.147216796875,0.7238714694976807,0.1036122143268585,0.093758188188076,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5624701976776123,0.050000000745058,0.0481552071869373,293.19989013671875,297.1499938964844,293.1499938964844,0.0581245049834251,-1188.994140625,304.1541748046875,0.7318370938301086,0.1069505810737609,0.0755538195371627,293.1496887207031,297.1499938964844,293.1499938964844,0.1514651477336883,-3365.21337890625,304.1492919921875,0.9372713565826416,0.2253948152065277,0.213920772075653,293.2792663574219,297.1499938964844,293.1499938964844,0.0054281493648886,-1987.7454833984373,298.3465576171875,0.5624701976776123,0.050000000745058,0.2284275740385055,291.14764404296875,291.1499938964844,274.8500061035156,271.5526123046875,285.8822326660156,293.2793884277344,291.14752197265625,1.0,0.1804226040840149,0.9797160029411316,0.9797160029411316,1.0,1.0,-0.7918303608894348,0.3179786205291748,0.47385174036026,0.1876883506774902,0.0,0.0,0.1184289082884788,25.025835037231445,25.0,-1.1662763357162476,-4202.06396484375,61.88722610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,303.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0931649431586265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059149056673049,0.1059191226959228,-4.219496531732148e-06,0.0,9.455057443119586e-05,0.0,0.0,4.097100734710693,0.0,0.0,0.0,0.2706266641616821,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554465763270854,-1483.804931640625,304.1472473144531,0.725276529788971,0.1042503267526626,0.0943331643939018,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.562501072883606,0.050000000745058,0.0481550097465515,293.1986694335937,297.1499938964844,293.1499938964844,0.0572867803275585,-1177.89208984375,304.1541748046875,0.7297446727752686,0.1059379428625106,0.0748446956276893,293.1488647460937,297.1499938964844,293.1499938964844,0.1516211628913879,-3367.993896484375,304.1492614746094,0.9376019835472108,0.225572869181633,0.2140874415636062,293.2781677246094,297.1499938964844,293.1499938964844,0.0053917095065116,-1976.313232421875,298.3045654296875,0.562501072883606,0.050000000745058,0.2284266352653503,291.14703369140625,291.1499938964844,274.8500061035156,271.5569763183594,285.8803405761719,293.2782592773437,291.14697265625,1.0,0.1804135143756866,0.9797285199165344,0.9797285199165344,1.0,1.0,-0.7918679714202881,0.3180475533008575,0.4738204479217529,0.1875741183757782,0.0,0.0,0.1188660338521003,25.0188217163086,25.0,-0.7904211282730103,-4203.8857421875,61.8834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,303.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0932112261652946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060895845293998,0.1060938090085983,-4.219748461764539e-06,0.0,9.459754801355302e-05,0.0,0.0,4.104230880737305,0.0,0.0,0.0,0.2706534266471863,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554465763270854,-1483.804931640625,304.1472473144531,0.725276529788971,0.1042503267526626,0.0943331643939018,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.562501072883606,0.050000000745058,0.0481550097465515,293.1986694335937,297.1499938964844,293.1499938964844,0.0572867803275585,-1177.89208984375,304.1541748046875,0.7297446727752686,0.1059379428625106,0.0748446956276893,293.1488647460937,297.1499938964844,293.1499938964844,0.1516211628913879,-3367.993896484375,304.1492614746094,0.9376019835472108,0.225572869181633,0.2140874415636062,293.2781677246094,297.1499938964844,293.1499938964844,0.0053917095065116,-1976.313232421875,298.3045654296875,0.562501072883606,0.050000000745058,0.2284266352653503,291.14703369140625,291.1499938964844,274.8500061035156,271.5569763183594,285.8803405761719,293.2782592773437,291.14697265625,1.0,0.1804135143756866,0.9797285199165344,0.9797285199165344,1.0,1.0,-0.7918679714202881,0.3180475533008575,0.4738204479217529,0.1875741183757782,0.0,0.0,0.1188660338521003,25.0188217163086,25.0,-0.7904211282730103,-4203.8857421875,61.8834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,303.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0932112261652946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060895845293998,0.1060938090085983,-4.219748461764539e-06,0.0,9.459754801355302e-05,0.0,0.0,4.104230880737305,0.0,0.0,0.0,0.2706534266471863,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559772551059722,-1492.781494140625,304.14727783203125,0.726642370223999,0.1048798337578773,0.0949005857110023,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.562520444393158,0.050000000745058,0.0481548868119716,293.197509765625,297.1499938964844,293.1499938964844,0.0564548335969448,-1166.90283203125,304.1541748046875,0.7276515364646912,0.1049399226903915,0.0741441547870636,293.1481018066406,297.1499938964844,293.1499938964844,0.1517782658338546,-3370.7880859375,304.1492614746094,0.9379213452339172,0.2257554978132248,0.2142585813999176,293.2771301269531,297.1499938964844,293.1499938964844,0.0053555071353912,-1964.892333984375,298.2628479003906,0.562520444393158,0.050000000745058,0.2284260541200637,291.14666748046875,291.1499938964844,274.8500061035156,271.5613708496094,285.8780822753906,293.2772216796875,291.1466369628906,1.0,0.1804072558879852,0.9797407984733582,0.9797407984733582,1.0,1.0,-0.7919127345085144,0.3181383907794952,0.4737743437290191,0.1874171048402786,0.0,0.0,0.1193363294005394,25.01291275024414,25.0,-0.4773922264575958,-4206.12548828125,61.88215255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0932987928390502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062810644507408,0.1062852889299392,-4.220037226332352e-06,0.0,9.468641655985266e-05,0.0,0.0,4.112060546875,0.0,0.0,0.0,0.2706830203533172,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559772551059722,-1492.781494140625,304.14727783203125,0.726642370223999,0.1048798337578773,0.0949005857110023,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.562520444393158,0.050000000745058,0.0481548868119716,293.197509765625,297.1499938964844,293.1499938964844,0.0564548335969448,-1166.90283203125,304.1541748046875,0.7276515364646912,0.1049399226903915,0.0741441547870636,293.1481018066406,297.1499938964844,293.1499938964844,0.1517782658338546,-3370.7880859375,304.1492614746094,0.9379213452339172,0.2257554978132248,0.2142585813999176,293.2771301269531,297.1499938964844,293.1499938964844,0.0053555071353912,-1964.892333984375,298.2628479003906,0.562520444393158,0.050000000745058,0.2284260541200637,291.14666748046875,291.1499938964844,274.8500061035156,271.5613708496094,285.8780822753906,293.2772216796875,291.1466369628906,1.0,0.1804072558879852,0.9797407984733582,0.9797407984733582,1.0,1.0,-0.7919127345085144,0.3181383907794952,0.4737743437290191,0.1874171048402786,0.0,0.0,0.1193363294005394,25.01291275024414,25.0,-0.4773922264575958,-4206.12548828125,61.88215255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0932987928390502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062810644507408,0.1062852889299392,-4.220037226332352e-06,0.0,9.468641655985266e-05,0.0,0.0,4.112060546875,0.0,0.0,0.0,0.2706830203533172,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564982332289218,-1501.610107421875,304.1473083496094,0.7279739379882812,0.1055000498890876,0.0954597815871238,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625331997871399,0.050000000745058,0.0481548048555851,293.19635009765625,297.1499938964844,293.1499938964844,0.0556380376219749,-1156.149658203125,304.1541442871094,0.7255823612213135,0.1039682179689407,0.0734597370028495,293.1474304199219,297.1499938964844,293.1499938964844,0.15193672478199,-3373.602294921875,304.14923095703125,0.9382364749908448,0.2259421497583389,0.2144337147474289,293.2761535644531,297.1499938964844,293.1499938964844,0.0053195399232208,-1953.4876708984373,298.2213439941406,0.5625331997871399,0.050000000745058,0.2284256666898727,291.146484375,291.1499938964844,274.8500061035156,271.5657653808594,285.8754577636719,293.2762451171875,291.1464538574219,1.0,0.1804036200046539,0.979753077030182,0.979753077030182,1.0,1.0,-0.7919721007347107,0.3182507455348968,0.4737213253974914,0.1872277855873108,0.0,0.0,0.1198206767439842,25.007553100585938,25.0,-0.2426902651786804,-4208.71142578125,61.8838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,303.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.09342011064291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064806059002876,0.1064848229289054,-4.220346454530954e-06,0.0,9.480953303864226e-05,0.0,0.0,4.120229244232178,0.0,0.0,0.0,0.2707140445709228,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564982332289218,-1501.610107421875,304.1473083496094,0.7279739379882812,0.1055000498890876,0.0954597815871238,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625331997871399,0.050000000745058,0.0481548048555851,293.19635009765625,297.1499938964844,293.1499938964844,0.0556380376219749,-1156.149658203125,304.1541442871094,0.7255823612213135,0.1039682179689407,0.0734597370028495,293.1474304199219,297.1499938964844,293.1499938964844,0.15193672478199,-3373.602294921875,304.14923095703125,0.9382364749908448,0.2259421497583389,0.2144337147474289,293.2761535644531,297.1499938964844,293.1499938964844,0.0053195399232208,-1953.4876708984373,298.2213439941406,0.5625331997871399,0.050000000745058,0.2284256666898727,291.146484375,291.1499938964844,274.8500061035156,271.5657653808594,285.8754577636719,293.2762451171875,291.1464538574219,1.0,0.1804036200046539,0.979753077030182,0.979753077030182,1.0,1.0,-0.7919721007347107,0.3182507455348968,0.4737213253974914,0.1872277855873108,0.0,0.0,0.1198206767439842,25.007553100585938,25.0,-0.2426902651786804,-4208.71142578125,61.8838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,303.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.09342011064291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064806059002876,0.1064848229289054,-4.220346454530954e-06,0.0,9.480953303864226e-05,0.0,0.0,4.120229244232178,0.0,0.0,0.0,0.2707140445709228,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567552596330642,-1505.971923828125,304.1473388671875,0.7286295890808105,0.1058069616556167,0.0957363843917846,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5625391006469727,0.050000000745058,0.0481547676026821,293.1957702636719,297.1499938964844,293.1499938964844,0.055239763110876,-1150.919677734375,304.15411376953125,0.7245689630508423,0.1034987792372703,0.0731272026896476,293.1470947265625,297.1499938964844,293.1499938964844,0.1520165503025055,-3375.018798828125,304.14923095703125,0.9383954405784608,0.2260369062423706,0.2145226597785949,293.27569580078125,297.1499938964844,293.1499938964844,0.0053016482852399,-1947.7939453125,298.2006530761719,0.5625391006469727,0.050000000745058,0.2284254878759384,291.1464233398437,291.1499938964844,274.8500061035156,271.56793212890625,285.87408447265625,293.2757873535156,291.1464233398437,1.0,0.180402785539627,0.9797592759132384,0.9797592759132384,1.0,1.0,-0.7920113801956177,0.318315714597702,0.473695695400238,0.1871246099472046,0.0,0.0,0.1200641542673111,25.00484848022461,25.0,-0.1553230732679367,-4210.12548828125,61.88605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,303.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0934909358620643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065815389156341,0.1065857633948326,-4.220504706609063e-06,0.0,9.488141222391278e-05,0.0,0.0,4.124363899230957,0.0,0.0,0.0,0.2707297801971435,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570102222263813,-1510.302978515625,304.1473693847656,0.7292816638946533,0.1061121374368667,0.0960111916065216,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5625472068786621,0.050000000745058,0.0481547154486179,293.1950988769531,297.1499938964844,293.1499938964844,0.0548550486564636,-1145.8765869140625,304.1540832519531,0.7235894203186035,0.1030500382184982,0.0728067755699157,293.14678955078125,297.1499938964844,293.1499938964844,0.1520971059799194,-3376.44775390625,304.14923095703125,0.9385598301887512,0.2261331230401992,0.2146127521991729,293.2752685546875,297.1499938964844,293.1499938964844,0.0052838153205811,-1942.106201171875,298.1800231933594,0.5625472068786621,0.050000000745058,0.2284252345561981,291.1463928222656,291.1499938964844,274.8500061035156,271.57012939453125,285.87261962890625,293.2753601074219,291.1463928222656,1.0,0.1804028153419494,0.9797652959823608,0.9797652959823608,1.0,1.0,-0.792064368724823,0.3183890581130981,0.4736753106117248,0.1870188415050506,0.0,0.0,0.1203072369098663,25.00181579589844,25.0,-0.0928509607911109,-4211.63134765625,61.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.093567281961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106682538986206,0.1066867634654045,-4.220664322929224e-06,0.0,9.49588938965462e-05,0.0,0.0,4.12850284576416,0.0,0.0,0.0,0.2707455456256866,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575159266591072,-1518.9068603515625,304.1473999023437,0.730584979057312,0.106718860566616,0.0965572074055671,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625752210617065,0.050000000745058,0.0481545366346836,293.19354248046875,297.1499938964844,293.1499938964844,0.054137498140335,-1136.4951171875,304.1539001464844,0.7217652201652527,0.1022242158651351,0.0722111389040947,293.146240234375,297.1499938964844,293.1499938964844,0.1522614061832428,-3379.36181640625,304.1492004394531,0.9389134645462036,0.2263299077749252,0.2147967517375946,293.2744445800781,297.1499938964844,293.1499938964844,0.0052483296021819,-1930.75390625,298.1388854980469,0.5625752210617065,0.050000000745058,0.22842438519001,291.1463623046875,291.1499938964844,274.8500061035156,271.57452392578125,285.8695373535156,293.2745056152344,291.1463623046875,1.0,0.180405706167221,0.9797773361206056,0.9797773361206056,1.0,1.0,-0.7922244071960449,0.3185649812221527,0.4736593961715698,0.1868065744638443,0.0,0.0,0.1207945942878723,24.99414825439453,25.0,-0.049208864569664,-4214.927734375,61.90348434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,303.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0937303677201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068849042057991,0.1068891286849975,-4.220984465064248e-06,0.0,9.512440738035366e-05,0.0,0.0,4.136797904968262,0.0,0.0,0.0,0.2707771360874176,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575159266591072,-1518.9068603515625,304.1473999023437,0.730584979057312,0.106718860566616,0.0965572074055671,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625752210617065,0.050000000745058,0.0481545366346836,293.19354248046875,297.1499938964844,293.1499938964844,0.054137498140335,-1136.4951171875,304.1539001464844,0.7217652201652527,0.1022242158651351,0.0722111389040947,293.146240234375,297.1499938964844,293.1499938964844,0.1522614061832428,-3379.36181640625,304.1492004394531,0.9389134645462036,0.2263299077749252,0.2147967517375946,293.2744445800781,297.1499938964844,293.1499938964844,0.0052483296021819,-1930.75390625,298.1388854980469,0.5625752210617065,0.050000000745058,0.22842438519001,291.1463623046875,291.1499938964844,274.8500061035156,271.57452392578125,285.8695373535156,293.2745056152344,291.1463623046875,1.0,0.180405706167221,0.9797773361206056,0.9797773361206056,1.0,1.0,-0.7922244071960449,0.3185649812221527,0.4736593961715698,0.1868065744638443,0.0,0.0,0.1207945942878723,24.99414825439453,25.0,-0.049208864569664,-4214.927734375,61.90348434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,303.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0937303677201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068849042057991,0.1068891286849975,-4.220984465064248e-06,0.0,9.512440738035366e-05,0.0,0.0,4.136797904968262,0.0,0.0,0.0,0.2707771360874176,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.058016337454319,-1527.4390869140625,304.1474304199219,0.7318926453590393,0.1073200181126594,0.0970983803272247,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5626235604286194,0.050000000745058,0.0481542274355888,293.1916198730469,297.1499938964844,293.1499938964844,0.0535085685551166,-1128.3006591796875,304.1536560058594,0.7201770544052124,0.1015097722411155,0.0716912150382995,293.14569091796875,297.1499938964844,293.1499938964844,0.1524310708045959,-3382.371826171875,304.1492004394531,0.9393083453178406,0.2265324592590332,0.2149862647056579,293.2736511230469,297.1499938964844,293.1499938964844,0.0052131214179098,-1919.449462890625,298.097900390625,0.5626235604286194,0.050000000745058,0.2284229099750518,291.14630126953125,291.1499938964844,274.8500061035156,271.5788879394531,285.86627197265625,293.2737121582031,291.1462707519531,1.0,0.180413544178009,0.97978937625885,0.97978937625885,1.0,1.0,-0.7924751043319702,0.3187852799892425,0.47368985414505,0.1866041421890258,0.0,0.0,0.1212934479117393,24.983922958374023,25.0,-0.1054701283574104,-4218.69873046875,61.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,303.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0939024090766906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070910096168518,0.1070952340960502,-4.2213073356833775e-06,0.0,9.529900853522122e-05,0.0,0.0,4.145245552062988,0.0,0.0,0.0,0.2708093225955963,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.058016337454319,-1527.4390869140625,304.1474304199219,0.7318926453590393,0.1073200181126594,0.0970983803272247,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5626235604286194,0.050000000745058,0.0481542274355888,293.1916198730469,297.1499938964844,293.1499938964844,0.0535085685551166,-1128.3006591796875,304.1536560058594,0.7201770544052124,0.1015097722411155,0.0716912150382995,293.14569091796875,297.1499938964844,293.1499938964844,0.1524310708045959,-3382.371826171875,304.1492004394531,0.9393083453178406,0.2265324592590332,0.2149862647056579,293.2736511230469,297.1499938964844,293.1499938964844,0.0052131214179098,-1919.449462890625,298.097900390625,0.5626235604286194,0.050000000745058,0.2284229099750518,291.14630126953125,291.1499938964844,274.8500061035156,271.5788879394531,285.86627197265625,293.2737121582031,291.1462707519531,1.0,0.180413544178009,0.97978937625885,0.97978937625885,1.0,1.0,-0.7924751043319702,0.3187852799892425,0.47368985414505,0.1866041421890258,0.0,0.0,0.1212934479117393,24.983922958374023,25.0,-0.1054701283574104,-4218.69873046875,61.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,303.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0939024090766906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070910096168518,0.1070952340960502,-4.2213073356833775e-06,0.0,9.529900853522122e-05,0.0,0.0,4.145245552062988,0.0,0.0,0.0,0.2708093225955963,4.0,0.0,1.0
