time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585097968578338,-1535.872314453125,304.1474609375,0.733206033706665,0.1079118102788925,0.0976318567991256,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5626990795135498,0.050000000745058,0.0481537394225597,293.18927001953125,297.1499938964844,293.1499938964844,0.0529853180050849,-1121.5079345703125,304.1533203125,0.718879222869873,0.1009333208203315,0.0712598264217376,293.1452331542969,297.1499938964844,293.1499938964844,0.1526065170764923,-3385.48779296875,304.149169921875,0.9397523999214172,0.2267383635044098,0.2151794880628585,293.2728881835937,297.1499938964844,293.1499938964844,0.0051781786605715,-1908.20068359375,298.0570373535156,0.5626990795135498,0.050000000745058,0.228420615196228,291.14605712890625,291.1499938964844,274.8444519042969,271.579345703125,285.86151123046875,293.27294921875,291.1459655761719,1.0,0.1804276704788208,0.9798011779785156,0.9798011779785156,1.0,1.0,-0.7928261160850525,0.319027841091156,0.4737982749938965,0.1864755749702453,0.0,0.0,0.1218328177928924,24.97130012512207,25.0,-0.4810106456279754,-4223.36328125,61.96263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,303.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0940781012177467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073096692562103,0.1073138862848281,-4.221642484480981e-06,0.0,9.54773131525144e-05,0.0,0.0,4.154202461242676,0.0,0.0,0.0,0.2708433270454407,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585097968578338,-1535.872314453125,304.1474609375,0.733206033706665,0.1079118102788925,0.0976318567991256,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5626990795135498,0.050000000745058,0.0481537394225597,293.18927001953125,297.1499938964844,293.1499938964844,0.0529853180050849,-1121.5079345703125,304.1533203125,0.718879222869873,0.1009333208203315,0.0712598264217376,293.1452331542969,297.1499938964844,293.1499938964844,0.1526065170764923,-3385.48779296875,304.149169921875,0.9397523999214172,0.2267383635044098,0.2151794880628585,293.2728881835937,297.1499938964844,293.1499938964844,0.0051781786605715,-1908.20068359375,298.0570373535156,0.5626990795135498,0.050000000745058,0.228420615196228,291.14605712890625,291.1499938964844,274.8444519042969,271.579345703125,285.86151123046875,293.27294921875,291.1459655761719,1.0,0.1804276704788208,0.9798011779785156,0.9798011779785156,1.0,1.0,-0.7928261160850525,0.319027841091156,0.4737982749938965,0.1864755749702453,0.0,0.0,0.1218328177928924,24.97130012512207,25.0,-0.4810106456279754,-4223.36328125,61.96263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,303.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0940781012177467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073096692562103,0.1073138862848281,-4.221642484480981e-06,0.0,9.54773131525144e-05,0.0,0.0,4.154202461242676,0.0,0.0,0.0,0.2708433270454407,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0589989945292472,-1544.260498046875,304.1474914550781,0.7345516085624695,0.1084947139024734,0.0981564819812774,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628296732902527,0.050000000745058,0.0481528975069522,293.18603515625,297.1499938964844,293.1499938964844,0.0526425205171108,-1117.092529296875,304.1527709960937,0.7180998921394348,0.1005967780947685,0.0709762349724769,293.1448059082031,297.1499938964844,293.1499938964844,0.1527944654226303,-3388.84130859375,304.1491394042969,0.9402874112129213,0.2269473075866699,0.2153748720884323,293.27215576171875,297.1499938964844,293.1499938964844,0.0051437178626656,-1897.120849609375,298.0159912109375,0.5628296732902527,0.050000000745058,0.2284166067838668,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,285.8534545898437,293.272216796875,291.14483642578125,1.0,0.1804503053426742,0.9798129200935364,0.9798129200935364,1.0,1.0,-0.7933440208435059,0.3192958533763885,0.4740481674671173,0.1864975988864898,0.0,0.0,0.1225500032305717,24.95362663269043,25.0,-1.579090237617493,-4229.95849609375,62.0162467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,303.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0942557379603385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075842380523681,0.107588455080986,-4.222025836497778e-06,0.0,9.565758955432102e-05,0.0,0.0,4.165416240692139,0.0,0.0,0.0,0.2708854675292969,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0589989945292472,-1544.260498046875,304.1474914550781,0.7345516085624695,0.1084947139024734,0.0981564819812774,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628296732902527,0.050000000745058,0.0481528975069522,293.18603515625,297.1499938964844,293.1499938964844,0.0526425205171108,-1117.092529296875,304.1527709960937,0.7180998921394348,0.1005967780947685,0.0709762349724769,293.1448059082031,297.1499938964844,293.1499938964844,0.1527944654226303,-3388.84130859375,304.1491394042969,0.9402874112129213,0.2269473075866699,0.2153748720884323,293.27215576171875,297.1499938964844,293.1499938964844,0.0051437178626656,-1897.120849609375,298.0159912109375,0.5628296732902527,0.050000000745058,0.2284166067838668,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,285.8534545898437,293.272216796875,291.14483642578125,1.0,0.1804503053426742,0.9798129200935364,0.9798129200935364,1.0,1.0,-0.7933440208435059,0.3192958533763885,0.4740481674671173,0.1864975988864898,0.0,0.0,0.1225500032305717,24.95362663269043,25.0,-1.579090237617493,-4229.95849609375,62.0162467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,303.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0942557379603385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075842380523681,0.107588455080986,-4.222025836497778e-06,0.0,9.565758955432102e-05,0.0,0.0,4.165416240692139,0.0,0.0,0.0,0.2708854675292969,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592434257268905,-1548.4632568359375,304.1474914550781,0.7352455854415894,0.1087841615080833,0.0984164252877235,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5629220604896545,0.050000000745058,0.0481523014605045,293.1839904785156,297.1499938964844,293.1499938964844,0.0525636188685894,-1116.09765625,304.1524353027344,0.7179796695709229,0.1005409806966781,0.0709098950028419,293.14459228515625,297.1499938964844,293.1499938964844,0.1528950631618499,-3390.64306640625,304.14910888671875,0.940600574016571,0.2270540744066238,0.2154742181301117,293.27178955078125,297.1499938964844,293.1499938964844,0.0051266932860016,-1891.658935546875,297.9953918457031,0.5629220604896545,0.050000000745058,0.22841377556324,291.1441955566406,291.1499938964844,274.8165588378906,271.566162109375,285.84820556640625,293.2718505859375,291.1438903808594,1.0,0.1804660558700561,0.9798188209533693,0.9798188209533693,1.0,1.0,-0.7936914563179016,0.3194520175457001,0.4742394685745239,0.1865681260824203,0.0,0.0,0.1230298578739166,24.94207763671875,25.0,-2.222698211669922,-4234.40185546875,62.05263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,303.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0943467989563942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077662631869316,0.10777048766613,-4.222266397846397e-06,0.0,9.575000876793638e-05,0.0,0.0,4.172840118408203,0.0,0.0,0.0,0.2709131240844726,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594880916178226,-1552.6771240234375,304.14752197265625,0.7359544634819031,0.109073057770729,0.0986755192279815,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5630314350128174,0.050000000745058,0.0481515936553478,293.1817321777344,297.1499938964844,293.1499938964844,0.0525446124374866,-1115.8861083984375,304.1520080566406,0.7180347442626953,0.1005563959479332,0.0708924829959869,293.1443786621094,297.1499938964844,293.1499938964844,0.1529997289180755,-3392.52099609375,304.1490783691406,0.9409430623054504,0.2271628826856613,0.215575098991394,293.2714233398437,297.1499938964844,293.1499938964844,0.0051097804680466,-1886.237060546875,297.9747314453125,0.5630314350128174,0.050000000745058,0.2284104377031326,291.1430969238281,291.1499938964844,274.8023986816406,271.5583190917969,285.8422546386719,293.271484375,291.1427307128906,1.0,0.1804850399494171,0.9798244833946228,0.9798244833946228,1.0,1.0,-0.7940977215766907,0.3196236193180084,0.4744741022586822,0.1866763979196548,0.0,0.0,0.1235990300774574,24.92887115478516,25.0,-2.8373188972473145,-4239.67822265625,62.09561538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,303.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.0944407880306243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107983723282814,0.1079879477620124,-4.222553343424806e-06,0.0,9.584539657225832e-05,0.0,0.0,4.18170976638794,0.0,0.0,0.0,0.2709461450576782,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059978861361742,-1561.1500244140625,304.14752197265625,0.7374227046966553,0.1096503511071205,0.0991925001144409,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5633026957511902,0.050000000745058,0.0481498464941978,293.17645263671875,297.1499938964844,293.1499938964844,0.0527053065598011,-1118.0587158203125,304.15106201171875,0.718722939491272,0.1008210480213165,0.0710203871130943,293.1439819335937,297.1499938964844,293.1499938964844,0.1532222032546997,-3396.51953125,304.1490173339844,0.9417222142219543,0.2273886799812317,0.2157836854457855,293.2706604003906,297.1499938964844,293.1499938964844,0.0050763576291501,-1875.530029296875,297.9334411621094,0.5633026957511902,0.050000000745058,0.2284021526575088,291.140380859375,291.1499938964844,274.76739501953125,271.5378723144531,285.8280334472656,293.2707214355469,291.1399230957031,1.0,0.1805350333452224,0.9798358678817748,0.9798358678817748,1.0,1.0,-0.7951099276542664,0.3200260102748871,0.4750839173793793,0.1870057433843612,0.0,0.0,0.1250602602958679,24.89739418029785,25.0,-3.848953723907471,-4253.125,62.20473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,303.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.0946455746889114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085505709052085,0.108554795384407,-4.223311407258734e-06,0.0,9.605322702554986e-05,0.0,0.0,4.204850673675537,0.0,0.0,0.0,0.271032303571701,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059978861361742,-1561.1500244140625,304.14752197265625,0.7374227046966553,0.1096503511071205,0.0991925001144409,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5633026957511902,0.050000000745058,0.0481498464941978,293.17645263671875,297.1499938964844,293.1499938964844,0.0527053065598011,-1118.0587158203125,304.15106201171875,0.718722939491272,0.1008210480213165,0.0710203871130943,293.1439819335937,297.1499938964844,293.1499938964844,0.1532222032546997,-3396.51953125,304.1490173339844,0.9417222142219543,0.2273886799812317,0.2157836854457855,293.2706604003906,297.1499938964844,293.1499938964844,0.0050763576291501,-1875.530029296875,297.9334411621094,0.5633026957511902,0.050000000745058,0.2284021526575088,291.140380859375,291.1499938964844,274.76739501953125,271.5378723144531,285.8280334472656,293.2707214355469,291.1399230957031,1.0,0.1805350333452224,0.9798358678817748,0.9798358678817748,1.0,1.0,-0.7951099276542664,0.3200260102748871,0.4750839173793793,0.1870057433843612,0.0,0.0,0.1250602602958679,24.89739418029785,25.0,-3.848953723907471,-4253.125,62.20473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,303.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.0946455746889114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085505709052085,0.108554795384407,-4.223311407258734e-06,0.0,9.605322702554986e-05,0.0,0.0,4.204850673675537,0.0,0.0,0.0,0.271032303571701,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604715496301651,-1569.679443359375,304.14752197265625,0.7389559149742126,0.1102286651730537,0.099709577858448,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5636367797851562,0.050000000745058,0.0481477007269859,293.1703491210937,297.1499938964844,293.1499938964844,0.053125075995922,-1123.616455078125,304.1500244140625,0.7201521992683411,0.1013891771435737,0.0713614895939827,293.1435546875,297.1499938964844,293.1499938964844,0.1534606963396072,-3400.808837890625,304.1489562988281,0.9426180720329284,0.2276275157928466,0.2160035371780395,293.2698669433594,297.1499938964844,293.1499938964844,0.0050434302538633,-1864.9747314453125,297.89227294921875,0.5636367797851562,0.050000000745058,0.2283919751644134,291.13720703125,291.1499938964844,274.7240600585937,271.5115051269531,285.8110046386719,293.2699279785156,291.1366882324219,1.0,0.1806031465530395,0.9798471927642822,0.9798471927642822,1.0,1.0,-0.7963889241218567,0.3205123841762543,0.4758765399456024,0.1874742060899734,0.0,0.0,0.1269765943288803,24.860218048095703,25.0,-4.4588942527771,-4270.5908203125,62.34637069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,303.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.0948871001601219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093105599284172,0.1093147844076156,-4.224358690407826e-06,0.0,9.629833948565648e-05,0.0,0.0,4.235930919647217,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604715496301651,-1569.679443359375,304.14752197265625,0.7389559149742126,0.1102286651730537,0.099709577858448,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5636367797851562,0.050000000745058,0.0481477007269859,293.1703491210937,297.1499938964844,293.1499938964844,0.053125075995922,-1123.616455078125,304.1500244140625,0.7201521992683411,0.1013891771435737,0.0713614895939827,293.1435546875,297.1499938964844,293.1499938964844,0.1534606963396072,-3400.808837890625,304.1489562988281,0.9426180720329284,0.2276275157928466,0.2160035371780395,293.2698669433594,297.1499938964844,293.1499938964844,0.0050434302538633,-1864.9747314453125,297.89227294921875,0.5636367797851562,0.050000000745058,0.2283919751644134,291.13720703125,291.1499938964844,274.7240600585937,271.5115051269531,285.8110046386719,293.2699279785156,291.1366882324219,1.0,0.1806031465530395,0.9798471927642822,0.9798471927642822,1.0,1.0,-0.7963889241218567,0.3205123841762543,0.4758765399456024,0.1874742060899734,0.0,0.0,0.1269765943288803,24.860218048095703,25.0,-4.4588942527771,-4270.5908203125,62.34637069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,303.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.0948871001601219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093105599284172,0.1093147844076156,-4.224358690407826e-06,0.0,9.629833948565648e-05,0.0,0.0,4.235930919647217,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.060965709388256,-1578.25439453125,304.14752197265625,0.7405495047569275,0.1108093112707138,0.1002281680703163,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5640245079994202,0.050000000745058,0.0481452196836471,293.1635437011719,297.1499938964844,293.1499938964844,0.0537955574691295,-1132.4605712890625,304.1488952636719,0.7222769856452942,0.1022513881325721,0.0719106495380401,293.1430969238281,297.1499938964844,293.1499938964844,0.1537134200334549,-3405.351806640625,304.1488647460937,0.9436189532279968,0.2278815060853958,0.2162369191646576,293.2690124511719,297.1499938964844,293.1499938964844,0.0050109326839447,-1854.531494140625,297.8514404296875,0.5640245079994202,0.050000000745058,0.2283801883459091,291.1338806152344,291.1499938964844,274.6731872558594,271.4797058105469,285.7912902832031,293.2690734863281,291.13336181640625,1.0,0.1806917339563369,0.9798579812049866,0.9798579812049866,1.0,1.0,-0.7979333400726318,0.3210886716842651,0.4768446981906891,0.1880664825439453,0.0,0.0,0.1293560862541198,24.81863212585449,25.0,-4.661339282989502,-4292.126953125,62.522254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0951847061514854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102752536535263,0.1102794781327247,-4.225728844176047e-06,0.0,9.660037903813644e-05,0.0,0.0,4.275463104248047,0.0,0.0,0.0,0.2712966203689575,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.060965709388256,-1578.25439453125,304.14752197265625,0.7405495047569275,0.1108093112707138,0.1002281680703163,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5640245079994202,0.050000000745058,0.0481452196836471,293.1635437011719,297.1499938964844,293.1499938964844,0.0537955574691295,-1132.4605712890625,304.1488952636719,0.7222769856452942,0.1022513881325721,0.0719106495380401,293.1430969238281,297.1499938964844,293.1499938964844,0.1537134200334549,-3405.351806640625,304.1488647460937,0.9436189532279968,0.2278815060853958,0.2162369191646576,293.2690124511719,297.1499938964844,293.1499938964844,0.0050109326839447,-1854.531494140625,297.8514404296875,0.5640245079994202,0.050000000745058,0.2283801883459091,291.1338806152344,291.1499938964844,274.6731872558594,271.4797058105469,285.7912902832031,293.2690734863281,291.13336181640625,1.0,0.1806917339563369,0.9798579812049866,0.9798579812049866,1.0,1.0,-0.7979333400726318,0.3210886716842651,0.4768446981906891,0.1880664825439453,0.0,0.0,0.1293560862541198,24.81863212585449,25.0,-4.661339282989502,-4292.126953125,62.522254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0951847061514854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102752536535263,0.1102794781327247,-4.225728844176047e-06,0.0,9.660037903813644e-05,0.0,0.0,4.275463104248047,0.0,0.0,0.0,0.2712966203689575,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614607669413089,-1586.86181640625,304.14752197265625,0.7421957850456238,0.1113929897546768,0.100749097764492,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5644550323486328,0.050000000745058,0.0481424741446971,293.15625,297.1499938964844,293.1499938964844,0.0546974800527095,-1144.35986328125,304.14776611328125,0.72502201795578,0.1033875718712806,0.0726540386676788,293.14263916015625,297.1499938964844,293.1499938964844,0.1539786458015442,-3410.11279296875,304.1488037109375,0.9447088241577148,0.2281517535448074,0.2164851427078247,293.2680969238281,297.1499938964844,293.1499938964844,0.0049788667820394,-1844.187744140625,297.8110046386719,0.5644550323486328,0.050000000745058,0.2283671647310257,291.1305847167969,291.1499938964844,274.61553955078125,271.44305419921875,285.7690734863281,293.2681884765625,291.1300964355469,1.0,0.1808020919561386,0.9798687696456908,0.9798687696456908,1.0,1.0,-0.7997297048568726,0.321755975484848,0.4779737293720245,0.1887632310390472,0.0,0.0,0.1321700364351272,24.774030685424805,25.0,-4.569903373718262,-4317.53369140625,62.73249435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,303.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0955565273761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114397272467613,0.1114439591765403,-4.227426416036906e-06,0.0,9.697772475192323e-05,0.0,0.0,4.323287010192871,0.0,0.0,0.0,0.2714765071868896,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614607669413089,-1586.86181640625,304.14752197265625,0.7421957850456238,0.1113929897546768,0.100749097764492,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5644550323486328,0.050000000745058,0.0481424741446971,293.15625,297.1499938964844,293.1499938964844,0.0546974800527095,-1144.35986328125,304.14776611328125,0.72502201795578,0.1033875718712806,0.0726540386676788,293.14263916015625,297.1499938964844,293.1499938964844,0.1539786458015442,-3410.11279296875,304.1488037109375,0.9447088241577148,0.2281517535448074,0.2164851427078247,293.2680969238281,297.1499938964844,293.1499938964844,0.0049788667820394,-1844.187744140625,297.8110046386719,0.5644550323486328,0.050000000745058,0.2283671647310257,291.1305847167969,291.1499938964844,274.61553955078125,271.44305419921875,285.7690734863281,293.2681884765625,291.1300964355469,1.0,0.1808020919561386,0.9798687696456908,0.9798687696456908,1.0,1.0,-0.7997297048568726,0.321755975484848,0.4779737293720245,0.1887632310390472,0.0,0.0,0.1321700364351272,24.774030685424805,25.0,-4.569903373718262,-4317.53369140625,62.73249435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,303.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0955565273761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114397272467613,0.1114439591765403,-4.227426416036906e-06,0.0,9.697772475192323e-05,0.0,0.0,4.323287010192871,0.0,0.0,0.0,0.2714765071868896,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617084950208663,-1591.1749267578125,304.14752197265625,0.7430364489555359,0.111686073243618,0.1010105833411216,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5646834969520569,0.050000000745058,0.0481410212814807,293.1524658203125,297.1499938964844,293.1499938964844,0.0552311427891254,-1151.4105224609375,304.147216796875,0.7266110777854919,0.1040540784597396,0.073095865547657,293.14239501953125,297.1499938964844,293.1499938964844,0.154115691781044,-3412.56982421875,304.1487731933594,0.9452829957008362,0.2282932996749878,0.2166151702404022,293.26763916015625,297.1499938964844,293.1499938964844,0.004962992388755,-1839.0496826171875,297.7909851074219,0.5646834969520569,0.050000000745058,0.2283602654933929,291.1289978027344,291.1499938964844,274.5843811035156,271.42303466796875,285.75701904296875,293.2677307128906,291.1285400390625,1.0,0.180865854024887,0.9798741936683656,0.9798741936683656,1.0,1.0,-0.8007198572158813,0.3221248984336853,0.478594958782196,0.1891451030969619,0.0,0.0,0.1337321698665619,24.750953674316406,25.0,-4.444070339202881,-4331.64794921875,62.85068893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,303.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.0957757607102394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120957657694816,0.1120999902486801,-4.228398665873101e-06,0.0,9.720022353576496e-05,0.0,0.0,4.350275039672852,0.0,0.0,0.0,0.2715782523155212,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619562678039073,-1595.4923095703125,304.14752197265625,0.7438872456550598,0.1119800359010696,0.1012727990746498,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5649189949035645,0.050000000745058,0.0481395237147808,293.14862060546875,297.1499938964844,293.1499938964844,0.0558157972991466,-1159.146484375,304.14666748046875,0.728331983089447,0.1047817394137382,0.0735814422369003,293.1421203613281,297.1499938964844,293.1499938964844,0.1542554795742035,-3415.07373046875,304.14874267578125,0.9458736181259156,0.2284391969442367,0.216749221086502,293.2671813964844,297.1499938964844,293.1499938964844,0.0049472139216959,-1833.929931640625,297.7711181640625,0.5649189949035645,0.050000000745058,0.2283531874418258,291.1274719238281,291.1499938964844,274.55181884765625,271.4020080566406,285.74444580078125,293.2672424316406,291.1270446777344,1.0,0.1809353977441787,0.9798790216445924,0.9798790216445924,1.0,1.0,-0.801767885684967,0.322517067193985,0.4792508482933044,0.1895455420017242,0.0,0.0,0.1353897005319595,24.727575302124023,25.0,-4.278102874755859,-4346.6591796875,62.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,303.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.0960195064544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127987876534462,0.1128030195832252,-4.229450951243052e-06,0.0,9.744759881868958e-05,0.0,0.0,4.379231929779053,0.0,0.0,0.0,0.2716875672340393,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624517649412155,-1604.1368408203125,304.14752197265625,0.7456144094467163,0.1125703752040863,0.1017993614077568,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5654059648513794,0.050000000745058,0.0481364428997039,293.1407775878906,297.1499938964844,293.1499938964844,0.0571239851415157,-1176.50732421875,304.1455993652344,0.732132613658905,0.1064058765769004,0.0746732950210571,293.1416015625,297.1499938964844,293.1499938964844,0.1545429080724716,-3420.214599609375,304.148681640625,0.9470959901809692,0.2287437468767166,0.2170292884111404,293.2662048339844,297.1499938964844,293.1499938964844,0.0049159307964146,-1823.7401123046875,297.73175048828125,0.5654059648513794,0.050000000745058,0.2283385694026947,291.1246643066406,291.1499938964844,274.4827880859375,271.3571472167969,285.71759033203125,293.2662658691406,291.124267578125,1.0,0.1810915172100067,0.979888677597046,0.979888677597046,1.0,1.0,-0.8040251731872559,0.3233693838119507,0.4806557893753052,0.1903910487890243,0.0,0.0,0.1389620304107666,24.680438995361328,25.0,-3.87539267539978,-4379.2099609375,63.25553894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,303.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.0965839922428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143362671136856,0.1143404990434646,-4.231784259900451e-06,0.0,9.802047134144232e-05,0.0,0.0,4.442679405212402,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624517649412155,-1604.1368408203125,304.14752197265625,0.7456144094467163,0.1125703752040863,0.1017993614077568,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5654059648513794,0.050000000745058,0.0481364428997039,293.1407775878906,297.1499938964844,293.1499938964844,0.0571239851415157,-1176.50732421875,304.1455993652344,0.732132613658905,0.1064058765769004,0.0746732950210571,293.1416015625,297.1499938964844,293.1499938964844,0.1545429080724716,-3420.214599609375,304.148681640625,0.9470959901809692,0.2287437468767166,0.2170292884111404,293.2662048339844,297.1499938964844,293.1499938964844,0.0049159307964146,-1823.7401123046875,297.73175048828125,0.5654059648513794,0.050000000745058,0.2283385694026947,291.1246643066406,291.1499938964844,274.4827880859375,271.3571472167969,285.71759033203125,293.2662658691406,291.124267578125,1.0,0.1810915172100067,0.979888677597046,0.979888677597046,1.0,1.0,-0.8040251731872559,0.3233693838119507,0.4806557893753052,0.1903910487890243,0.0,0.0,0.1389620304107666,24.680438995361328,25.0,-3.87539267539978,-4379.2099609375,63.25553894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,303.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.0965839922428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143362671136856,0.1143404990434646,-4.231784259900451e-06,0.0,9.802047134144232e-05,0.0,0.0,4.442679405212402,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629468262195587,-1612.787353515625,304.14752197265625,0.7473683953285217,0.1131637319922447,0.1023286432027816,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5659070014953613,0.050000000745058,0.0481332875788211,293.1329040527344,297.1499938964844,293.1499938964844,0.0586037896573543,-1196.240234375,304.14459228515625,0.7363825440406799,0.108240894973278,0.075916863977909,293.1410827636719,297.1499938964844,293.1499938964844,0.1548405885696411,-3425.5283203125,304.14862060546875,0.9483613967895508,0.2290655821561813,0.2173256278038025,293.26519775390625,297.1499938964844,293.1499938964844,0.0048850192688405,-1813.6180419921875,297.6929626464844,0.5659070014953613,0.050000000745058,0.2283235937356948,291.1221618652344,291.1499938964844,274.4092712402344,271.3089599609375,285.6886291503906,293.2652587890625,291.121826171875,1.0,0.1812707632780075,0.9798983335494996,0.9798983335494996,1.0,1.0,-0.8064868450164795,0.3243148326873779,0.4821719825267792,0.1912770271301269,0.0,0.0,0.1428479552268982,24.63357162475586,25.0,-3.411569118499756,-4415.03125,63.56623458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0246276855469,303.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.0972595289349556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160415410995483,0.1160457804799079,-4.234414063830627e-06,0.0,9.870606299955398e-05,0.0,0.0,4.513238430023193,0.0,0.0,0.0,0.2721949219703674,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629468262195587,-1612.787353515625,304.14752197265625,0.7473683953285217,0.1131637319922447,0.1023286432027816,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5659070014953613,0.050000000745058,0.0481332875788211,293.1329040527344,297.1499938964844,293.1499938964844,0.0586037896573543,-1196.240234375,304.14459228515625,0.7363825440406799,0.108240894973278,0.075916863977909,293.1410827636719,297.1499938964844,293.1499938964844,0.1548405885696411,-3425.5283203125,304.14862060546875,0.9483613967895508,0.2290655821561813,0.2173256278038025,293.26519775390625,297.1499938964844,293.1499938964844,0.0048850192688405,-1813.6180419921875,297.6929626464844,0.5659070014953613,0.050000000745058,0.2283235937356948,291.1221618652344,291.1499938964844,274.4092712402344,271.3089599609375,285.6886291503906,293.2652587890625,291.121826171875,1.0,0.1812707632780075,0.9798983335494996,0.9798983335494996,1.0,1.0,-0.8064868450164795,0.3243148326873779,0.4821719825267792,0.1912770271301269,0.0,0.0,0.1428479552268982,24.63357162475586,25.0,-3.411569118499756,-4415.03125,63.56623458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0246276855469,303.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.0972595289349556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160415410995483,0.1160457804799079,-4.234414063830627e-06,0.0,9.870606299955398e-05,0.0,0.0,4.513238430023193,0.0,0.0,0.0,0.2721949219703674,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634409338235855,-1621.434326171875,304.14752197265625,0.7491376996040344,0.1137593835592269,0.1028601750731468,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5664117932319641,0.050000000745058,0.0481301210820674,293.1250915527344,297.1499938964844,293.1499938964844,0.0602299533784389,-1218.049560546875,304.1437072753906,0.741027295589447,0.1102601513266563,0.0772934257984161,293.1405334472656,297.1499938964844,293.1499938964844,0.1551478952169418,-3431.003662109375,304.1485595703125,0.9496519565582277,0.2294039726257324,0.2176377475261688,293.26416015625,297.1499938964844,293.1499938964844,0.0048544565215706,-1803.556640625,297.6547241210937,0.5664117932319641,0.050000000745058,0.2283085733652115,291.1200256347656,291.1499938964844,274.3319396972656,271.25799560546875,285.6575927734375,293.2642517089844,291.1197204589844,1.0,0.1814723163843155,0.979906976222992,0.979906976222992,1.0,1.0,-0.8091296553611755,0.3253556191921234,0.4837740361690521,0.1921690702438354,0.0,0.0,0.1469971537590026,24.58782958984375,25.0,-2.93921971321106,-4453.912109375,63.90751266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,303.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0980480387806892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178981587290763,0.117902398109436,-4.237319899402792e-06,0.0,9.950629464583471e-05,0.0,0.0,4.59027910232544,0.0,0.0,0.0,0.2724874317646026,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634409338235855,-1621.434326171875,304.14752197265625,0.7491376996040344,0.1137593835592269,0.1028601750731468,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5664117932319641,0.050000000745058,0.0481301210820674,293.1250915527344,297.1499938964844,293.1499938964844,0.0602299533784389,-1218.049560546875,304.1437072753906,0.741027295589447,0.1102601513266563,0.0772934257984161,293.1405334472656,297.1499938964844,293.1499938964844,0.1551478952169418,-3431.003662109375,304.1485595703125,0.9496519565582277,0.2294039726257324,0.2176377475261688,293.26416015625,297.1499938964844,293.1499938964844,0.0048544565215706,-1803.556640625,297.6547241210937,0.5664117932319641,0.050000000745058,0.2283085733652115,291.1200256347656,291.1499938964844,274.3319396972656,271.25799560546875,285.6575927734375,293.2642517089844,291.1197204589844,1.0,0.1814723163843155,0.979906976222992,0.979906976222992,1.0,1.0,-0.8091296553611755,0.3253556191921234,0.4837740361690521,0.1921690702438354,0.0,0.0,0.1469971537590026,24.58782958984375,25.0,-2.93921971321106,-4453.912109375,63.90751266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,303.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0980480387806892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178981587290763,0.117902398109436,-4.237319899402792e-06,0.0,9.950629464583471e-05,0.0,0.0,4.59027910232544,0.0,0.0,0.0,0.2724874317646026,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639332830905914,-1630.063720703125,304.14752197265625,0.7509095668792725,0.1143559068441391,0.103392906486988,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5669102072715759,0.050000000745058,0.0481270104646682,293.1174621582031,297.1499938964844,293.1499938964844,0.0619797594845294,-1241.6695556640625,304.14288330078125,0.7460193037986755,0.1124392226338386,0.0787859410047531,293.13995361328125,297.1499938964844,293.1499938964844,0.1554643809795379,-3436.633056640625,304.1485290527344,0.950950026512146,0.2297578006982803,0.2179647833108902,293.2631225585937,297.1499938964844,293.1499938964844,0.0048242309130728,-1793.5555419921875,297.6170349121094,0.5669102072715759,0.050000000745058,0.2282938212156295,291.1181945800781,291.1499938964844,274.2515869140625,271.2047424316406,285.6245422363281,293.2632141113281,291.1179504394531,1.0,0.181695207953453,0.9799155592918396,0.9799155592918396,1.0,1.0,-0.8119313716888428,0.3264955580234527,0.4854358434677124,0.1930301189422607,0.0,0.0,0.151368036866188,24.54393196105957,25.0,-2.495178699493408,-4495.70556640625,64.2773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.0989478975534439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198922768235206,0.1198965162038803,-4.240481302986154e-06,0.0,0.0001004195364657,0.0,0.0,4.673274993896484,0.0,0.0,0.0,0.2728031277656555,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639332830905914,-1630.063720703125,304.14752197265625,0.7509095668792725,0.1143559068441391,0.103392906486988,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5669102072715759,0.050000000745058,0.0481270104646682,293.1174621582031,297.1499938964844,293.1499938964844,0.0619797594845294,-1241.6695556640625,304.14288330078125,0.7460193037986755,0.1124392226338386,0.0787859410047531,293.13995361328125,297.1499938964844,293.1499938964844,0.1554643809795379,-3436.633056640625,304.1485290527344,0.950950026512146,0.2297578006982803,0.2179647833108902,293.2631225585937,297.1499938964844,293.1499938964844,0.0048242309130728,-1793.5555419921875,297.6170349121094,0.5669102072715759,0.050000000745058,0.2282938212156295,291.1181945800781,291.1499938964844,274.2515869140625,271.2047424316406,285.6245422363281,293.2632141113281,291.1179504394531,1.0,0.181695207953453,0.9799155592918396,0.9799155592918396,1.0,1.0,-0.8119313716888428,0.3264955580234527,0.4854358434677124,0.1930301189422607,0.0,0.0,0.151368036866188,24.54393196105957,25.0,-2.495178699493408,-4495.70556640625,64.2773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.0989478975534439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198922768235206,0.1198965162038803,-4.240481302986154e-06,0.0,0.0001004195364657,0.0,0.0,4.673274993896484,0.0,0.0,0.0,0.2728031277656555,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641783848404884,-1634.36474609375,304.14752197265625,0.7517919540405273,0.1146538630127906,0.1036592274904251,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5671539902687073,0.050000000745058,0.0481254942715168,293.11376953125,297.1499938964844,293.1499938964844,0.0628944337368011,-1254.0802001953125,304.1425170898437,0.748630702495575,0.1135814562439918,0.0795706808567047,293.1396789550781,297.1499938964844,293.1499938964844,0.1556258350610733,-3439.501220703125,304.14849853515625,0.9515962600708008,0.2299400418996811,0.2181335389614105,293.2626037597656,297.1499938964844,293.1499938964844,0.0048092394135892,-1788.5767822265625,297.598388671875,0.5671539902687073,0.050000000745058,0.2282866239547729,291.11737060546875,291.1499938964844,274.2105407714844,271.1774597167969,285.6072692871094,293.2626953125,291.1171569824219,1.0,0.1818143278360366,0.9799198508262634,0.9799198508262634,1.0,1.0,-0.8133848905563354,0.3271037340164184,0.4862811863422394,0.1934377551078796,0.0,0.0,0.1536253243684768,24.522890090942383,25.0,-2.2847025394439697,-4517.662109375,64.47225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,304.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08203125,18000.0,0.0,0.0,0.0994384661316871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209373027086258,0.1209415420889854,-4.242153863742715e-06,0.0,0.0001009174011414,0.0,0.0,4.7168731689453125,0.0,0.0,0.0,0.2729691863059997,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.064422458410263,-1638.6507568359375,304.1475524902344,0.7526692748069763,0.1149511709809303,0.1039251536130905,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5673924088478088,0.050000000745058,0.048124011605978,293.1101379394531,297.1499938964844,293.1499938964844,0.0638322532176971,-1266.8504638671875,304.1421813964844,0.7513105869293213,0.1147550642490387,0.0803784877061843,293.139404296875,297.1499938964844,293.1499938964844,0.1557891964912414,-3442.4013671875,304.1484680175781,0.9522376656532288,0.2301255315542221,0.2183055132627487,293.2620849609375,297.1499938964844,293.1499938964844,0.0047943261452019,-1783.6119384765625,297.579833984375,0.5673924088478088,0.050000000745058,0.2282796055078506,291.1166381835937,291.1499938964844,274.16900634765625,271.1498107910156,285.5894775390625,293.2621765136719,291.116455078125,1.0,0.1819384098052978,0.97992342710495,0.97992342710495,1.0,1.0,-0.81486976146698,0.3277377486228943,0.4871320426464081,0.1938244700431823,0.0,0.0,0.1559246331453323,24.502574920654297,25.0,-2.0776333808898926,-4540.3095703125,64.67353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,304.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.833984375,18000.0,0.0,0.0,0.0999554172158241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220124959945678,0.1220167353749275,-4.24388508690754e-06,0.0,0.0001014420413412,0.0,0.0,4.76180362701416,0.0,0.0,0.0,0.2731404304504394,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064906544983387,-1647.160888671875,304.1475524902344,0.7544013261795044,0.1155424937605857,0.1044546663761138,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5678492784500122,0.050000000745058,0.0481211841106414,293.1031494140625,297.1499938964844,293.1499938964844,0.0657636076211929,-1293.2945556640625,304.1415710449219,0.7568385004997253,0.117180734872818,0.0820521488785743,293.13885498046875,297.1499938964844,293.1499938964844,0.1561206430196762,-3448.2783203125,304.1484375,0.9534974098205566,0.2305047661066055,0.2186577916145324,293.2610778808594,297.1499938964844,293.1499938964844,0.0047646970488131,-1773.712890625,297.5430603027344,0.5678492784500122,0.050000000745058,0.228266179561615,291.1153869628906,291.1499938964844,274.0848693847656,271.0936889648437,285.55242919921875,293.2611389160156,291.115234375,1.0,0.1822000294923782,0.9799306392669678,0.9799306392669678,1.0,1.0,-0.8179172873497009,0.329081267118454,0.4888360202312469,0.1945192068815231,0.0,0.0,0.1606253683567047,24.46431541442871,25.0,-1.673397183418274,-4587.54296875,65.09303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,304.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.101061075925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242441236972808,0.1242483705282211,-4.247509878041456e-06,0.0,0.0001025641468004,0.0,0.0,4.855301380157471,0.0,0.0,0.0,0.2734972238540649,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064906544983387,-1647.160888671875,304.1475524902344,0.7544013261795044,0.1155424937605857,0.1044546663761138,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5678492784500122,0.050000000745058,0.0481211841106414,293.1031494140625,297.1499938964844,293.1499938964844,0.0657636076211929,-1293.2945556640625,304.1415710449219,0.7568385004997253,0.117180734872818,0.0820521488785743,293.13885498046875,297.1499938964844,293.1499938964844,0.1561206430196762,-3448.2783203125,304.1484375,0.9534974098205566,0.2305047661066055,0.2186577916145324,293.2610778808594,297.1499938964844,293.1499938964844,0.0047646970488131,-1773.712890625,297.5430603027344,0.5678492784500122,0.050000000745058,0.228266179561615,291.1153869628906,291.1499938964844,274.0848693847656,271.0936889648437,285.55242919921875,293.2611389160156,291.115234375,1.0,0.1822000294923782,0.9799306392669678,0.9799306392669678,1.0,1.0,-0.8179172873497009,0.329081267118454,0.4888360202312469,0.1945192068815231,0.0,0.0,0.1606253683567047,24.46431541442871,25.0,-1.673397183418274,-4587.54296875,65.09303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,304.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.101061075925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242441236972808,0.1242483705282211,-4.247509878041456e-06,0.0,0.0001025641468004,0.0,0.0,4.855301380157471,0.0,0.0,0.0,0.2734972238540649,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653831511735916,-1655.551513671875,304.1475830078125,0.7560896873474121,0.1161267384886741,0.1049787774682045,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5682724118232727,0.050000000745058,0.0481185764074325,293.0966186523437,297.1499938964844,293.1499938964844,0.0677541568875312,-1320.7491455078125,304.1410827636719,0.7625425457954407,0.1196931600570678,0.0837909504771232,293.1383361816406,297.1499938964844,293.1499938964844,0.156456783413887,-3454.22900390625,304.1484069824219,0.954712986946106,0.2308929860591888,0.2190194576978683,293.2601013183594,297.1499938964844,293.1499938964844,0.0047353208065032,-1763.85205078125,297.5067138671875,0.5682724118232727,0.050000000745058,0.2282538115978241,291.11444091796875,291.1499938964844,274.0,271.0369567871094,285.5135803222656,293.2601623535156,291.11431884765625,1.0,0.1824784725904464,0.9799378514289856,0.9799378514289856,1.0,1.0,-0.8210492730140686,0.3305237293243408,0.4905255138874054,0.1950882971286773,0.0,0.0,0.1654341071844101,24.42972183227539,25.0,-1.267837643623352,-4637.232421875,65.53304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,304.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1022561863064765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265741288661956,0.1265783756971359,-4.251340669725323e-06,0.0,0.0001037770343828,0.0,0.0,4.953272819519043,0.0,0.0,0.0,0.2738717198371887,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653831511735916,-1655.551513671875,304.1475830078125,0.7560896873474121,0.1161267384886741,0.1049787774682045,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5682724118232727,0.050000000745058,0.0481185764074325,293.0966186523437,297.1499938964844,293.1499938964844,0.0677541568875312,-1320.7491455078125,304.1410827636719,0.7625425457954407,0.1196931600570678,0.0837909504771232,293.1383361816406,297.1499938964844,293.1499938964844,0.156456783413887,-3454.22900390625,304.1484069824219,0.954712986946106,0.2308929860591888,0.2190194576978683,293.2601013183594,297.1499938964844,293.1499938964844,0.0047353208065032,-1763.85205078125,297.5067138671875,0.5682724118232727,0.050000000745058,0.2282538115978241,291.11444091796875,291.1499938964844,274.0,271.0369567871094,285.5135803222656,293.2601623535156,291.11431884765625,1.0,0.1824784725904464,0.9799378514289856,0.9799378514289856,1.0,1.0,-0.8210492730140686,0.3305237293243408,0.4905255138874054,0.1950882971286773,0.0,0.0,0.1654341071844101,24.42972183227539,25.0,-1.267837643623352,-4637.232421875,65.53304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,304.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1022561863064765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265741288661956,0.1265783756971359,-4.251340669725323e-06,0.0,0.0001037770343828,0.0,0.0,4.953272819519043,0.0,0.0,0.0,0.2738717198371887,4.0,0.0,1.0
