time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658495724201202,-1663.7734375,304.1476135253906,0.7577183246612549,0.116700492799282,0.1054945215582847,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5686543583869934,0.050000000745058,0.0481162294745445,293.0906066894531,297.1499938964844,293.1499938964844,0.0697829648852348,-1348.932861328125,304.1406555175781,0.7683513164520264,0.1222665384411811,0.0855772197246551,293.1378479003906,297.1499938964844,293.1499938964844,0.1567950397729873,-3460.20703125,304.1483764648437,0.9558692574501038,0.2312872856855392,0.2193878591060638,293.2591552734375,297.1499938964844,293.1499938964844,0.0047061541117727,-1754.0146484375,297.470703125,0.5686543583869934,0.050000000745058,0.2282426804304123,291.11376953125,291.1499938964844,273.9151306152344,270.9801330566406,285.4731140136719,293.2592163085937,291.1137390136719,1.0,0.182771697640419,0.9799436330795288,0.9799436330795288,1.0,1.0,-0.8242380023002625,0.3320581614971161,0.4921798408031463,0.195512518286705,0.0,0.0,0.1703093349933624,24.399309158325195,25.0,-0.8390397429466248,-4689.11181640625,65.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,304.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.103529468178749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289862245321273,0.1289904862642288,-4.2553560888336506e-06,0.0,0.000105069251731,0.0,0.0,5.05508279800415,0.0,0.0,0.0,0.2742615938186645,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658495724201202,-1663.7734375,304.1476135253906,0.7577183246612549,0.116700492799282,0.1054945215582847,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5686543583869934,0.050000000745058,0.0481162294745445,293.0906066894531,297.1499938964844,293.1499938964844,0.0697829648852348,-1348.932861328125,304.1406555175781,0.7683513164520264,0.1222665384411811,0.0855772197246551,293.1378479003906,297.1499938964844,293.1499938964844,0.1567950397729873,-3460.20703125,304.1483764648437,0.9558692574501038,0.2312872856855392,0.2193878591060638,293.2591552734375,297.1499938964844,293.1499938964844,0.0047061541117727,-1754.0146484375,297.470703125,0.5686543583869934,0.050000000745058,0.2282426804304123,291.11376953125,291.1499938964844,273.9151306152344,270.9801330566406,285.4731140136719,293.2592163085937,291.1137390136719,1.0,0.182771697640419,0.9799436330795288,0.9799436330795288,1.0,1.0,-0.8242380023002625,0.3320581614971161,0.4921798408031463,0.195512518286705,0.0,0.0,0.1703093349933624,24.399309158325195,25.0,-0.8390397429466248,-4689.11181640625,65.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,304.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.103529468178749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289862245321273,0.1289904862642288,-4.2553560888336506e-06,0.0,0.000105069251731,0.0,0.0,5.05508279800415,0.0,0.0,0.0,0.2742615938186645,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.066302441060543,-1671.765380859375,304.14764404296875,0.7592702507972717,0.1172595843672752,0.1059983149170875,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5689882636070251,0.050000000745058,0.0481141842901706,293.0851745605469,297.1499938964844,293.1499938964844,0.0718309879302978,-1377.5784912109375,304.140380859375,0.7741928696632385,0.1248779296875,0.0873943343758583,293.1374206542969,297.1499938964844,293.1499938964844,0.1571323424577713,-3466.157470703125,304.1483459472656,0.9569520354270936,0.2316843420267105,0.2197600454092025,293.25830078125,297.1499938964844,293.1499938964844,0.0046771629713475,-1744.18798828125,297.4349975585937,0.5689882636070251,0.050000000745058,0.2282329797744751,291.11346435546875,291.1499938964844,273.8309936523437,270.9237976074219,285.4313049316406,293.25836181640625,291.11346435546875,1.0,0.1830777674913406,0.979949414730072,0.979949414730072,1.0,1.0,-0.8274560570716858,0.3336742222309112,0.4937818050384521,0.1957808583974838,0.0,0.0,0.1752058565616607,24.37366104125977,25.0,-0.3751322329044342,-4742.841796875,66.46129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,304.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1048700585961341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314610540866851,0.1314653009176254,-4.25953157900949e-06,0.0,0.0001064297830453,0.0,0.0,5.159958839416504,0.0,0.0,0.0,0.2746640145778656,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.066302441060543,-1671.765380859375,304.14764404296875,0.7592702507972717,0.1172595843672752,0.1059983149170875,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5689882636070251,0.050000000745058,0.0481141842901706,293.0851745605469,297.1499938964844,293.1499938964844,0.0718309879302978,-1377.5784912109375,304.140380859375,0.7741928696632385,0.1248779296875,0.0873943343758583,293.1374206542969,297.1499938964844,293.1499938964844,0.1571323424577713,-3466.157470703125,304.1483459472656,0.9569520354270936,0.2316843420267105,0.2197600454092025,293.25830078125,297.1499938964844,293.1499938964844,0.0046771629713475,-1744.18798828125,297.4349975585937,0.5689882636070251,0.050000000745058,0.2282329797744751,291.11346435546875,291.1499938964844,273.8309936523437,270.9237976074219,285.4313049316406,293.25836181640625,291.11346435546875,1.0,0.1830777674913406,0.979949414730072,0.979949414730072,1.0,1.0,-0.8274560570716858,0.3336742222309112,0.4937818050384521,0.1957808583974838,0.0,0.0,0.1752058565616607,24.37366104125977,25.0,-0.3751322329044342,-4742.841796875,66.46129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,304.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1048700585961341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314610540866851,0.1314653009176254,-4.25953157900949e-06,0.0,0.0001064297830453,0.0,0.0,5.159958839416504,0.0,0.0,0.0,0.2746640145778656,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665229633450508,-1675.6600341796875,304.1476745605469,0.7600136995315552,0.1175325661897659,0.1062448024749755,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5691361427307129,0.050000000745058,0.0481132790446281,293.08270263671875,297.1499938964844,293.1499938964844,0.0728556588292121,-1391.9801025390625,304.1402587890625,0.7771016955375671,0.1261883825063705,0.0883085131645202,293.13720703125,297.1499938964844,293.1499938964844,0.1572995632886886,-3469.103271484375,304.1483459472656,0.9574626684188844,0.2318826019763946,0.2199463844299316,293.25787353515625,297.1499938964844,293.1499938964844,0.0046626925468444,-1739.2652587890625,297.4172668457031,0.5691361427307129,0.050000000745058,0.2282286882400512,291.1134338378906,291.1499938964844,273.7894592285156,270.8959655761719,285.4100341796875,293.2579345703125,291.11346435546875,1.0,0.1832346320152282,0.979952335357666,0.979952335357666,1.0,1.0,-0.8290663957595825,0.3345081806182861,0.4945582449436188,0.1958552300930023,0.0,0.0,0.1776466965675354,24.362672805786133,25.0,-0.1322269141674041,-4770.25048828125,66.70063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1953125,18000.0,0.0,0.0,0.1055602207779884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327145844697952,0.1327188462018966,-4.261667527316604e-06,0.0,0.000107130203105,0.0,0.0,5.2132439613342285,0.0,0.0,0.0,0.274868756532669,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667386427521705,-1679.4705810546875,304.147705078125,0.7607308626174927,0.117800049483776,0.1064867079257965,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5692693591117859,0.050000000745058,0.048112466931343,293.08038330078125,297.1499938964844,293.1499938964844,0.0738763511180877,-1406.3692626953125,304.1401672363281,0.7799855470657349,0.1274963319301605,0.0892223790287971,293.13702392578125,297.1499938964844,293.1499938964844,0.1574650704860687,-3472.015625,304.1483459472656,0.9579490423202516,0.23207987844944,0.2201321721076965,293.25750732421875,297.1499938964844,293.1499938964844,0.0046482449397444,-1734.3375244140625,297.3995666503906,0.5692693591117859,0.050000000745058,0.228224828839302,291.1134948730469,291.1499938964844,273.7484130859375,270.8684997558594,285.3885498046875,293.257568359375,291.1135559082031,1.0,0.1833937466144561,0.9799543023109436,0.9799543023109436,1.0,1.0,-0.8306708931922913,0.3353556990623474,0.4953151941299438,0.1958896815776825,0.0,0.0,0.1800731271505355,24.3531436920166,25.0,0.1208086013793945,-4797.93505859375,66.94175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,304.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.111328125,18000.0,0.0,0.0,0.1062619388103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339742690324783,0.1339785307645797,-4.26383030571742e-06,0.0,0.0001078423665603,0.0,0.0,5.266906261444092,0.0,0.0,0.0,0.2750751972198486,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671546459197998,-1686.824462890625,304.14776611328125,0.7620837688446045,0.1183177158236503,0.106955848634243,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5694922208786011,0.050000000745058,0.0481111072003841,293.0762939453125,297.1499938964844,293.1499938964844,0.075895756483078,-1434.957275390625,304.1400756835937,0.7856424450874329,0.1300916224718094,0.0910395681858062,293.13671875,297.1499938964844,293.1499938964844,0.1577893495559692,-3477.712890625,304.1483459472656,0.9588472843170166,0.2324698567390442,0.2205003201961517,293.2568054199219,297.1499938964844,293.1499938964844,0.0046193576417863,-1724.44775390625,297.3643493652344,0.5694922208786011,0.050000000745058,0.2282183766365051,291.1139221191406,291.1499938964844,273.6680603027344,270.8148193359375,285.3453369140625,293.2568664550781,291.114013671875,1.0,0.1837168186903,0.9799582958221436,0.9799582958221436,1.0,1.0,-0.8338472843170166,0.3370818495750427,0.4967654347419739,0.1958425492048263,0.0,0.0,0.1848581582307815,24.33835792541504,25.0,0.6543538570404053,-4853.8349609375,67.42691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236389160156,304.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.015625,18000.0,0.0,0.0,0.1076903864741325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364988386631012,0.1365031003952026,-4.268209977453807e-06,0.0,0.0001092920501832,0.0,0.0,5.374797344207764,0.0,0.0,0.0,0.2754909098148346,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671546459197998,-1686.824462890625,304.14776611328125,0.7620837688446045,0.1183177158236503,0.106955848634243,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5694922208786011,0.050000000745058,0.0481111072003841,293.0762939453125,297.1499938964844,293.1499938964844,0.075895756483078,-1434.957275390625,304.1400756835937,0.7856424450874329,0.1300916224718094,0.0910395681858062,293.13671875,297.1499938964844,293.1499938964844,0.1577893495559692,-3477.712890625,304.1483459472656,0.9588472843170166,0.2324698567390442,0.2205003201961517,293.2568054199219,297.1499938964844,293.1499938964844,0.0046193576417863,-1724.44775390625,297.3643493652344,0.5694922208786011,0.050000000745058,0.2282183766365051,291.1139221191406,291.1499938964844,273.6680603027344,270.8148193359375,285.3453369140625,293.2568664550781,291.114013671875,1.0,0.1837168186903,0.9799582958221436,0.9799582958221436,1.0,1.0,-0.8338472843170166,0.3370818495750427,0.4967654347419739,0.1958425492048263,0.0,0.0,0.1848581582307815,24.33835792541504,25.0,0.6543538570404053,-4853.8349609375,67.42691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236389160156,304.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.015625,18000.0,0.0,0.0,0.1076903864741325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364988386631012,0.1365031003952026,-4.268209977453807e-06,0.0,0.0001092920501832,0.0,0.0,5.374797344207764,0.0,0.0,0.0,0.2754909098148346,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.067547895014286,-1693.779296875,304.1478576660156,0.7633188366889954,0.1188096329569816,0.1074029207229614,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5696547627449036,0.050000000745058,0.0481101162731647,293.0729675292969,297.1499938964844,293.1499938964844,0.0778692588210105,-1463.0347900390625,304.1401062011719,0.7910913825035095,0.1326362937688827,0.0928266271948814,293.1365051269531,297.1499938964844,293.1499938964844,0.1581020355224609,-3483.193359375,304.1483764648437,0.9596399068832396,0.2328509986400604,0.2208613157272339,293.2562255859375,297.1499938964844,293.1499938964844,0.0045904461294412,-1714.499267578125,297.32928466796875,0.5696547627449036,0.050000000745058,0.228213682770729,291.11474609375,291.1499938964844,273.5907287597656,270.7633056640625,285.3021545410156,293.2562561035156,291.1148986816406,1.0,0.1840440779924392,0.9799622893333436,0.9799622893333436,1.0,1.0,-0.8369550108909607,0.3388316333293915,0.4981233477592468,0.1956503391265869,0.0,0.0,0.1895081400871276,24.3295841217041,25.0,1.2179466485977173,-4909.9248046875,67.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1091400831937789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390054523944854,0.1390097290277481,-4.272625119483564e-06,0.0,0.0001107633142964,0.0,0.0,5.482393741607666,0.0,0.0,0.0,0.2759064733982086,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.067547895014286,-1693.779296875,304.1478576660156,0.7633188366889954,0.1188096329569816,0.1074029207229614,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5696547627449036,0.050000000745058,0.0481101162731647,293.0729675292969,297.1499938964844,293.1499938964844,0.0778692588210105,-1463.0347900390625,304.1401062011719,0.7910913825035095,0.1326362937688827,0.0928266271948814,293.1365051269531,297.1499938964844,293.1499938964844,0.1581020355224609,-3483.193359375,304.1483764648437,0.9596399068832396,0.2328509986400604,0.2208613157272339,293.2562255859375,297.1499938964844,293.1499938964844,0.0045904461294412,-1714.499267578125,297.32928466796875,0.5696547627449036,0.050000000745058,0.228213682770729,291.11474609375,291.1499938964844,273.5907287597656,270.7633056640625,285.3021545410156,293.2562561035156,291.1148986816406,1.0,0.1840440779924392,0.9799622893333436,0.9799622893333436,1.0,1.0,-0.8369550108909607,0.3388316333293915,0.4981233477592468,0.1956503391265869,0.0,0.0,0.1895081400871276,24.3295841217041,25.0,1.2179466485977173,-4909.9248046875,67.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1091400831937789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390054523944854,0.1390097290277481,-4.272625119483564e-06,0.0,0.0001107633142964,0.0,0.0,5.482393741607666,0.0,0.0,0.0,0.2759064733982086,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679155066609382,-1700.281982421875,304.14794921875,0.7644261717796326,0.1192723587155342,0.1078246980905532,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5697558522224426,0.050000000745058,0.0481094978749752,293.0704345703125,297.1499938964844,293.1499938964844,0.0797779560089111,-1490.3040771484375,304.1402282714844,0.7962677478790283,0.1351053118705749,0.0945649221539497,293.1363830566406,297.1499938964844,293.1499938964844,0.1583999395370483,-3488.40087890625,304.1484375,0.960321605205536,0.2332198917865753,0.2212118655443191,293.2557678222656,297.1499938964844,293.1499938964844,0.0045614307746291,-1704.46435546875,297.29425048828125,0.5697558522224426,0.050000000745058,0.2282107472419738,291.115966796875,291.1499938964844,273.5172119140625,270.71453857421875,285.25958251953125,293.2557983398437,291.1162109375,1.0,0.1843725740909576,0.9799647331237792,0.9799647331237792,1.0,1.0,-0.8399638533592224,0.3405817747116089,0.4993820786476135,0.1953293085098266,0.0,0.0,0.1939629763364792,24.32707405090332,25.0,1.7810205221176147,-4965.48388671875,68.39339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,304.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.110594555735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414584517478943,0.1414627283811569,-4.277015705156373e-06,0.0,0.0001122394169215,0.0,0.0,5.588160514831543,0.0,0.0,0.0,0.2763159573078155,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679155066609382,-1700.281982421875,304.14794921875,0.7644261717796326,0.1192723587155342,0.1078246980905532,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5697558522224426,0.050000000745058,0.0481094978749752,293.0704345703125,297.1499938964844,293.1499938964844,0.0797779560089111,-1490.3040771484375,304.1402282714844,0.7962677478790283,0.1351053118705749,0.0945649221539497,293.1363830566406,297.1499938964844,293.1499938964844,0.1583999395370483,-3488.40087890625,304.1484375,0.960321605205536,0.2332198917865753,0.2212118655443191,293.2557678222656,297.1499938964844,293.1499938964844,0.0045614307746291,-1704.46435546875,297.29425048828125,0.5697558522224426,0.050000000745058,0.2282107472419738,291.115966796875,291.1499938964844,273.5172119140625,270.71453857421875,285.25958251953125,293.2557983398437,291.1162109375,1.0,0.1843725740909576,0.9799647331237792,0.9799647331237792,1.0,1.0,-0.8399638533592224,0.3405817747116089,0.4993820786476135,0.1953293085098266,0.0,0.0,0.1939629763364792,24.32707405090332,25.0,1.7810205221176147,-4965.48388671875,68.39339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,304.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.110594555735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414584517478943,0.1414627283811569,-4.277015705156373e-06,0.0,0.0001122394169215,0.0,0.0,5.588160514831543,0.0,0.0,0.0,0.2763159573078155,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682559981942176,-1706.3045654296875,304.1480712890625,0.7654032707214355,0.1197039783000946,0.1082192808389663,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5697979927062988,0.050000000745058,0.0481092408299446,293.0686950683594,297.1499938964844,293.1499938964844,0.0816070064902305,-1516.5242919921875,304.14044189453125,0.8011268377304077,0.1374766379594802,0.0962391793727874,293.1363220214844,297.1499938964844,293.1499938964844,0.1586807370185852,-3493.296142578125,304.1484680175781,0.960892915725708,0.2335735857486724,0.2215491235256195,293.2554626464844,297.1499938964844,293.1499938964844,0.0045322636142373,-1694.3282470703125,297.2592163085937,0.5697979927062988,0.050000000745058,0.2282095253467559,291.1176147460937,291.1499938964844,273.4481811523437,270.66912841796875,285.2182312011719,293.2554931640625,291.1178894042969,1.0,0.1846992075443267,0.9799671769142152,0.9799671769142152,1.0,1.0,-0.8428496718406677,0.3423103988170624,0.5005393028259277,0.1949003040790558,0.0,0.0,0.1981699913740158,24.33066749572754,25.0,2.318864583969116,-5019.7978515625,68.8658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,304.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1120352372527122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438233703374862,0.1438276469707489,-4.281318524590461e-06,0.0,0.00011370152788,0.0,0.0,5.690584659576416,0.0,0.0,0.0,0.2767135500907898,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682559981942176,-1706.3045654296875,304.1480712890625,0.7654032707214355,0.1197039783000946,0.1082192808389663,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5697979927062988,0.050000000745058,0.0481092408299446,293.0686950683594,297.1499938964844,293.1499938964844,0.0816070064902305,-1516.5242919921875,304.14044189453125,0.8011268377304077,0.1374766379594802,0.0962391793727874,293.1363220214844,297.1499938964844,293.1499938964844,0.1586807370185852,-3493.296142578125,304.1484680175781,0.960892915725708,0.2335735857486724,0.2215491235256195,293.2554626464844,297.1499938964844,293.1499938964844,0.0045322636142373,-1694.3282470703125,297.2592163085937,0.5697979927062988,0.050000000745058,0.2282095253467559,291.1176147460937,291.1499938964844,273.4481811523437,270.66912841796875,285.2182312011719,293.2554931640625,291.1178894042969,1.0,0.1846992075443267,0.9799671769142152,0.9799671769142152,1.0,1.0,-0.8428496718406677,0.3423103988170624,0.5005393028259277,0.1949003040790558,0.0,0.0,0.1981699913740158,24.33066749572754,25.0,2.318864583969116,-5019.7978515625,68.8658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,304.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1120352372527122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438233703374862,0.1438276469707489,-4.281318524590461e-06,0.0,0.00011370152788,0.0,0.0,5.690584659576416,0.0,0.0,0.0,0.2767135500907898,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068416066467762,-1709.13525390625,304.14813232421875,0.7658438086509705,0.1199080124497413,0.1084062680602073,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5697980523109436,0.050000000745058,0.0481092371046543,293.068115234375,297.1499938964844,293.1499938964844,0.0824876576662063,-1529.1746826171875,304.1405639648437,0.8034266829490662,0.1386190801858902,0.0970480516552925,293.1363525390625,297.1499938964844,293.1499938964844,0.1588142961263656,-3495.619140625,304.1485290527344,0.9611382484436036,0.2337440699338913,0.2217121571302414,293.25537109375,297.1499938964844,293.1499938964844,0.0045176008716225,-1689.2154541015625,297.24169921875,0.5697980523109436,0.050000000745058,0.2282095104455948,291.1185607910156,291.1499938964844,273.4156188964844,270.6478576660156,285.1981811523437,293.25537109375,291.1188659667969,1.0,0.1848609745502472,0.9799684286117554,0.9799684286117554,1.0,1.0,-0.8442404866218567,0.343160331249237,0.5010801553726196,0.1946525871753692,0.0,0.0,0.2001694440841674,24.334680557250977,25.0,2.5844130516052246,-5046.30126953125,69.09764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,304.4735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.1127452254295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449646204710006,0.1449689120054245,-4.283419912098907e-06,0.0,0.0001144220732385,0.0,0.0,5.740175247192383,0.0,0.0,0.0,0.2769064009189605,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685687363147735,-1711.834228515625,304.148193359375,0.7662501931190491,0.1201035901904106,0.1085857301950454,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5697837471961975,0.050000000745058,0.0481093227863311,293.0677490234375,297.1499938964844,293.1499938964844,0.0833412781357765,-1541.4498291015625,304.1407165527344,0.8056279420852661,0.1397273987531662,0.0978337898850441,293.1363830566406,297.1499938964844,293.1499938964844,0.1589425355195999,-3497.845947265625,304.1485595703125,0.961355209350586,0.2339096069335937,0.2218707203865051,293.2552795410156,297.1499938964844,293.1499938964844,0.0045028831809759,-1684.071533203125,297.22412109375,0.5697837471961975,0.050000000745058,0.228209912776947,291.1195983886719,291.1499938964844,273.38446044921875,270.6276550292969,285.1786804199219,293.2553100585937,291.11993408203125,1.0,0.1850211173295974,0.979969084262848,0.979969084262848,1.0,1.0,-0.8455896973609924,0.3439955711364746,0.5015941858291626,0.1943861991167068,0.0,0.0,0.2020855695009231,24.340261459350582,25.0,2.842930316925049,-5072.19970703125,69.32553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987060546875,304.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9453125,18000.0,0.0,0.0,0.1134444698691368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146069660782814,0.1460739374160766,-4.285474005882861e-06,0.0,0.0001151317119365,0.0,0.0,5.788298606872559,0.0,0.0,0.0,0.2770938277244568,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688537508249282,-1716.87060546875,304.1483154296875,0.7669714689254761,0.120471753180027,0.1089238449931144,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.569718062877655,0.050000000745058,0.0481097176671028,293.0675964355469,297.1499938964844,293.1499938964844,0.0849683433771133,-1564.87744140625,304.14111328125,0.8096767663955688,0.1418425142765045,0.0993357822299003,293.13653564453125,297.1499938964844,293.1499938964844,0.1591838002204895,-3502.025146484375,304.14862060546875,0.9617134928703308,0.2342263311147689,0.2221746146678924,293.2552795410156,297.1499938964844,293.1499938964844,0.0044732675887644,-1673.6878662109375,297.1888427734375,0.569718062877655,0.050000000745058,0.2282117754220962,291.1219482421875,291.1499938964844,273.3268127441406,270.5906677246094,285.1415710449219,293.2552795410156,291.1223449707031,1.0,0.1853354573249817,0.979970395565033,0.979970395565033,1.0,1.0,-0.8481655120849609,0.3456171452999115,0.502548336982727,0.1938113570213318,0.0,0.0,0.2056609690189361,24.355472564697266,25.0,3.320718050003052,-5121.9521484375,69.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1148028597235679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148161694407463,0.1481659859418869,-4.289412572688889e-06,0.0,0.0001165103094535,0.0,0.0,5.879695892333984,0.0,0.0,0.0,0.2774505019187927,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688537508249282,-1716.87060546875,304.1483154296875,0.7669714689254761,0.120471753180027,0.1089238449931144,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.569718062877655,0.050000000745058,0.0481097176671028,293.0675964355469,297.1499938964844,293.1499938964844,0.0849683433771133,-1564.87744140625,304.14111328125,0.8096767663955688,0.1418425142765045,0.0993357822299003,293.13653564453125,297.1499938964844,293.1499938964844,0.1591838002204895,-3502.025146484375,304.14862060546875,0.9617134928703308,0.2342263311147689,0.2221746146678924,293.2552795410156,297.1499938964844,293.1499938964844,0.0044732675887644,-1673.6878662109375,297.1888427734375,0.569718062877655,0.050000000745058,0.2282117754220962,291.1219482421875,291.1499938964844,273.3268127441406,270.5906677246094,285.1415710449219,293.2552795410156,291.1223449707031,1.0,0.1853354573249817,0.979970395565033,0.979970395565033,1.0,1.0,-0.8481655120849609,0.3456171452999115,0.502548336982727,0.1938113570213318,0.0,0.0,0.2056609690189361,24.355472564697266,25.0,3.320718050003052,-5121.9521484375,69.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1148028597235679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148161694407463,0.1481659859418869,-4.289412572688889e-06,0.0,0.0001165103094535,0.0,0.0,5.879695892333984,0.0,0.0,0.0,0.2774505019187927,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691135749220848,-1721.4581298828125,304.1484375,0.7675831913948059,0.120811678469181,0.1092362180352211,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5696098804473877,0.050000000745058,0.048110369592905,293.06817626953125,297.1499938964844,293.1499938964844,0.0864841789007186,-1586.728515625,304.1415405273437,0.8132627606391907,0.1438148915767669,0.1007401049137115,293.1367492675781,297.1499938964844,293.1499938964844,0.1594050228595733,-3505.84375,304.1487121582031,0.9619818925857544,0.2345242202281952,0.2224609553813934,293.25537109375,297.1499938964844,293.1499938964844,0.004443381447345,-1663.1673583984375,297.1534118652344,0.5696098804473877,0.050000000745058,0.2282148748636245,291.1246337890625,291.1499938964844,273.27593994140625,270.55877685546875,285.10748291015625,293.25537109375,291.1250305175781,1.0,0.1856401860713958,0.9799717664718628,0.9799717664718628,1.0,1.0,-0.8505738973617554,0.3471626043319702,0.5034112930297852,0.1932018995285034,0.0,0.0,0.2088655084371566,24.37544250488281,25.0,3.766211748123169,-5168.494140625,70.19319915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,304.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2421875,18000.0,0.0,0.0,0.1160939037799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500738859176635,0.1500781774520874,-4.293080110073788e-06,0.0,0.0001178205566247,0.0,0.0,5.963585376739502,0.0,0.0,0.0,0.2777788341045379,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691135749220848,-1721.4581298828125,304.1484375,0.7675831913948059,0.120811678469181,0.1092362180352211,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5696098804473877,0.050000000745058,0.048110369592905,293.06817626953125,297.1499938964844,293.1499938964844,0.0864841789007186,-1586.728515625,304.1415405273437,0.8132627606391907,0.1438148915767669,0.1007401049137115,293.1367492675781,297.1499938964844,293.1499938964844,0.1594050228595733,-3505.84375,304.1487121582031,0.9619818925857544,0.2345242202281952,0.2224609553813934,293.25537109375,297.1499938964844,293.1499938964844,0.004443381447345,-1663.1673583984375,297.1534118652344,0.5696098804473877,0.050000000745058,0.2282148748636245,291.1246337890625,291.1499938964844,273.27593994140625,270.55877685546875,285.10748291015625,293.25537109375,291.1250305175781,1.0,0.1856401860713958,0.9799717664718628,0.9799717664718628,1.0,1.0,-0.8505738973617554,0.3471626043319702,0.5034112930297852,0.1932018995285034,0.0,0.0,0.2088655084371566,24.37544250488281,25.0,3.766211748123169,-5168.494140625,70.19319915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,304.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2421875,18000.0,0.0,0.0,0.1160939037799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500738859176635,0.1500781774520874,-4.293080110073788e-06,0.0,0.0001178205566247,0.0,0.0,5.963585376739502,0.0,0.0,0.0,0.2777788341045379,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693500488996505,-1725.62939453125,304.1485595703125,0.768096923828125,0.1211252734065055,0.1095245853066444,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5694659352302551,0.050000000745058,0.0481112375855445,293.0694274902344,297.1499938964844,293.1499938964844,0.0878810212016105,-1606.875,304.1420288085937,0.8164320588111877,0.1456332057714462,0.1020383685827255,293.13702392578125,297.1499938964844,293.1499938964844,0.159606397151947,-3509.307373046875,304.1488037109375,0.9621703624725342,0.2348029315471649,0.2227294296026229,293.2556457519531,297.1499938964844,293.1499938964844,0.0044132294133305,-1652.5137939453125,297.1177062988281,0.5694659352302551,0.050000000745058,0.2282190024852752,291.1275634765625,291.1499938964844,273.23260498046875,270.5325622558594,285.0769348144531,293.255615234375,291.1280212402344,1.0,0.1859330832958221,0.979972243309021,0.979972243309021,1.0,1.0,-0.8528062701225281,0.3486176133155823,0.504188597202301,0.1925811022520065,0.0,0.0,0.2116574794054031,24.39955139160156,25.0,4.133358478546143,-5211.13720703125,70.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,304.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1172980368137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517725884914398,0.1517768949270248,-4.2964070416928735e-06,0.0,0.0001190425973618,0.0,0.0,6.038413047790527,0.0,0.0,0.0,0.2780726253986358,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693500488996505,-1725.62939453125,304.1485595703125,0.768096923828125,0.1211252734065055,0.1095245853066444,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5694659352302551,0.050000000745058,0.0481112375855445,293.0694274902344,297.1499938964844,293.1499938964844,0.0878810212016105,-1606.875,304.1420288085937,0.8164320588111877,0.1456332057714462,0.1020383685827255,293.13702392578125,297.1499938964844,293.1499938964844,0.159606397151947,-3509.307373046875,304.1488037109375,0.9621703624725342,0.2348029315471649,0.2227294296026229,293.2556457519531,297.1499938964844,293.1499938964844,0.0044132294133305,-1652.5137939453125,297.1177062988281,0.5694659352302551,0.050000000745058,0.2282190024852752,291.1275634765625,291.1499938964844,273.23260498046875,270.5325622558594,285.0769348144531,293.255615234375,291.1280212402344,1.0,0.1859330832958221,0.979972243309021,0.979972243309021,1.0,1.0,-0.8528062701225281,0.3486176133155823,0.504188597202301,0.1925811022520065,0.0,0.0,0.2116574794054031,24.39955139160156,25.0,4.133358478546143,-5211.13720703125,70.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,304.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1172980368137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517725884914398,0.1517768949270248,-4.2964070416928735e-06,0.0,0.0001190425973618,0.0,0.0,6.038413047790527,0.0,0.0,0.0,0.2780726253986358,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695653930306434,-1729.4239501953125,304.148681640625,0.7685245871543884,0.1214147806167602,0.1097909584641456,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5692926049232483,0.050000000745058,0.0481122881174087,293.07135009765625,297.1499938964844,293.1499938964844,0.0891532897949218,-1625.224365234375,304.142578125,0.8192170262336731,0.1472880393266677,0.1032242774963378,293.1373596191406,297.1499938964844,293.1499938964844,0.1597886085510254,-3512.428955078125,304.1488952636719,0.9622883200645448,0.2350622713565826,0.2229798436164856,293.2559814453125,297.1499938964844,293.1499938964844,0.0043828124180436,-1641.7313232421875,297.08172607421875,0.5692926049232483,0.050000000745058,0.228223979473114,291.1307373046875,291.1499938964844,273.1976013183594,270.5126342773437,285.0505065917969,293.2559509277344,291.1311950683594,1.0,0.1862123906612396,0.979972779750824,0.979972779750824,1.0,1.0,-0.8548569083213806,0.3499705791473388,0.5048863291740417,0.1919699609279632,0.0,0.0,0.2140116840600967,24.42722511291504,25.0,4.427004814147949,-5249.34619140625,70.97639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,304.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1183972582221031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532340049743652,0.1532383114099502,-4.299335614632582e-06,0.0,0.0001201581617351,0.0,0.0,6.103041648864746,0.0,0.0,0.0,0.2783272564411163,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695653930306434,-1729.4239501953125,304.148681640625,0.7685245871543884,0.1214147806167602,0.1097909584641456,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5692926049232483,0.050000000745058,0.0481122881174087,293.07135009765625,297.1499938964844,293.1499938964844,0.0891532897949218,-1625.224365234375,304.142578125,0.8192170262336731,0.1472880393266677,0.1032242774963378,293.1373596191406,297.1499938964844,293.1499938964844,0.1597886085510254,-3512.428955078125,304.1488952636719,0.9622883200645448,0.2350622713565826,0.2229798436164856,293.2559814453125,297.1499938964844,293.1499938964844,0.0043828124180436,-1641.7313232421875,297.08172607421875,0.5692926049232483,0.050000000745058,0.228223979473114,291.1307373046875,291.1499938964844,273.1976013183594,270.5126342773437,285.0505065917969,293.2559509277344,291.1311950683594,1.0,0.1862123906612396,0.979972779750824,0.979972779750824,1.0,1.0,-0.8548569083213806,0.3499705791473388,0.5048863291740417,0.1919699609279632,0.0,0.0,0.2140116840600967,24.42722511291504,25.0,4.427004814147949,-5249.34619140625,70.97639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,304.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1183972582221031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532340049743652,0.1532383114099502,-4.299335614632582e-06,0.0,0.0001201581617351,0.0,0.0,6.103041648864746,0.0,0.0,0.0,0.2783272564411163,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696656852960586,-1731.189697265625,304.14874267578125,0.7687090039253235,0.1215511187911033,0.1099164485931396,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5691962838172913,0.050000000745058,0.0481128692626953,293.0725402832031,297.1499938964844,293.1499938964844,0.08973990380764,-1633.681396484375,304.1428527832031,0.8204689025878906,0.1480498909950256,0.103772260248661,293.1375427246094,297.1499938964844,293.1499938964844,0.1598725169897079,-3513.86181640625,304.1489562988281,0.96232271194458,0.2351845502853393,0.2230981588363647,293.2562255859375,297.1499938964844,293.1499938964844,0.0043675056658685,-1636.2926025390625,297.0636291503906,0.5691962838172913,0.050000000745058,0.228226751089096,291.13238525390625,291.1499938964844,273.1834411621094,270.50518798828125,285.0389709472656,293.25616455078125,291.13287353515625,1.0,0.1863463968038559,0.9799730181694032,0.9799730181694032,1.0,1.0,-0.8558111786842346,0.3506050109863281,0.5052061676979065,0.191673457622528,0.0,0.0,0.2150156199932098,24.442289352416992,25.0,4.556127548217773,-5266.6142578125,71.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,304.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.1189018562436103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538681983947754,0.1538725048303604,-4.300633463572012e-06,0.0,0.0001206702727358,0.0,0.0,6.131172180175781,0.0,0.0,0.0,0.2784384489059448,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697614625096321,-1732.874755859375,304.1488037109375,0.7688755989074707,0.1216822788119316,0.1100371927022934,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5690943002700806,0.050000000745058,0.0481134913861751,293.0738830566406,297.1499938964844,293.1499938964844,0.090292677283287,-1641.647216796875,304.14312744140625,0.8216292858123779,0.1487671285867691,0.1042893677949905,293.13775634765625,297.1499938964844,293.1499938964844,0.1599517464637756,-3515.2119140625,304.14898681640625,0.9623419046401978,0.2353019565343856,0.2232118844985962,293.2564697265625,297.1499938964844,293.1499938964844,0.0043521379120647,-1630.82421875,297.04547119140625,0.5690943002700806,0.050000000745058,0.2282296866178512,291.1340637207031,291.1499938964844,273.1716613769531,270.4995422363281,285.0286560058594,293.25640869140625,291.1345520019531,1.0,0.1864764094352722,0.979973077774048,0.979973077774048,1.0,1.0,-0.8567174077033997,0.3512099683284759,0.5055074691772461,0.1913855820894241,0.0,0.0,0.2159018218517303,24.458097457885746,25.0,4.66925859451294,-5282.58251953125,71.33071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,304.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1193740293383598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544352024793625,0.1544395089149475,-4.301813532947563e-06,0.0,0.0001211494600283,0.0,0.0,6.156374454498291,0.0,0.0,0.0,0.278538316488266,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699407532811164,-1736.026123046875,304.1488952636719,0.769161581993103,0.1219306290149688,0.1102658584713935,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5688759088516235,0.050000000745058,0.0481148175895214,293.0769958496094,297.1499938964844,293.1499938964844,0.0912970229983329,-1656.1070556640625,304.14373779296875,0.8236870765686035,0.1500663161277771,0.1052310913801193,293.1382141113281,297.1499938964844,293.1499938964844,0.160096675157547,-3517.671630859375,304.1490783691406,0.9623392224311828,0.2355225831270218,0.2234260886907577,293.2569885253906,297.1499938964844,293.1499938964844,0.004321239888668,-1619.8057861328125,297.0089416503906,0.5688759088516235,0.050000000745058,0.228235974907875,291.1375732421875,291.1499938964844,273.1555480957031,270.4939270019531,285.0118408203125,293.2569580078125,291.1380920410156,1.0,0.186724305152893,0.9799731969833374,0.9799731969833374,1.0,1.0,-0.8583882451057434,0.3523300290107727,0.5060582160949707,0.1908426433801651,0.0,0.0,0.2173251658678054,24.491724014282227,25.0,4.903253078460693,-5310.54052734375,71.65857696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,304.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.1202182248234748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553679704666137,0.1553722769021988,-4.303815330786165e-06,0.0,0.0001220062185893,0.0,0.0,6.197970390319824,0.0,0.0,0.0,0.2787039279937744,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699407532811164,-1736.026123046875,304.1488952636719,0.769161581993103,0.1219306290149688,0.1102658584713935,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5688759088516235,0.050000000745058,0.0481148175895214,293.0769958496094,297.1499938964844,293.1499938964844,0.0912970229983329,-1656.1070556640625,304.14373779296875,0.8236870765686035,0.1500663161277771,0.1052310913801193,293.1382141113281,297.1499938964844,293.1499938964844,0.160096675157547,-3517.671630859375,304.1490783691406,0.9623392224311828,0.2355225831270218,0.2234260886907577,293.2569885253906,297.1499938964844,293.1499938964844,0.004321239888668,-1619.8057861328125,297.0089416503906,0.5688759088516235,0.050000000745058,0.228235974907875,291.1375732421875,291.1499938964844,273.1555480957031,270.4939270019531,285.0118408203125,293.2569580078125,291.1380920410156,1.0,0.186724305152893,0.9799731969833374,0.9799731969833374,1.0,1.0,-0.8583882451057434,0.3523300290107727,0.5060582160949707,0.1908426433801651,0.0,0.0,0.2173251658678054,24.491724014282227,25.0,4.903253078460693,-5310.54052734375,71.65857696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,304.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.1202182248234748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553679704666137,0.1553722769021988,-4.303815330786165e-06,0.0,0.0001220062185893,0.0,0.0,6.197970390319824,0.0,0.0,0.0,0.2787039279937744,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.070104531943798,-1738.89990234375,304.14898681640625,0.7693869471549988,0.1221614927053451,0.1104784160852432,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5686381459236145,0.050000000745058,0.0481162667274475,293.0806884765625,297.1499938964844,293.1499938964844,0.0921523496508598,-1668.39794921875,304.1444091796875,0.8253719806671143,0.1511663049459457,0.1060363054275512,293.138671875,297.1499938964844,293.1499938964844,0.1602228134870529,-3519.797607421875,304.149169921875,0.9622806310653688,0.2357235997915268,0.2236218899488449,293.2575988769531,297.1499938964844,293.1499938964844,0.0042901234701275,-1608.6776123046875,296.97216796875,0.5686381459236145,0.050000000745058,0.2282428443431854,291.1412048339844,291.1499938964844,273.1499938964844,270.4963684082031,285.00048828125,293.2575378417969,291.1417541503906,1.0,0.1869543194770813,0.9799732565879822,0.9799732565879822,1.0,1.0,-0.8598546981811523,0.3533198237419128,0.5065348744392395,0.1903489828109741,0.0,0.0,0.2182453572750091,24.52806854248047,25.0,5.105967044830322,-5332.59326171875,71.95714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,304.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1209131255745887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560056656599044,0.1560099720954895,-4.305287347960984e-06,0.0,0.000122711455333,0.0,0.0,6.226590633392334,0.0,0.0,0.0,0.2788191735744476,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.070104531943798,-1738.89990234375,304.14898681640625,0.7693869471549988,0.1221614927053451,0.1104784160852432,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5686381459236145,0.050000000745058,0.0481162667274475,293.0806884765625,297.1499938964844,293.1499938964844,0.0921523496508598,-1668.39794921875,304.1444091796875,0.8253719806671143,0.1511663049459457,0.1060363054275512,293.138671875,297.1499938964844,293.1499938964844,0.1602228134870529,-3519.797607421875,304.149169921875,0.9622806310653688,0.2357235997915268,0.2236218899488449,293.2575988769531,297.1499938964844,293.1499938964844,0.0042901234701275,-1608.6776123046875,296.97216796875,0.5686381459236145,0.050000000745058,0.2282428443431854,291.1412048339844,291.1499938964844,273.1499938964844,270.4963684082031,285.00048828125,293.2575378417969,291.1417541503906,1.0,0.1869543194770813,0.9799732565879822,0.9799732565879822,1.0,1.0,-0.8598546981811523,0.3533198237419128,0.5065348744392395,0.1903489828109741,0.0,0.0,0.2182453572750091,24.52806854248047,25.0,5.105967044830322,-5332.59326171875,71.95714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,304.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1209131255745887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560056656599044,0.1560099720954895,-4.305287347960984e-06,0.0,0.000122711455333,0.0,0.0,6.226590633392334,0.0,0.0,0.0,0.2788191735744476,4.0,0.0,1.0
