time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0702972784638404,-1742.30615234375,304.14898681640625,0.7697296142578125,0.1224630922079086,0.1107240691781044,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5684360861778259,0.050000000745058,0.0481174997985363,293.0846252441406,297.1499938964844,293.1499938964844,0.0928837433457374,-1678.8927001953125,304.1450500488281,0.826806902885437,0.1521213352680206,0.1067262589931488,293.1387634277344,297.1499938964844,293.1499938964844,0.1603780388832092,-3522.45654296875,304.1492004394531,0.962321639060974,0.2359930425882339,0.2238498628139495,293.2577514648437,297.1499938964844,293.1499938964844,0.0042602010071277,-1597.9566650390625,296.93634033203125,0.5684360861778259,0.050000000745058,0.2282487004995346,291.1447448730469,291.1499938964844,273.1499938964844,270.5028991699219,284.9921264648437,293.2577514648437,291.1451721191406,1.0,0.1871685534715652,0.979973316192627,0.979973316192627,1.0,1.0,-0.8612595796585083,0.3542592525482178,0.5070003271102905,0.1898967176675796,0.0,0.0,0.2187001258134842,24.55940055847168,25.0,4.515043258666992,-5349.53271484375,72.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,304.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.121450588107109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563518345355987,0.1563561409711837,-4.3062077565991785e-06,0.0,0.0001232569047715,0.0,0.0,6.242312908172607,0.0,0.0,0.0,0.2788842022418976,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0702972784638404,-1742.30615234375,304.14898681640625,0.7697296142578125,0.1224630922079086,0.1107240691781044,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5684360861778259,0.050000000745058,0.0481174997985363,293.0846252441406,297.1499938964844,293.1499938964844,0.0928837433457374,-1678.8927001953125,304.1450500488281,0.826806902885437,0.1521213352680206,0.1067262589931488,293.1387634277344,297.1499938964844,293.1499938964844,0.1603780388832092,-3522.45654296875,304.1492004394531,0.962321639060974,0.2359930425882339,0.2238498628139495,293.2577514648437,297.1499938964844,293.1499938964844,0.0042602010071277,-1597.9566650390625,296.93634033203125,0.5684360861778259,0.050000000745058,0.2282487004995346,291.1447448730469,291.1499938964844,273.1499938964844,270.5028991699219,284.9921264648437,293.2577514648437,291.1451721191406,1.0,0.1871685534715652,0.979973316192627,0.979973316192627,1.0,1.0,-0.8612595796585083,0.3542592525482178,0.5070003271102905,0.1898967176675796,0.0,0.0,0.2187001258134842,24.55940055847168,25.0,4.515043258666992,-5349.53271484375,72.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,304.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.121450588107109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563518345355987,0.1563561409711837,-4.3062077565991785e-06,0.0,0.0001232569047715,0.0,0.0,6.242312908172607,0.0,0.0,0.0,0.2788842022418976,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705805495381355,-1747.3759765625,304.1488647460937,0.7703709006309509,0.1228564381599426,0.1110620275139808,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5683075189590454,0.050000000745058,0.0481182858347892,293.0890808105469,297.1499938964844,293.1499938964844,0.0934981927275657,-1687.70947265625,304.1456604003906,0.8280276656150818,0.152873545885086,0.1072955727577209,293.13836669921875,297.1499938964844,293.1499938964844,0.1606429070234298,-3527.106201171875,304.1490173339844,0.9626172184944152,0.2363593280315399,0.2241777181625366,293.2571716308594,297.1499938964844,293.1499938964844,0.0042320913635194,-1587.9549560546875,296.9016418457031,0.5683075189590454,0.050000000745058,0.228252425789833,291.1466064453125,291.1499938964844,273.1499938964844,270.50927734375,284.9833374023437,293.2572326660156,291.1467590332031,1.0,0.1873730570077896,0.9799733757972716,0.9799733757972716,1.0,1.0,-0.8627472519874573,0.355234831571579,0.5075124502182007,0.1894638389348983,0.0,0.0,0.2190035134553909,24.580331802368164,25.0,2.3379337787628174,-5364.41064453125,72.51993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,304.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1218291223049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565431356430053,0.1565474569797516,-4.306691153033171e-06,0.0,0.0001236410753335,0.0,0.0,6.250969409942627,0.0,0.0,0.0,0.2789202928543091,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705805495381355,-1747.3759765625,304.1488647460937,0.7703709006309509,0.1228564381599426,0.1110620275139808,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5683075189590454,0.050000000745058,0.0481182858347892,293.0890808105469,297.1499938964844,293.1499938964844,0.0934981927275657,-1687.70947265625,304.1456604003906,0.8280276656150818,0.152873545885086,0.1072955727577209,293.13836669921875,297.1499938964844,293.1499938964844,0.1606429070234298,-3527.106201171875,304.1490173339844,0.9626172184944152,0.2363593280315399,0.2241777181625366,293.2571716308594,297.1499938964844,293.1499938964844,0.0042320913635194,-1587.9549560546875,296.9016418457031,0.5683075189590454,0.050000000745058,0.228252425789833,291.1466064453125,291.1499938964844,273.1499938964844,270.50927734375,284.9833374023437,293.2572326660156,291.1467590332031,1.0,0.1873730570077896,0.9799733757972716,0.9799733757972716,1.0,1.0,-0.8627472519874573,0.355234831571579,0.5075124502182007,0.1894638389348983,0.0,0.0,0.2190035134553909,24.580331802368164,25.0,2.3379337787628174,-5364.41064453125,72.51993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,304.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1218291223049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565431356430053,0.1565474569797516,-4.306691153033171e-06,0.0,0.0001236410753335,0.0,0.0,6.250969409942627,0.0,0.0,0.0,0.2789202928543091,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707425773143768,-1750.2882080078125,304.1487731933594,0.7707322835922241,0.1230705007910728,0.1112500727176666,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5682403445243835,0.050000000745058,0.0481186956167221,293.0916442871094,297.1499938964844,293.1499938964844,0.0937351956963539,-1691.1021728515625,304.1460266113281,0.8284657001495361,0.1531422585248947,0.1075104102492332,293.1380920410156,297.1499938964844,293.1499938964844,0.1608033329248428,-3529.93603515625,304.1488952636719,0.962793231010437,0.2365620583295822,0.2243639677762985,293.25665283203125,297.1499938964844,293.1499938964844,0.0042186435312032,-1583.1956787109375,296.8845520019531,0.5682403445243835,0.050000000745058,0.2282543778419494,291.1469421386719,291.1499938964844,273.1499938964844,270.51239013671875,284.97882080078125,293.2567443847656,291.14697265625,1.0,0.1874715387821197,0.9799733757972716,0.9799733757972716,1.0,1.0,-0.8634571433067322,0.3557084202766418,0.5077487230300903,0.1892374157905578,0.0,0.0,0.2191759198904037,24.5908317565918,25.0,1.3913661241531372,-5371.88232421875,72.65508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,304.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1219639629125595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566423624753952,0.1566466689109802,-4.306879418436438e-06,0.0,0.0001237779069924,0.0,0.0,6.255372524261475,0.0,0.0,0.0,0.2789376676082611,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709130093455314,-1753.355224609375,304.148681640625,0.7711012363433838,0.1232928112149238,0.1114464253187179,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.568163275718689,0.050000000745058,0.04811916872859,293.0944519042969,297.1499938964844,293.1499938964844,0.0939159914851188,-1693.6785888671875,304.1464233398437,0.8287632465362549,0.1533316224813461,0.1076715663075447,293.13775634765625,297.1499938964844,293.1499938964844,0.1609750688076019,-3532.96728515625,304.1488037109375,0.9629685878753662,0.2367737740278244,0.2245599031448364,293.2560729980469,297.1499938964844,293.1499938964844,0.0042055253870785,-1578.55859375,296.86773681640625,0.568163275718689,0.050000000745058,0.2282566130161285,291.14703369140625,291.1499938964844,273.1499938964844,270.51544189453125,284.9742736816406,293.25616455078125,291.1470642089844,1.0,0.1875670999288559,0.9799731969833374,0.9799731969833374,1.0,1.0,-0.8641245365142822,0.356164813041687,0.5079597234725952,0.1889972537755966,0.0,0.0,0.2193609774112701,24.60233497619629,25.0,0.7113416790962219,-5379.36767578125,72.78472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1220670193433761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567505747079849,0.1567548811435699,-4.307073595555266e-06,0.0,0.0001238825061591,0.0,0.0,6.260158538818359,0.0,0.0,0.0,0.278956264257431,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712727308273315,-1759.8363037109375,304.1485290527344,0.7718386650085449,0.1237573847174644,0.1118588149547576,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5679699182510376,0.050000000745058,0.0481203533709049,293.10076904296875,297.1499938964844,293.1499938964844,0.0940938219428062,-1696.162353515625,304.1473083496094,0.8288999795913696,0.1534569710493087,0.1078210622072219,293.1371154785156,297.1499938964844,293.1499938964844,0.1613426953554153,-3539.450439453125,304.1485900878906,0.963292956352234,0.2372179925441742,0.2249737232923507,293.2546691894531,297.1499938964844,293.1499938964844,0.0041801165789365,-1569.5794677734375,296.8348083496094,0.5679699182510376,0.050000000745058,0.2282622456550598,291.1470031738281,291.1499938964844,273.1499938964844,270.5214538574219,284.9649353027344,293.2547912597656,291.14697265625,1.0,0.1877479702234268,0.9799728989601136,0.9799728989601136,1.0,1.0,-0.8653036952018738,0.3570173680782318,0.5082863569259644,0.1884597837924957,0.0,0.0,0.2197635918855667,24.62931060791016,25.0,-0.063471145927906,-5394.00927734375,73.02393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,304.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1221934184432029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569877117872238,0.1569920182228088,-4.307496510591591e-06,0.0,0.0001240107812918,0.0,0.0,6.270646095275879,0.0,0.0,0.0,0.2789969444274902,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712727308273315,-1759.8363037109375,304.1485290527344,0.7718386650085449,0.1237573847174644,0.1118588149547576,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5679699182510376,0.050000000745058,0.0481203533709049,293.10076904296875,297.1499938964844,293.1499938964844,0.0940938219428062,-1696.162353515625,304.1473083496094,0.8288999795913696,0.1534569710493087,0.1078210622072219,293.1371154785156,297.1499938964844,293.1499938964844,0.1613426953554153,-3539.450439453125,304.1485900878906,0.963292956352234,0.2372179925441742,0.2249737232923507,293.2546691894531,297.1499938964844,293.1499938964844,0.0041801165789365,-1569.5794677734375,296.8348083496094,0.5679699182510376,0.050000000745058,0.2282622456550598,291.1470031738281,291.1499938964844,273.1499938964844,270.5214538574219,284.9649353027344,293.2547912597656,291.14697265625,1.0,0.1877479702234268,0.9799728989601136,0.9799728989601136,1.0,1.0,-0.8653036952018738,0.3570173680782318,0.5082863569259644,0.1884597837924957,0.0,0.0,0.2197635918855667,24.62931060791016,25.0,-0.063471145927906,-5394.00927734375,73.02393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,304.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1221934184432029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569877117872238,0.1569920182228088,-4.307496510591591e-06,0.0,0.0001240107812918,0.0,0.0,6.270646095275879,0.0,0.0,0.0,0.2789969444274902,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716516748070716,-1766.6715087890625,304.1483764648437,0.7725536227226257,0.1242434307932853,0.1122921630740165,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5677167773246765,0.050000000745058,0.0481219142675399,293.1080627441406,297.1499938964844,293.1499938964844,0.0940102562308311,-1694.8507080078125,304.1483459472656,0.8283863067626953,0.1532267928123474,0.1077268421649932,293.13641357421875,297.1499938964844,293.1499938964844,0.1617338359355926,-3546.3388671875,304.1484069824219,0.9635612964630128,0.2376839965581894,0.2254100143909454,293.2530517578125,297.1499938964844,293.1499938964844,0.0041556237265467,-1560.9173583984375,296.8028869628906,0.5677167773246765,0.050000000745058,0.2282696366310119,291.1467590332031,291.1499938964844,273.1499938964844,270.5273132324219,284.95526123046875,293.253173828125,291.146728515625,1.0,0.1879128962755203,0.9799725413322448,0.9799725413322448,1.0,1.0,-0.8662450313568115,0.3577824234962463,0.5084626078605652,0.1878241002559662,0.0,0.0,0.2202095836400985,24.662185668945312,25.0,-0.3518558442592621,-5407.92138671875,73.23200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1222387105226516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572517305612564,0.1572560369968414,-4.307969902583864e-06,0.0,0.000124056750792,0.0,0.0,6.282330989837647,0.0,0.0,0.0,0.2790422737598419,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716516748070716,-1766.6715087890625,304.1483764648437,0.7725536227226257,0.1242434307932853,0.1122921630740165,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5677167773246765,0.050000000745058,0.0481219142675399,293.1080627441406,297.1499938964844,293.1499938964844,0.0940102562308311,-1694.8507080078125,304.1483459472656,0.8283863067626953,0.1532267928123474,0.1077268421649932,293.13641357421875,297.1499938964844,293.1499938964844,0.1617338359355926,-3546.3388671875,304.1484069824219,0.9635612964630128,0.2376839965581894,0.2254100143909454,293.2530517578125,297.1499938964844,293.1499938964844,0.0041556237265467,-1560.9173583984375,296.8028869628906,0.5677167773246765,0.050000000745058,0.2282696366310119,291.1467590332031,291.1499938964844,273.1499938964844,270.5273132324219,284.95526123046875,293.253173828125,291.146728515625,1.0,0.1879128962755203,0.9799725413322448,0.9799725413322448,1.0,1.0,-0.8662450313568115,0.3577824234962463,0.5084626078605652,0.1878241002559662,0.0,0.0,0.2202095836400985,24.662185668945312,25.0,-0.3518558442592621,-5407.92138671875,73.23200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1222387105226516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572517305612564,0.1572560369968414,-4.307969902583864e-06,0.0,0.000124056750792,0.0,0.0,6.282330989837647,0.0,0.0,0.0,0.2790422737598419,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720451325178146,-1773.77490234375,304.14825439453125,0.7732305526733398,0.1247465759515762,0.1127422600984573,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5673993229866028,0.050000000745058,0.0481238737702369,293.1163024902344,297.1499938964844,293.1499938964844,0.093645766377449,-1689.4609375,304.1495056152344,0.8271774053573608,0.1526203900575637,0.1073723882436752,293.1357421875,297.1499938964844,293.1499938964844,0.1621422469615936,-3553.51953125,304.14825439453125,0.9637603163719176,0.2381673902273178,0.2258641272783279,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319443844258,-1552.52978515625,296.7718811035156,0.5673993229866028,0.050000000745058,0.2282789349555969,291.1465148925781,291.1499938964844,273.1499938964844,270.532958984375,284.9451904296875,293.2514343261719,291.146484375,1.0,0.1880586594343185,0.9799720644950868,0.9799720644950868,1.0,1.0,-0.8669183254241943,0.3584527969360351,0.5084654688835144,0.1870681494474411,0.0,0.0,0.2206909656524658,24.70108413696289,25.0,-0.3829357624053955,-5420.80712890625,73.40377044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,304.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1222298815846443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575395762920379,0.1575438827276229,-4.308492407290032e-06,0.0,0.0001240477868122,0.0,0.0,6.295084476470947,0.0,0.0,0.0,0.2790918350219726,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720451325178146,-1773.77490234375,304.14825439453125,0.7732305526733398,0.1247465759515762,0.1127422600984573,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5673993229866028,0.050000000745058,0.0481238737702369,293.1163024902344,297.1499938964844,293.1499938964844,0.093645766377449,-1689.4609375,304.1495056152344,0.8271774053573608,0.1526203900575637,0.1073723882436752,293.1357421875,297.1499938964844,293.1499938964844,0.1621422469615936,-3553.51953125,304.14825439453125,0.9637603163719176,0.2381673902273178,0.2258641272783279,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319443844258,-1552.52978515625,296.7718811035156,0.5673993229866028,0.050000000745058,0.2282789349555969,291.1465148925781,291.1499938964844,273.1499938964844,270.532958984375,284.9451904296875,293.2514343261719,291.146484375,1.0,0.1880586594343185,0.9799720644950868,0.9799720644950868,1.0,1.0,-0.8669183254241943,0.3584527969360351,0.5084654688835144,0.1870681494474411,0.0,0.0,0.2206909656524658,24.70108413696289,25.0,-0.3829357624053955,-5420.80712890625,73.40377044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,304.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1222298815846443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575395762920379,0.1575438827276229,-4.308492407290032e-06,0.0,0.0001240477868122,0.0,0.0,6.295084476470947,0.0,0.0,0.0,0.2790918350219726,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724496990442276,-1781.0858154296875,304.1481628417969,0.7738630175590515,0.1252633333206176,0.1132056713104248,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.567019522190094,0.050000000745058,0.0481262244284153,293.1253662109375,297.1499938964844,293.1499938964844,0.0929922759532928,-1679.877197265625,304.1507568359375,0.8252556920051575,0.1516305059194564,0.1067510768771171,293.13507080078125,297.1499938964844,293.1499938964844,0.1625642776489257,-3560.927978515625,304.14813232421875,0.96388840675354,0.2386653125286102,0.2263329327106475,293.2494506835937,297.1499938964844,293.1499938964844,0.0041090063750743,-1544.38916015625,296.74176025390625,0.567019522190094,0.050000000745058,0.2282900959253311,291.14630126953125,291.1499938964844,273.1499938964844,270.5384216308594,284.9345703125,293.2496032714844,291.1462707519531,1.0,0.1881824433803558,0.9799716472625732,0.9799716472625732,1.0,1.0,-0.8673076033592224,0.3590257465839386,0.5082818865776062,0.1861780285835266,0.0,0.0,0.2211985290050506,24.745439529418945,25.0,-0.329521894454956,-5432.462890625,73.5354995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,304.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1221931800246238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578451991081237,0.15784952044487,-4.309054475015728e-06,0.0,0.0001240105484612,0.0,0.0,6.308642864227295,0.0,0.0,0.0,0.2791446447372436,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724496990442276,-1781.0858154296875,304.1481628417969,0.7738630175590515,0.1252633333206176,0.1132056713104248,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.567019522190094,0.050000000745058,0.0481262244284153,293.1253662109375,297.1499938964844,293.1499938964844,0.0929922759532928,-1679.877197265625,304.1507568359375,0.8252556920051575,0.1516305059194564,0.1067510768771171,293.13507080078125,297.1499938964844,293.1499938964844,0.1625642776489257,-3560.927978515625,304.14813232421875,0.96388840675354,0.2386653125286102,0.2263329327106475,293.2494506835937,297.1499938964844,293.1499938964844,0.0041090063750743,-1544.38916015625,296.74176025390625,0.567019522190094,0.050000000745058,0.2282900959253311,291.14630126953125,291.1499938964844,273.1499938964844,270.5384216308594,284.9345703125,293.2496032714844,291.1462707519531,1.0,0.1881824433803558,0.9799716472625732,0.9799716472625732,1.0,1.0,-0.8673076033592224,0.3590257465839386,0.5082818865776062,0.1861780285835266,0.0,0.0,0.2211985290050506,24.745439529418945,25.0,-0.329521894454956,-5432.462890625,73.5354995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,304.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1221931800246238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578451991081237,0.15784952044487,-4.309054475015728e-06,0.0,0.0001240105484612,0.0,0.0,6.308642864227295,0.0,0.0,0.0,0.2791446447372436,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726553350687027,-1784.804443359375,304.14813232421875,0.7741619944572449,0.1255257874727249,0.1134414821863174,293.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5668076276779175,0.050000000745058,0.0481275431811809,293.13018798828125,297.1499938964844,293.1499938964844,0.0925562605261802,-1673.49951171875,304.1513977050781,0.8240244388580322,0.150991290807724,0.1063396409153938,293.1347351074219,297.1499938964844,293.1499938964844,0.1627797186374664,-3564.705810546875,304.1480712890625,0.9639268517494202,0.2389189600944519,0.2265721410512924,293.2485046386719,297.1499938964844,293.1499938964844,0.0040978053584694,-1540.4085693359375,296.72705078125,0.5668076276779175,0.050000000745058,0.2282963395118713,291.1462097167969,291.1499938964844,273.1499938964844,270.5411071777344,284.9290771484375,293.2486572265625,291.14617919921875,1.0,0.188235342502594,0.979971408843994,0.979971408843994,1.0,1.0,-0.8673929572105408,0.3592749834060669,0.5081179738044739,0.1856806427240371,0.0,0.0,0.221460223197937,24.76941299438477,25.0,-0.2937648594379425,-5437.80712890625,73.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,304.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1221711263060569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580034345388412,0.1580077558755874,-4.309347332309699e-06,0.0,0.0001239881676156,0.0,0.0,6.315667629241943,0.0,0.0,0.0,0.2791720032691955,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728626921772956,-1788.5560302734375,304.1481018066406,0.7744497060775757,0.1257904171943664,0.1136794611811637,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5665825605392456,0.050000000745058,0.0481289438903331,293.1351623535156,297.1499938964844,293.1499938964844,0.0920491218566894,-1666.090087890625,304.1520690917969,0.8226158618927002,0.1502591520547866,0.1058627143502235,293.1344299316406,297.1499938964844,293.1499938964844,0.1629976332187652,-3568.52490234375,304.1480407714844,0.9639497995376588,0.2391753643751144,0.2268141210079193,293.2475280761719,297.1499938964844,293.1499938964844,0.0040867798961699,-1536.486572265625,296.7125244140625,0.5665825605392456,0.050000000745058,0.228303000330925,291.1461486816406,291.1499938964844,273.1499938964844,270.5437316894531,284.9234619140625,293.2476806640625,291.1461181640625,1.0,0.1882819682359695,0.9799711108207704,0.9799711108207704,1.0,1.0,-0.8674061894416809,0.3594997525215149,0.507906436920166,0.1851485818624496,0.0,0.0,0.2217257618904113,24.79439163208008,25.0,-0.2524378597736358,-5442.83349609375,73.62462615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,304.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1221496537327766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581645458936691,0.1581688672304153,-4.309647010813933e-06,0.0,0.0001239663688465,0.0,0.0,6.322823524475098,0.0,0.0,0.0,0.2791999280452728,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732811614871025,-1796.1328125,304.1480407714844,0.7749935984611511,0.1263242810964584,0.1141604110598564,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5660979151725769,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.090830311179161,-1648.3052978515625,304.15338134765625,0.8192785978317261,0.1485279202461242,0.1047208681702613,293.1337890625,297.1499938964844,293.1499938964844,0.1634397208690643,-3576.264892578125,304.14794921875,0.9639543890953064,0.2396949529647827,0.2273051738739013,293.2455444335937,297.1499938964844,293.1499938964844,0.0040652486495673,-1528.8162841796875,296.6841735839844,0.5660979151725769,0.050000000745058,0.2283173650503158,291.1460266113281,291.1499938964844,273.1499938964844,270.5488586425781,284.91180419921875,293.2456970214844,291.1460266113281,1.0,0.1883560717105865,0.979970633983612,0.979970633983612,1.0,1.0,-0.8672231435775757,0.3598779439926147,0.5073451995849609,0.1839842945337295,0.0,0.0,0.2222632020711898,24.846738815307617,25.0,-0.1594879776239395,-5451.958984375,73.67082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,304.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1221150755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584924012422561,0.1584967225790023,-4.31026091973763e-06,0.0,0.000123931269627,0.0,0.0,6.337398529052734,0.0,0.0,0.0,0.2792568206787109,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732811614871025,-1796.1328125,304.1480407714844,0.7749935984611511,0.1263242810964584,0.1141604110598564,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5660979151725769,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.090830311179161,-1648.3052978515625,304.15338134765625,0.8192785978317261,0.1485279202461242,0.1047208681702613,293.1337890625,297.1499938964844,293.1499938964844,0.1634397208690643,-3576.264892578125,304.14794921875,0.9639543890953064,0.2396949529647827,0.2273051738739013,293.2455444335937,297.1499938964844,293.1499938964844,0.0040652486495673,-1528.8162841796875,296.6841735839844,0.5660979151725769,0.050000000745058,0.2283173650503158,291.1460266113281,291.1499938964844,273.1499938964844,270.5488586425781,284.91180419921875,293.2456970214844,291.1460266113281,1.0,0.1883560717105865,0.979970633983612,0.979970633983612,1.0,1.0,-0.8672231435775757,0.3598779439926147,0.5073451995849609,0.1839842945337295,0.0,0.0,0.2222632020711898,24.846738815307617,25.0,-0.1594879776239395,-5451.958984375,73.67082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,304.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1221150755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584924012422561,0.1584967225790023,-4.31026091973763e-06,0.0,0.000123931269627,0.0,0.0,6.337398529052734,0.0,0.0,0.0,0.2792568206787109,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737022683024406,-1803.7647705078125,304.1479797363281,0.7754977941513062,0.1268614828586578,0.1146453991532325,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5655747056007385,0.050000000745058,0.0481352619826793,293.1562805175781,297.1499938964844,293.1499938964844,0.0893482565879821,-1626.7100830078125,304.1547241210937,0.815241277217865,0.1464572101831436,0.1033378541469574,293.1332397460937,297.1499938964844,293.1499938964844,0.1638881862163543,-3584.107177734375,304.1478881835937,0.9639121294021606,0.2402216494083404,0.2278037965297699,293.2434997558594,297.1499938964844,293.1499938964844,0.0040444219484925,-1521.3819580078125,296.6566772460937,0.5655747056007385,0.050000000745058,0.2283329665660858,291.14599609375,291.1499938964844,273.1499938964844,270.5538024902344,284.89971923828125,293.2436828613281,291.14599609375,1.0,0.1884037852287292,0.9799700975418092,0.9799700975418092,1.0,1.0,-0.8667663335800171,0.3601602613925934,0.5066060423851013,0.1826959550380706,0.0,0.0,0.2228002399206161,24.901416778564453,25.0,-0.0424572005867958,-5459.86962890625,73.67383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,304.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1220993772149086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588226705789566,0.1588269770145416,-4.3108861973450985e-06,0.0,0.0001239153498318,0.0,0.0,6.352097511291504,0.0,0.0,0.0,0.2793142795562744,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737022683024406,-1803.7647705078125,304.1479797363281,0.7754977941513062,0.1268614828586578,0.1146453991532325,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5655747056007385,0.050000000745058,0.0481352619826793,293.1562805175781,297.1499938964844,293.1499938964844,0.0893482565879821,-1626.7100830078125,304.1547241210937,0.815241277217865,0.1464572101831436,0.1033378541469574,293.1332397460937,297.1499938964844,293.1499938964844,0.1638881862163543,-3584.107177734375,304.1478881835937,0.9639121294021606,0.2402216494083404,0.2278037965297699,293.2434997558594,297.1499938964844,293.1499938964844,0.0040444219484925,-1521.3819580078125,296.6566772460937,0.5655747056007385,0.050000000745058,0.2283329665660858,291.14599609375,291.1499938964844,273.1499938964844,270.5538024902344,284.89971923828125,293.2436828613281,291.14599609375,1.0,0.1884037852287292,0.9799700975418092,0.9799700975418092,1.0,1.0,-0.8667663335800171,0.3601602613925934,0.5066060423851013,0.1826959550380706,0.0,0.0,0.2228002399206161,24.901416778564453,25.0,-0.0424572005867958,-5459.86962890625,73.67383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,304.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1220993772149086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588226705789566,0.1588269770145416,-4.3108861973450985e-06,0.0,0.0001239153498318,0.0,0.0,6.352097511291504,0.0,0.0,0.0,0.2793142795562744,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.074123278260231,-1811.4017333984373,304.14794921875,0.7759698033332825,0.1273990124464035,0.11513152718544,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.565025269985199,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876189321279525,-1601.55224609375,304.156005859375,0.8104815483093262,0.1440743207931518,0.1017299890518188,293.1326904296875,297.1499938964844,293.1499938964844,0.1643407344818115,-3592.010498046875,304.1478271484375,0.9638378620147704,0.2407535016536712,0.2283079475164413,293.24139404296875,297.1499938964844,293.1499938964844,0.0040243486873805,-1514.20068359375,296.63018798828125,0.565025269985199,0.050000000745058,0.2283494174480438,291.14605712890625,291.1499938964844,273.1499938964844,270.5585632324219,284.8872375488281,293.2415466308594,291.1460876464844,1.0,0.1884240359067917,0.9799700379371644,0.9799700379371644,1.0,1.0,-0.8660488724708557,0.3603470623493194,0.5057018399238586,0.1813003271818161,0.0,0.0,0.2233209013938903,24.956981658935547,25.0,0.1050454229116439,-5466.56298828125,73.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.1221088916063308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591463685035705,0.1591506749391555,-4.311508746468462e-06,0.0,0.0001239249977516,0.0,0.0,6.366525173187256,0.0,0.0,0.0,0.2793707847595215,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074123278260231,-1811.4017333984373,304.14794921875,0.7759698033332825,0.1273990124464035,0.11513152718544,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.565025269985199,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876189321279525,-1601.55224609375,304.156005859375,0.8104815483093262,0.1440743207931518,0.1017299890518188,293.1326904296875,297.1499938964844,293.1499938964844,0.1643407344818115,-3592.010498046875,304.1478271484375,0.9638378620147704,0.2407535016536712,0.2283079475164413,293.24139404296875,297.1499938964844,293.1499938964844,0.0040243486873805,-1514.20068359375,296.63018798828125,0.565025269985199,0.050000000745058,0.2283494174480438,291.14605712890625,291.1499938964844,273.1499938964844,270.5585632324219,284.8872375488281,293.2415466308594,291.1460876464844,1.0,0.1884240359067917,0.9799700379371644,0.9799700379371644,1.0,1.0,-0.8660488724708557,0.3603470623493194,0.5057018399238586,0.1813003271818161,0.0,0.0,0.2233209013938903,24.956981658935547,25.0,0.1050454229116439,-5466.56298828125,73.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.1221088916063308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591463685035705,0.1591506749391555,-4.311508746468462e-06,0.0,0.0001239249977516,0.0,0.0,6.366525173187256,0.0,0.0,0.0,0.2793707847595215,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.074541725218296,-1818.9989013671875,304.14794921875,0.7764201164245605,0.1279337853193283,0.115616001188755,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.564464271068573,0.050000000745058,0.0481422953307628,293.1781005859375,297.1499938964844,293.1499938964844,0.0856757164001464,-1573.341796875,304.1572265625,0.8049737215042114,0.1414273381233215,0.0999299734830856,293.1322326660156,297.1499938964844,293.1499938964844,0.1647953391075134,-3599.94091796875,304.1477966308594,0.9637498259544371,0.2412883788347244,0.2288155555725097,293.2391662597656,297.1499938964844,293.1499938964844,0.0040050498209893,-1507.2811279296875,296.6047668457031,0.564464271068573,0.050000000745058,0.2283663302659988,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,284.8745422363281,293.2393493652344,291.1462707519531,1.0,0.1884177029132843,0.9799699783325196,0.9799699783325196,1.0,1.0,-0.8651036024093628,0.3604461848735809,0.5046574473381042,0.1798213571310043,0.0,0.0,0.2238099128007888,25.011863708496094,25.0,0.2594571411609649,-5472.1005859375,73.55404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,304.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1221445128321647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594537198543548,0.1594580262899398,-4.312109467718983e-06,0.0,0.000123961144709,0.0,0.0,6.380245685577393,0.0,0.0,0.0,0.2794246673583984,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074541725218296,-1818.9989013671875,304.14794921875,0.7764201164245605,0.1279337853193283,0.115616001188755,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.564464271068573,0.050000000745058,0.0481422953307628,293.1781005859375,297.1499938964844,293.1499938964844,0.0856757164001464,-1573.341796875,304.1572265625,0.8049737215042114,0.1414273381233215,0.0999299734830856,293.1322326660156,297.1499938964844,293.1499938964844,0.1647953391075134,-3599.94091796875,304.1477966308594,0.9637498259544371,0.2412883788347244,0.2288155555725097,293.2391662597656,297.1499938964844,293.1499938964844,0.0040050498209893,-1507.2811279296875,296.6047668457031,0.564464271068573,0.050000000745058,0.2283663302659988,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,284.8745422363281,293.2393493652344,291.1462707519531,1.0,0.1884177029132843,0.9799699783325196,0.9799699783325196,1.0,1.0,-0.8651036024093628,0.3604461848735809,0.5046574473381042,0.1798213571310043,0.0,0.0,0.2238099128007888,25.011863708496094,25.0,0.2594571411609649,-5472.1005859375,73.55404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,304.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1221445128321647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594537198543548,0.1594580262899398,-4.312109467718983e-06,0.0,0.000123961144709,0.0,0.0,6.380245685577393,0.0,0.0,0.0,0.2794246673583984,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747492164373397,-1822.7684326171875,304.14794921875,0.7766400575637817,0.1281991899013519,0.115856721997261,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5641835927963257,0.050000000745058,0.0481440871953964,293.1834411621094,297.1499938964844,293.1499938964844,0.0846316665410995,-1558.215576171875,304.1578063964844,0.8019652962684631,0.1400168538093567,0.0989658311009407,293.13201904296875,297.1499938964844,293.1499938964844,0.1650229096412658,-3603.906982421875,304.1477966308594,0.9637058973312378,0.2415563762187957,0.2290700674057006,293.238037109375,297.1499938964844,293.1499938964844,0.003995718434453,-1503.9295654296875,296.59246826171875,0.5641835927963257,0.050000000745058,0.2283748239278793,291.1463623046875,291.1499938964844,273.1499938964844,270.5653991699219,284.8681335449219,293.2382202148437,291.1464233398437,1.0,0.1884046047925949,0.9799699783325196,0.9799699783325196,1.0,1.0,-0.8645530939102173,0.3604639768600464,0.5040891170501709,0.1790580451488495,0.0,0.0,0.2240377962589264,25.0385799407959,25.0,0.3356662690639496,-5474.44140625,73.49990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1221718043088913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159598246216774,0.159602552652359,-4.312396413297392e-06,0.0,0.0001239888515556,0.0,0.0,6.3867058753967285,0.0,0.0,0.0,0.2794500887393951,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749552696943283,-1826.513427734375,304.14794921875,0.7768616676330566,0.1284632086753845,0.1160960868000984,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5639079213142395,0.050000000745058,0.0481458492577075,293.1885681152344,297.1499938964844,293.1499938964844,0.0835518985986709,-1542.5987548828125,304.1583557128906,0.7988577485084534,0.1385820209980011,0.0979711189866066,293.1318054199219,297.1499938964844,293.1499938964844,0.1652504056692123,-3607.86962890625,304.14776611328125,0.963668942451477,0.2418246567249298,0.2293247729539871,293.2368469238281,297.1499938964844,293.1499938964844,0.0039866012521088,-1500.6514892578125,296.5804443359375,0.5639079213142395,0.050000000745058,0.228383183479309,291.14654541015625,291.1499938964844,273.1499938964844,270.56756591796875,284.8616943359375,293.237060546875,291.1465759277344,1.0,0.18838532269001,0.979970157146454,0.979970157146454,1.0,1.0,-0.863964319229126,0.3604654967784881,0.5034987926483154,0.1782846003770828,0.0,0.0,0.2242525070905685,25.06420516967773,25.0,0.4033796787261963,-5476.529296875,73.43771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1222046241164207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597352623939514,0.1597395837306976,-4.312670625949977e-06,0.0,0.0001240221608895,0.0,0.0,6.39283561706543,0.0,0.0,0.0,0.2794742286205292,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753757879137992,-1834.16943359375,304.1479187011719,0.7776174545288086,0.1290140002965927,0.1165827289223671,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5636104345321655,0.050000000745058,0.048147764056921,293.19256591796875,297.1499938964844,293.1499938964844,0.0818592384457588,-1518.258056640625,304.1583251953125,0.7941520810127258,0.1367736756801605,0.0964262709021568,293.1313781738281,297.1499938964844,293.1499938964844,0.1657149046659469,-3615.9658203125,304.1477355957031,0.9639714956283568,0.2423746287822723,0.2298397123813629,293.234375,297.1499938964844,293.1499938964844,0.0039690108969807,-1494.3377685546875,296.5572509765625,0.5636104345321655,0.050000000745058,0.2283922731876373,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,284.84814453125,293.2345886230469,291.146484375,1.0,0.1883431822061538,0.9799705147743224,0.9799705147743224,1.0,1.0,-0.8633248805999756,0.3607244789600372,0.502600371837616,0.1768147945404052,0.0,0.0,0.2246911078691482,25.07966995239257,25.0,-0.4053220450878143,-5481.73583984375,73.35218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,304.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.122284822165966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599984169006347,0.1600027382373809,-4.313182671467075e-06,0.0,0.0001241035497514,0.0,0.0,6.404590129852295,0.0,0.0,0.0,0.2795206010341644,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753757879137992,-1834.16943359375,304.1479187011719,0.7776174545288086,0.1290140002965927,0.1165827289223671,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5636104345321655,0.050000000745058,0.048147764056921,293.19256591796875,297.1499938964844,293.1499938964844,0.0818592384457588,-1518.258056640625,304.1583251953125,0.7941520810127258,0.1367736756801605,0.0964262709021568,293.1313781738281,297.1499938964844,293.1499938964844,0.1657149046659469,-3615.9658203125,304.1477355957031,0.9639714956283568,0.2423746287822723,0.2298397123813629,293.234375,297.1499938964844,293.1499938964844,0.0039690108969807,-1494.3377685546875,296.5572509765625,0.5636104345321655,0.050000000745058,0.2283922731876373,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,284.84814453125,293.2345886230469,291.146484375,1.0,0.1883431822061538,0.9799705147743224,0.9799705147743224,1.0,1.0,-0.8633248805999756,0.3607244789600372,0.502600371837616,0.1768147945404052,0.0,0.0,0.2246911078691482,25.07966995239257,25.0,-0.4053220450878143,-5481.73583984375,73.35218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,304.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.122284822165966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599984169006347,0.1600027382373809,-4.313182671467075e-06,0.0,0.0001241035497514,0.0,0.0,6.404590129852295,0.0,0.0,0.0,0.2795206010341644,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758571550250053,-1842.9857177734373,304.1477966308594,0.7790307402610779,0.1296349912881851,0.1171236112713813,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637701153755188,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812068134546279,-1509.064697265625,304.1566162109375,0.7926796078681946,0.1361466497182846,0.0958384424448013,293.1307678222656,297.1499938964844,293.1499938964844,0.1662395447492599,-3625.162841796875,304.1476135253906,0.9649792909622192,0.2429658621549606,0.2303861230611801,293.2316589355469,297.1499938964844,293.1499938964844,0.0039527094922959,-1488.603759765625,296.5343322753906,0.5637701153755188,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.8330078125,293.2318725585937,291.14404296875,1.0,0.188325896859169,0.979970932006836,0.979970932006836,1.0,1.0,-0.8639168739318848,0.3615570664405823,0.5023598670959473,0.1755490005016327,0.0,0.0,0.2255375236272812,25.033098220825195,25.0,-3.179354667663574,-5492.59912109375,73.38434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1223936304450035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604299247264862,0.1604342460632324,-4.313814770284807e-06,0.0,0.0001242139696842,0.0,0.0,6.423574447631836,0.0,0.0,0.0,0.2795934379100799,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758571550250053,-1842.9857177734373,304.1477966308594,0.7790307402610779,0.1296349912881851,0.1171236112713813,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637701153755188,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812068134546279,-1509.064697265625,304.1566162109375,0.7926796078681946,0.1361466497182846,0.0958384424448013,293.1307678222656,297.1499938964844,293.1499938964844,0.1662395447492599,-3625.162841796875,304.1476135253906,0.9649792909622192,0.2429658621549606,0.2303861230611801,293.2316589355469,297.1499938964844,293.1499938964844,0.0039527094922959,-1488.603759765625,296.5343322753906,0.5637701153755188,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.8330078125,293.2318725585937,291.14404296875,1.0,0.188325896859169,0.979970932006836,0.979970932006836,1.0,1.0,-0.8639168739318848,0.3615570664405823,0.5023598670959473,0.1755490005016327,0.0,0.0,0.2255375236272812,25.033098220825195,25.0,-3.179354667663574,-5492.59912109375,73.38434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1223936304450035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604299247264862,0.1604342460632324,-4.313814770284807e-06,0.0,0.0001242139696842,0.0,0.0,6.423574447631836,0.0,0.0,0.0,0.2795934379100799,4.0,0.0,1.0
