time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763833075761795,-1852.649169921875,304.1476745605469,0.7806975841522217,0.1302956938743591,0.1177087351679802,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640605092048645,0.050000000745058,0.0481449142098426,293.1864318847656,297.1499938964844,293.1499938964844,0.0809699669480323,-1505.856201171875,304.1548156738281,0.7924184799194336,0.1359117180109024,0.0956231877207756,293.130126953125,297.1499938964844,293.1499938964844,0.1668093353509903,-3635.163330078125,304.1474609375,0.9662123322486876,0.2435877621173858,0.2309649288654327,293.22869873046875,297.1499938964844,293.1499938964844,0.0039378507062792,-1483.440185546875,296.5122375488281,0.5640605092048645,0.050000000745058,0.2283787429332733,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.81744384765625,293.2289428710937,291.1407165527344,1.0,0.1883401125669479,0.9799704551696776,0.9799704551696776,1.0,1.0,-0.8650424480438232,0.3626243770122528,0.5024181008338928,0.1744037121534347,0.0,0.0,0.226943552494049,24.97124671936035,25.0,-4.182934761047363,-5510.39892578125,73.48460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,304.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1225591078400611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161219835281372,0.1612241417169571,-4.315010755817639e-06,0.0,0.0001243819133378,0.0,0.0,6.45841121673584,0.0,0.0,0.0,0.2797258496284485,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763833075761795,-1852.649169921875,304.1476745605469,0.7806975841522217,0.1302956938743591,0.1177087351679802,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640605092048645,0.050000000745058,0.0481449142098426,293.1864318847656,297.1499938964844,293.1499938964844,0.0809699669480323,-1505.856201171875,304.1548156738281,0.7924184799194336,0.1359117180109024,0.0956231877207756,293.130126953125,297.1499938964844,293.1499938964844,0.1668093353509903,-3635.163330078125,304.1474609375,0.9662123322486876,0.2435877621173858,0.2309649288654327,293.22869873046875,297.1499938964844,293.1499938964844,0.0039378507062792,-1483.440185546875,296.5122375488281,0.5640605092048645,0.050000000745058,0.2283787429332733,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.81744384765625,293.2289428710937,291.1407165527344,1.0,0.1883401125669479,0.9799704551696776,0.9799704551696776,1.0,1.0,-0.8650424480438232,0.3626243770122528,0.5024181008338928,0.1744037121534347,0.0,0.0,0.226943552494049,24.97124671936035,25.0,-4.182934761047363,-5510.39892578125,73.48460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,304.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1225591078400611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161219835281372,0.1612241417169571,-4.315010755817639e-06,0.0,0.0001243819133378,0.0,0.0,6.45841121673584,0.0,0.0,0.0,0.2797258496284485,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769183412194252,-1862.4736328125,304.1475524902344,0.7824037671089172,0.1309720575809478,0.1183110401034355,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643515586853027,0.050000000745058,0.0481430701911449,293.1822509765625,297.1499938964844,293.1499938964844,0.0808839797973632,-1504.772705078125,304.15338134765625,0.7925513386726379,0.1358363926410675,0.0955463871359825,293.12945556640625,297.1499938964844,293.1499938964844,0.1673848628997802,-3645.232666015625,304.1473388671875,0.9674599766731262,0.2442263662815094,0.231561854481697,293.2255859375,297.1499938964844,293.1499938964844,0.0039240159094333,-1478.59375,296.4920654296875,0.5643515586853027,0.050000000745058,0.2283699959516525,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.8021240234375,293.225830078125,291.1383056640625,1.0,0.1883832365274429,0.9799699783325196,0.9799699783325196,1.0,1.0,-0.8663765788078308,0.3637655079364776,0.5026111006736755,0.173348382115364,0.0,0.0,0.2286483496427536,24.91249656677246,25.0,-3.393428325653076,-5531.896484375,73.62504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,304.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1228090152144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622445434331894,0.1622488647699356,-4.316768354328815e-06,0.0,0.0001246355386683,0.0,0.0,6.503967761993408,0.0,0.0,0.0,0.279901385307312,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769183412194252,-1862.4736328125,304.1475524902344,0.7824037671089172,0.1309720575809478,0.1183110401034355,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643515586853027,0.050000000745058,0.0481430701911449,293.1822509765625,297.1499938964844,293.1499938964844,0.0808839797973632,-1504.772705078125,304.15338134765625,0.7925513386726379,0.1358363926410675,0.0955463871359825,293.12945556640625,297.1499938964844,293.1499938964844,0.1673848628997802,-3645.232666015625,304.1473388671875,0.9674599766731262,0.2442263662815094,0.231561854481697,293.2255859375,297.1499938964844,293.1499938964844,0.0039240159094333,-1478.59375,296.4920654296875,0.5643515586853027,0.050000000745058,0.2283699959516525,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.8021240234375,293.225830078125,291.1383056640625,1.0,0.1883832365274429,0.9799699783325196,0.9799699783325196,1.0,1.0,-0.8663765788078308,0.3637655079364776,0.5026111006736755,0.173348382115364,0.0,0.0,0.2286483496427536,24.91249656677246,25.0,-3.393428325653076,-5531.896484375,73.62504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,304.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1228090152144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622445434331894,0.1622488647699356,-4.316768354328815e-06,0.0,0.0001246355386683,0.0,0.0,6.503967761993408,0.0,0.0,0.0,0.279901385307312,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771875083446502,-1867.4146728515625,304.14752197265625,0.7832584977149963,0.1313163638114929,0.1186174750328064,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5644887089729309,0.050000000745058,0.0481422021985054,293.18017578125,297.1499938964844,293.1499938964844,0.0808726251125335,-1504.6688232421875,304.1527709960937,0.7926921844482422,0.1358367204666137,0.0955377295613288,293.1291198730469,297.1499938964844,293.1499938964844,0.1676720827817917,-3650.244873046875,304.1473083496094,0.96807461977005,0.2445511370897293,0.2318656295537948,293.2239685058594,297.1499938964844,293.1499938964844,0.0039174514822661,-1476.2740478515625,296.4827575683594,0.5644887089729309,0.050000000745058,0.228365883231163,291.1376953125,291.1499938964844,273.1499938964844,270.5852355957031,284.7946472167969,293.2242431640625,291.13751220703125,1.0,0.1884146034717559,0.9799697995185852,0.9799697995185852,1.0,1.0,-0.867092490196228,0.3643478453159332,0.5027446150779724,0.1728550642728805,0.0,0.0,0.2295585423707962,24.885501861572266,25.0,-2.760190725326538,-5543.263671875,73.7071762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,304.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.1229702457785606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162805289030075,0.1628096103668213,-4.317784714658046e-06,0.0,0.0001247991749551,0.0,0.0,6.529007911682129,0.0,0.0,0.0,0.2799986600875854,4.0,0.0,1.0
754560,293.127685546875,297.1499938964844,293.1499938964844,0.0774581059813499,-1872.3814697265625,304.1474609375,0.7841141223907471,0.1316646337509155,0.1189276352524757,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.564619779586792,0.050000000745058,0.0481413751840591,293.1781311035156,297.1499938964844,293.1499938964844,0.0808778405189514,-1504.7935791015625,304.1522827148437,0.7928705215454102,0.1358582675457,0.0955447778105735,293.1287841796875,297.1499938964844,293.1499938964844,0.1679590791463852,-3655.2451171875,304.14727783203125,0.9686822295188904,0.2448793351650238,0.2321727573871612,293.22235107421875,297.1499938964844,293.1499938964844,0.0039111101068556,-1474.020751953125,296.47393798828125,0.564619779586792,0.050000000745058,0.2283619493246078,291.1370544433594,291.1499938964844,273.1499938964844,270.5870056152344,284.787353515625,293.2226257324219,291.1369323730469,1.0,0.1884520947933197,0.979968249797821,0.979968249797821,1.0,1.0,-0.8678359985351562,0.3649347722530365,0.5029011964797974,0.1723860949277877,0.0,0.0,0.2304877191781997,24.860157012939453,25.0,-2.117058277130127,-5554.81884765625,73.79653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,304.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1231569051742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633846163749694,0.1633889377117157,-4.318859737395542e-06,0.0,0.0001249886117875,0.0,0.0,6.554937362670898,0.0,0.0,0.0,0.2800997793674469,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780025869607925,-1882.3759765625,304.1473999023437,0.7858250141143799,0.1323699355125427,0.1195568665862083,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.56486576795578,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809306800365448,-1505.6297607421875,304.15142822265625,0.793321967124939,0.135956272482872,0.0955989807844162,293.128173828125,297.1499938964844,293.1499938964844,0.168532907962799,-3665.22412109375,304.147216796875,0.969877302646637,0.2455438673496246,0.2327954620122909,293.21905517578125,297.1499938964844,293.1499938964844,0.0038990823086351,-1469.71630859375,296.45758056640625,0.56486576795578,0.050000000745058,0.2283545881509781,291.1363525390625,291.1499938964844,273.1499938964844,270.59033203125,284.77325439453125,293.2193298339844,291.1363220214844,1.0,0.1885433197021484,0.9799652099609376,0.9799652099609376,1.0,1.0,-0.8693926930427551,0.3661140501499176,0.5032786130905151,0.1715248972177505,0.0,0.0,0.232360377907753,24.814058303833008,25.0,-0.9814266562461852,-5578.08154296875,73.99424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.1236015632748603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645687520503997,0.164573073387146,-4.321109827287728e-06,0.0,0.0001254398812307,0.0,0.0,6.608089923858643,0.0,0.0,0.0,0.2803077697753906,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780025869607925,-1882.3759765625,304.1473999023437,0.7858250141143799,0.1323699355125427,0.1195568665862083,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.56486576795578,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809306800365448,-1505.6297607421875,304.15142822265625,0.793321967124939,0.135956272482872,0.0955989807844162,293.128173828125,297.1499938964844,293.1499938964844,0.168532907962799,-3665.22412109375,304.147216796875,0.969877302646637,0.2455438673496246,0.2327954620122909,293.21905517578125,297.1499938964844,293.1499938964844,0.0038990823086351,-1469.71630859375,296.45758056640625,0.56486576795578,0.050000000745058,0.2283545881509781,291.1363525390625,291.1499938964844,273.1499938964844,270.59033203125,284.77325439453125,293.2193298339844,291.1363220214844,1.0,0.1885433197021484,0.9799652099609376,0.9799652099609376,1.0,1.0,-0.8693926930427551,0.3661140501499176,0.5032786130905151,0.1715248972177505,0.0,0.0,0.232360377907753,24.814058303833008,25.0,-0.9814266562461852,-5578.08154296875,73.99424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.1236015632748603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645687520503997,0.164573073387146,-4.321109827287728e-06,0.0,0.0001254398812307,0.0,0.0,6.608089923858643,0.0,0.0,0.0,0.2803077697753906,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785497799515724,-1892.424072265625,304.1473693847656,0.7875296473503113,0.1330834627151489,0.1201945543289184,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5650923848152161,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810349509119987,-1507.1820068359375,304.1507873535156,0.793887734413147,0.136121317744255,0.0957014858722686,293.1275634765625,297.1499938964844,293.1499938964844,0.1691070348024368,-3675.1875,304.1471862792969,0.9710452556610109,0.2462170124053955,0.2334270626306533,293.2156982421875,297.1499938964844,293.1499938964844,0.0038879478815943,-1465.7005615234375,296.44287109375,0.5650923848152161,0.050000000745058,0.228347823023796,291.13623046875,291.1499938964844,273.1499938964844,270.5935363769531,284.760009765625,293.2159729003906,291.1362609863281,1.0,0.1886540800333023,0.9799621105194092,0.9799621105194092,1.0,1.0,-0.8710290193557739,0.3672917187213897,0.5037373304367065,0.1707706153392791,0.0,0.0,0.2342064380645752,24.77371597290039,25.0,-0.1498776078224182,-5601.17626953125,74.21459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,304.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1241332069039344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657536178827285,0.165757954120636,-4.32341403211467e-06,0.0,0.0001259794225916,0.0,0.0,6.661454677581787,0.0,0.0,0.0,0.2805173695087433,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785497799515724,-1892.424072265625,304.1473693847656,0.7875296473503113,0.1330834627151489,0.1201945543289184,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5650923848152161,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810349509119987,-1507.1820068359375,304.1507873535156,0.793887734413147,0.136121317744255,0.0957014858722686,293.1275634765625,297.1499938964844,293.1499938964844,0.1691070348024368,-3675.1875,304.1471862792969,0.9710452556610109,0.2462170124053955,0.2334270626306533,293.2156982421875,297.1499938964844,293.1499938964844,0.0038879478815943,-1465.7005615234375,296.44287109375,0.5650923848152161,0.050000000745058,0.228347823023796,291.13623046875,291.1499938964844,273.1499938964844,270.5935363769531,284.760009765625,293.2159729003906,291.1362609863281,1.0,0.1886540800333023,0.9799621105194092,0.9799621105194092,1.0,1.0,-0.8710290193557739,0.3672917187213897,0.5037373304367065,0.1707706153392791,0.0,0.0,0.2342064380645752,24.77371597290039,25.0,-0.1498776078224182,-5601.17626953125,74.21459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,304.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1241332069039344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657536178827285,0.165757954120636,-4.32341403211467e-06,0.0,0.0001259794225916,0.0,0.0,6.661454677581787,0.0,0.0,0.0,0.2805173695087433,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0790983885526657,-1902.5042724609373,304.1473388671875,0.7892249822616577,0.1338021904230117,0.1208375990390777,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.565303385257721,0.050000000745058,0.0481370650231838,293.1666564941406,297.1499938964844,293.1499938964844,0.0811861678957939,-1509.3934326171875,304.1502685546875,0.7945588827133179,0.1363473236560821,0.0958476066589355,293.12701416015625,297.1499938964844,293.1499938964844,0.1696821749210357,-3685.15283203125,304.1471862792969,0.9721885919570924,0.2468965798616409,0.2340652793645858,293.2123107910156,297.1499938964844,293.1499938964844,0.0038777056615799,-1461.984375,296.4295959472656,0.565303385257721,0.050000000745058,0.228341519832611,291.1365051269531,291.1499938964844,273.1499938964844,270.5965270996094,284.7476501464844,293.21258544921875,291.1365661621094,1.0,0.1887818872928619,0.9799581170082092,0.9799581170082092,1.0,1.0,-0.8727328181266785,0.3684600293636322,0.5042727589607239,0.1701264977455139,0.0,0.0,0.2359904050827026,24.738489151000977,25.0,0.4000248908996582,-5623.900390625,74.45466613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,304.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1247361451387405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669123917818069,0.1669167131185531,-4.325703230279032e-06,0.0,0.0001265913306269,0.0,0.0,6.713796615600586,0.0,0.0,0.0,0.2807234823703766,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0790983885526657,-1902.5042724609373,304.1473388671875,0.7892249822616577,0.1338021904230117,0.1208375990390777,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.565303385257721,0.050000000745058,0.0481370650231838,293.1666564941406,297.1499938964844,293.1499938964844,0.0811861678957939,-1509.3934326171875,304.1502685546875,0.7945588827133179,0.1363473236560821,0.0958476066589355,293.12701416015625,297.1499938964844,293.1499938964844,0.1696821749210357,-3685.15283203125,304.1471862792969,0.9721885919570924,0.2468965798616409,0.2340652793645858,293.2123107910156,297.1499938964844,293.1499938964844,0.0038777056615799,-1461.984375,296.4295959472656,0.565303385257721,0.050000000745058,0.228341519832611,291.1365051269531,291.1499938964844,273.1499938964844,270.5965270996094,284.7476501464844,293.21258544921875,291.1365661621094,1.0,0.1887818872928619,0.9799581170082092,0.9799581170082092,1.0,1.0,-0.8727328181266785,0.3684600293636322,0.5042727589607239,0.1701264977455139,0.0,0.0,0.2359904050827026,24.738489151000977,25.0,0.4000248908996582,-5623.900390625,74.45466613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,304.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1247361451387405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669123917818069,0.1669167131185531,-4.325703230279032e-06,0.0,0.0001265913306269,0.0,0.0,6.713796615600586,0.0,0.0,0.0,0.2807234823703766,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796476304531097,-1912.6041259765625,304.1473083496094,0.7909106016159058,0.1345243752002716,0.1214841082692146,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5655024647712708,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.081381507217884,-1512.228515625,304.1498718261719,0.7953311800956726,0.1366304904222488,0.0960344523191452,293.12652587890625,297.1499938964844,293.1499938964844,0.1702587753534317,-3695.130615234375,304.14715576171875,0.9733105897903442,0.2475812584161758,0.2347086519002914,293.2089233398437,297.1499938964844,293.1499938964844,0.0038683689199388,-1458.5802001953125,296.417724609375,0.5655024647712708,0.050000000745058,0.2283355891704559,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,284.7362670898437,293.2092590332031,291.1371154785156,1.0,0.1889247596263885,0.9799540638923644,0.9799540638923644,1.0,1.0,-0.874496340751648,0.3696145117282867,0.5048818588256836,0.1695939153432846,0.0,0.0,0.2376880943775177,24.707761764526367,25.0,0.7526189088821411,-5646.1767578125,74.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,304.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1253920942544937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680268794298172,0.1680312007665634,-4.3279328565404285e-06,0.0,0.0001272570370929,0.0,0.0,6.7642741203308105,0.0,0.0,0.0,0.2809226512908935,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796476304531097,-1912.6041259765625,304.1473083496094,0.7909106016159058,0.1345243752002716,0.1214841082692146,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5655024647712708,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.081381507217884,-1512.228515625,304.1498718261719,0.7953311800956726,0.1366304904222488,0.0960344523191452,293.12652587890625,297.1499938964844,293.1499938964844,0.1702587753534317,-3695.130615234375,304.14715576171875,0.9733105897903442,0.2475812584161758,0.2347086519002914,293.2089233398437,297.1499938964844,293.1499938964844,0.0038683689199388,-1458.5802001953125,296.417724609375,0.5655024647712708,0.050000000745058,0.2283355891704559,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,284.7362670898437,293.2092590332031,291.1371154785156,1.0,0.1889247596263885,0.9799540638923644,0.9799540638923644,1.0,1.0,-0.874496340751648,0.3696145117282867,0.5048818588256836,0.1695939153432846,0.0,0.0,0.2376880943775177,24.707761764526367,25.0,0.7526189088821411,-5646.1767578125,74.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,304.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1253920942544937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680268794298172,0.1680312007665634,-4.3279328565404285e-06,0.0,0.0001272570370929,0.0,0.0,6.7642741203308105,0.0,0.0,0.0,0.2809226512908935,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799235105514526,-1917.6802978515625,304.14727783203125,0.791755735874176,0.1348905861377716,0.121809996664524,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5656000375747681,0.050000000745058,0.0481352023780345,293.1614990234375,297.1499938964844,293.1499938964844,0.0814954042434692,-1513.876220703125,304.1496887207031,0.795758068561554,0.1367945522069931,0.0961430594325065,293.12628173828125,297.1499938964844,293.1499938964844,0.1705478727817535,-3700.128662109375,304.14715576171875,0.9738677144050598,0.2479270100593567,0.2350327223539352,293.20721435546875,297.1499938964844,293.1499938964844,0.0038640429265797,-1456.9959716796875,296.41229248046875,0.5656000375747681,0.050000000745058,0.2283326685428619,291.1373596191406,291.1499938964844,273.1499938964844,270.6006774902344,284.7314453125,293.2084655761719,291.1374816894531,1.0,0.1890013664960861,0.979952037334442,0.979952037334442,1.0,1.0,-0.8754024505615234,0.3701874315738678,0.505215048789978,0.169369950890541,0.0,0.0,0.238494262099266,24.69369506835937,25.0,0.9849087595939636,-5657.01513671875,74.84762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,304.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.1257334798574447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685619801282882,0.1685663163661956,-4.329014700488187e-06,0.0,0.0001276035036426,0.0,0.0,6.788560390472412,0.0,0.0,0.0,0.2810185849666595,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802024006843566,-1922.8134765625,304.14727783203125,0.7926130294799805,0.1352621912956237,0.1221406236290931,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5656997561454773,0.050000000745058,0.0481345765292644,293.15985107421875,297.1499938964844,293.1499938964844,0.0816201344132423,-1515.677734375,304.1495056152344,0.7962172031402588,0.1369737684726715,0.0962621867656707,293.12603759765625,297.1499938964844,293.1499938964844,0.1708379089832306,-3705.138916015625,304.1471252441406,0.9744284749031068,0.2482759803533554,0.2353596836328506,293.2055053710937,297.1499938964844,293.1499938964844,0.0038599171675741,-1455.4775390625,296.4072265625,0.5656997561454773,0.050000000745058,0.2283297032117843,291.1378479003906,291.1499938964844,273.1499938964844,270.6019897460937,284.7268981933594,293.2077941894531,291.1379699707031,1.0,0.1890811771154403,0.979949712753296,0.979949712753296,1.0,1.0,-0.8763302564620972,0.3707600235939026,0.5055702328681946,0.1691750586032867,0.0,0.0,0.2392587214708328,24.68000602722168,25.0,1.21851646900177,-5667.65380859375,74.98738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,304.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.1260797530412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690756827592849,0.1690800189971923,-4.330066531110788e-06,0.0,0.0001279549178434,0.0,0.0,6.811915874481201,0.0,0.0,0.0,0.2811110019683838,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807676613330841,-1933.2265625,304.1472473144531,0.7943501472473145,0.1360134184360504,0.122811734676361,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5659023523330688,0.050000000745058,0.0481333062052726,293.1566467285156,297.1499938964844,293.1499938964844,0.0819032415747642,-1519.7628173828125,304.1492004394531,0.7972258925437927,0.1373743861913681,0.0965312272310257,293.12554931640625,297.1499938964844,293.1499938964844,0.1714239567518234,-3715.258056640625,304.1471252441406,0.975554347038269,0.2489803582429886,0.2360208332538604,293.2021179199219,297.1499938964844,293.1499938964844,0.0038523380644619,-1452.6807861328125,296.3980407714844,0.5659023523330688,0.050000000745058,0.228323683142662,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.7185363769531,293.20654296875,291.13897705078125,1.0,0.1892502605915069,0.9799450039863586,0.9799450039863586,1.0,1.0,-0.8782432675361633,0.3719009757041931,0.5063422918319702,0.1688708066940307,0.0,0.0,0.2406763881444931,24.65419578552246,25.0,1.3456320762634275,-5688.234375,75.2798080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,304.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.916015625,18000.0,0.0,0.0,0.1267761290073394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700290888547897,0.1700334250926971,-4.332040589360986e-06,0.0,0.0001286616461584,0.0,0.0,6.855347633361816,0.0,0.0,0.0,0.2812832593917846,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807676613330841,-1933.2265625,304.1472473144531,0.7943501472473145,0.1360134184360504,0.122811734676361,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5659023523330688,0.050000000745058,0.0481333062052726,293.1566467285156,297.1499938964844,293.1499938964844,0.0819032415747642,-1519.7628173828125,304.1492004394531,0.7972258925437927,0.1373743861913681,0.0965312272310257,293.12554931640625,297.1499938964844,293.1499938964844,0.1714239567518234,-3715.258056640625,304.1471252441406,0.975554347038269,0.2489803582429886,0.2360208332538604,293.2021179199219,297.1499938964844,293.1499938964844,0.0038523380644619,-1452.6807861328125,296.3980407714844,0.5659023523330688,0.050000000745058,0.228323683142662,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.7185363769531,293.20654296875,291.13897705078125,1.0,0.1892502605915069,0.9799450039863586,0.9799450039863586,1.0,1.0,-0.8782432675361633,0.3719009757041931,0.5063422918319702,0.1688708066940307,0.0,0.0,0.2406763881444931,24.65419578552246,25.0,1.3456320762634275,-5688.234375,75.2798080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,304.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.916015625,18000.0,0.0,0.0,0.1267761290073394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700290888547897,0.1700334250926971,-4.332040589360986e-06,0.0,0.0001286616461584,0.0,0.0,6.855347633361816,0.0,0.0,0.0,0.2812832593917846,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813377574086189,-1943.740966796875,304.147216796875,0.7960956692695618,0.1367696672677993,0.123488612473011,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5661048889160156,0.050000000745058,0.0481320358812809,293.1535949707031,297.1499938964844,293.1499938964844,0.0822266414761543,-1524.427490234375,304.14892578125,0.7983355522155762,0.1378251910209655,0.0968363061547279,293.1251220703125,297.1499938964844,293.1499938964844,0.1720168739557266,-3725.490234375,304.1470947265625,0.9766754508018494,0.2496902346611023,0.2366878986358642,293.1986999511719,297.1499938964844,293.1499938964844,0.0038456816691905,-1450.22119140625,296.3900146484375,0.5661048889160156,0.050000000745058,0.2283176481723785,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.71112060546875,293.2053527832031,291.139892578125,1.0,0.1894306391477584,0.9799402952194214,0.9799402952194214,1.0,1.0,-0.8802134990692139,0.373027890920639,0.5071856379508972,0.168676272034645,0.0,0.0,0.2419770061969757,24.63092041015625,25.0,1.309398531913757,-5708.2705078125,75.58690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.1274612694978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709062159061432,0.1709105521440506,-4.333855940785725e-06,0.0,0.0001293569803237,0.0,0.0,6.895365238189697,0.0,0.0,0.0,0.2814420163631439,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813377574086189,-1943.740966796875,304.147216796875,0.7960956692695618,0.1367696672677993,0.123488612473011,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5661048889160156,0.050000000745058,0.0481320358812809,293.1535949707031,297.1499938964844,293.1499938964844,0.0822266414761543,-1524.427490234375,304.14892578125,0.7983355522155762,0.1378251910209655,0.0968363061547279,293.1251220703125,297.1499938964844,293.1499938964844,0.1720168739557266,-3725.490234375,304.1470947265625,0.9766754508018494,0.2496902346611023,0.2366878986358642,293.1986999511719,297.1499938964844,293.1499938964844,0.0038456816691905,-1450.22119140625,296.3900146484375,0.5661048889160156,0.050000000745058,0.2283176481723785,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.71112060546875,293.2053527832031,291.139892578125,1.0,0.1894306391477584,0.9799402952194214,0.9799402952194214,1.0,1.0,-0.8802134990692139,0.373027890920639,0.5071856379508972,0.168676272034645,0.0,0.0,0.2419770061969757,24.63092041015625,25.0,1.309398531913757,-5708.2705078125,75.58690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.1274612694978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709062159061432,0.1709105521440506,-4.333855940785725e-06,0.0,0.0001293569803237,0.0,0.0,6.895365238189697,0.0,0.0,0.0,0.2814420163631439,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819097831845283,-1954.301513671875,304.1471862792969,0.7978419065475464,0.137528508901596,0.12416822463274,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5663071274757385,0.050000000745058,0.0481307692825794,293.1507263183594,297.1499938964844,293.1499938964844,0.0825864672660827,-1529.6168212890625,304.148681640625,0.7995361685752869,0.1383222639560699,0.0971743687987327,293.12469482421875,297.1499938964844,293.1499938964844,0.1726141273975372,-3735.78955078125,304.1470642089844,0.9777883291244508,0.2504039108753204,0.2373588681221008,293.1952819824219,297.1499938964844,293.1499938964844,0.0038399337790906,-1448.09130859375,296.3831481933594,0.5663071274757385,0.050000000745058,0.2283116430044174,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.70465087890625,293.2042236328125,291.1407775878906,1.0,0.1896211355924606,0.9799347519874572,0.9799347519874572,1.0,1.0,-0.8822313547134399,0.3741369843482971,0.5080943703651428,0.1685883700847625,0.0,0.0,0.2431598305702209,24.610132217407227,25.0,1.2633341550827026,-5727.78759765625,75.90702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,305.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.544921875,18000.0,0.0,0.0,0.1281191110610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717100292444229,0.1717143654823303,-4.335528956289636e-06,0.0,0.0001300246076425,0.0,0.0,6.932103157043457,0.0,0.0,0.0,0.2815878689289093,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819097831845283,-1954.301513671875,304.1471862792969,0.7978419065475464,0.137528508901596,0.12416822463274,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5663071274757385,0.050000000745058,0.0481307692825794,293.1507263183594,297.1499938964844,293.1499938964844,0.0825864672660827,-1529.6168212890625,304.148681640625,0.7995361685752869,0.1383222639560699,0.0971743687987327,293.12469482421875,297.1499938964844,293.1499938964844,0.1726141273975372,-3735.78955078125,304.1470642089844,0.9777883291244508,0.2504039108753204,0.2373588681221008,293.1952819824219,297.1499938964844,293.1499938964844,0.0038399337790906,-1448.09130859375,296.3831481933594,0.5663071274757385,0.050000000745058,0.2283116430044174,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.70465087890625,293.2042236328125,291.1407775878906,1.0,0.1896211355924606,0.9799347519874572,0.9799347519874572,1.0,1.0,-0.8822313547134399,0.3741369843482971,0.5080943703651428,0.1685883700847625,0.0,0.0,0.2431598305702209,24.610132217407227,25.0,1.2633341550827026,-5727.78759765625,75.90702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,305.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.544921875,18000.0,0.0,0.0,0.1281191110610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717100292444229,0.1717143654823303,-4.335528956289636e-06,0.0,0.0001300246076425,0.0,0.0,6.932103157043457,0.0,0.0,0.0,0.2815878689289093,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824829116463661,-1964.892822265625,304.14715576171875,0.7995873093605042,0.1382889002561569,0.1248494088649749,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.566510021686554,0.050000000745058,0.0481294989585876,293.1479797363281,297.1499938964844,293.1499938964844,0.082980528473854,-1535.3006591796875,304.1484680175781,0.8008228540420532,0.1388629078865051,0.0975434035062789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732151508331298,-3746.146484375,304.14703369140625,0.9788931608200072,0.2511204779148102,0.2380327433347702,293.1918640136719,297.1499938964844,293.1499938964844,0.0038351046387106,-1446.2960205078125,296.37744140625,0.566510021686554,0.050000000745058,0.2283056229352951,291.1415100097656,291.1499938964844,273.1499938964844,270.6108093261719,284.6990661621094,293.203125,291.1416320800781,1.0,0.1898207813501358,0.9799292087554932,0.9799292087554932,1.0,1.0,-0.8842917680740356,0.3752264380455017,0.5090653896331787,0.1686052829027176,0.0,0.0,0.2442296594381332,24.591590881347656,25.0,1.191415786743164,-5746.72509765625,76.2390365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,305.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.1287364363670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724407076835632,0.1724450588226318,-4.337059181125369e-06,0.0,0.0001306511112488,0.0,0.0,6.965556144714356,0.0,0.0,0.0,0.2817207872867584,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824829116463661,-1964.892822265625,304.14715576171875,0.7995873093605042,0.1382889002561569,0.1248494088649749,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.566510021686554,0.050000000745058,0.0481294989585876,293.1479797363281,297.1499938964844,293.1499938964844,0.082980528473854,-1535.3006591796875,304.1484680175781,0.8008228540420532,0.1388629078865051,0.0975434035062789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732151508331298,-3746.146484375,304.14703369140625,0.9788931608200072,0.2511204779148102,0.2380327433347702,293.1918640136719,297.1499938964844,293.1499938964844,0.0038351046387106,-1446.2960205078125,296.37744140625,0.566510021686554,0.050000000745058,0.2283056229352951,291.1415100097656,291.1499938964844,273.1499938964844,270.6108093261719,284.6990661621094,293.203125,291.1416320800781,1.0,0.1898207813501358,0.9799292087554932,0.9799292087554932,1.0,1.0,-0.8842917680740356,0.3752264380455017,0.5090653896331787,0.1686052829027176,0.0,0.0,0.2442296594381332,24.591590881347656,25.0,1.191415786743164,-5746.72509765625,76.2390365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,305.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.1287364363670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724407076835632,0.1724450588226318,-4.337059181125369e-06,0.0,0.0001306511112488,0.0,0.0,6.965556144714356,0.0,0.0,0.0,0.2817207872867584,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827697142958641,-1970.1966552734373,304.14715576171875,0.8004595637321472,0.138669341802597,0.1251903176307678,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5666122436523438,0.050000000745058,0.0481288619339466,293.14666748046875,297.1499938964844,293.1499938964844,0.0831896737217903,-1538.318115234375,304.1483764648437,0.8014968037605286,0.1391485780477523,0.0977388620376586,293.1241455078125,297.1499938964844,293.1499938964844,0.1735169887542724,-3751.344970703125,304.14703369140625,0.9794427752494812,0.2514795958995819,0.2383705675601959,293.190185546875,297.1499938964844,293.1499938964844,0.0038330338429659,-1445.5240478515625,296.3750305175781,0.5666122436523438,0.050000000745058,0.2283025979995727,291.14190673828125,291.1499938964844,273.1499938964844,270.6117248535156,284.6966247558594,293.2025756835937,291.1420288085937,1.0,0.1899237185716629,0.9799264669418336,0.9799264669418336,1.0,1.0,-0.8853365182876587,0.3757631778717041,0.5095733404159546,0.1686527729034423,0.0,0.0,0.2447253465652465,24.583080291748047,25.0,1.1483906507492063,-5755.97119140625,76.40916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,305.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1290270239114761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727803498506546,0.172784686088562,-4.337772224971559e-06,0.0,0.0001309460203628,0.0,0.0,6.9811224937438965,0.0,0.0,0.0,0.2817826867103576,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.083056591451168,-1975.5045166015625,304.14715576171875,0.8013314604759216,0.1390499025583267,0.1255313158035278,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5667151212692261,0.050000000745058,0.0481282174587249,293.1453857421875,297.1499938964844,293.1499938964844,0.0834064856171608,-1541.4468994140625,304.1482849121094,0.8021903038024902,0.1394440978765487,0.0979412421584129,293.1239929199219,297.1499938964844,293.1499938964844,0.1738196462392807,-3756.555908203125,304.14703369140625,0.9799907207489014,0.2518393099308014,0.2387088537216186,293.1884765625,297.1499938964844,293.1499938964844,0.003831191919744,-1444.8358154296875,296.3728942871094,0.5667151212692261,0.050000000745058,0.228299543261528,291.1423034667969,291.1499938964844,273.1499938964844,270.6125793457031,284.6943664550781,293.2020263671875,291.1424255371094,1.0,0.190028578042984,0.9799233078956604,0.9799233078956604,1.0,1.0,-0.8863902688026428,0.3762942850589752,0.5100959539413452,0.1687261760234832,0.0,0.0,0.2451968044042587,24.57503128051757,25.0,1.0997836589813232,-5765.06396484375,76.58184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12890625,18000.0,0.0,0.0,0.1293044984340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731039434671402,0.1731082797050476,-4.338452981755836e-06,0.0,0.0001312276290263,0.0,0.0,6.995964050292969,0.0,0.0,0.0,0.2818416953086853,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836303234100341,-1986.1270751953125,304.14715576171875,0.8030746579170227,0.1398107558488845,0.1262132674455642,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5669242739677429,0.050000000745058,0.0481269136071205,293.1429138183594,297.1499938964844,293.1499938964844,0.0838611274957656,-1548.0101318359375,304.1481018066406,0.8036317825317383,0.1400617212057113,0.0983649715781211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744272261857986,-3767.011474609375,304.1470031738281,0.9810824394226074,0.2525597512722015,0.2393866032361984,293.18505859375,297.1499938964844,293.1499938964844,0.0038281616289168,-1443.69921875,296.36944580078125,0.5669242739677429,0.050000000745058,0.2282933592796325,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,284.6905212402344,293.200927734375,291.14312744140625,1.0,0.1902434080839157,0.9799171090126038,0.9799171090126038,1.0,1.0,-0.888521671295166,0.3773379623889923,0.5111836791038513,0.1689510941505432,0.0,0.0,0.2460758686065673,24.56014442443848,25.0,0.9960678815841676,-5782.79345703125,76.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048828125,305.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.1298203468322754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737085878849029,0.1737129390239715,-4.339725819590967e-06,0.0,0.0001317511487286,0.0,0.0,7.023719787597656,0.0,0.0,0.0,0.2819520831108093,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836303234100341,-1986.1270751953125,304.14715576171875,0.8030746579170227,0.1398107558488845,0.1262132674455642,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5669242739677429,0.050000000745058,0.0481269136071205,293.1429138183594,297.1499938964844,293.1499938964844,0.0838611274957656,-1548.0101318359375,304.1481018066406,0.8036317825317383,0.1400617212057113,0.0983649715781211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744272261857986,-3767.011474609375,304.1470031738281,0.9810824394226074,0.2525597512722015,0.2393866032361984,293.18505859375,297.1499938964844,293.1499938964844,0.0038281616289168,-1443.69921875,296.36944580078125,0.5669242739677429,0.050000000745058,0.2282933592796325,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,284.6905212402344,293.200927734375,291.14312744140625,1.0,0.1902434080839157,0.9799171090126038,0.9799171090126038,1.0,1.0,-0.888521671295166,0.3773379623889923,0.5111836791038513,0.1689510941505432,0.0,0.0,0.2460758686065673,24.56014442443848,25.0,0.9960678815841676,-5782.79345703125,76.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048828125,305.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.1298203468322754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737085878849029,0.1737129390239715,-4.339725819590967e-06,0.0,0.0001317511487286,0.0,0.0,7.023719787597656,0.0,0.0,0.0,0.2819520831108093,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842035934329032,-1996.750244140625,304.14715576171875,0.8048163056373596,0.140570729970932,0.1268945038318634,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5671383142471313,0.050000000745058,0.0481255799531936,293.1405944824219,297.1499938964844,293.1499938964844,0.0843434780836105,-1554.9769287109375,304.1479187011719,0.8051450252532959,0.1407145708799362,0.0988136902451515,293.1234130859375,297.1499938964844,293.1499938964844,0.1750375926494598,-3777.5078125,304.14697265625,0.9821689128875732,0.2532813847064972,0.2400655299425125,293.1816711425781,297.1499938964844,293.1499938964844,0.0038260412402451,-1442.8963623046875,296.3671264648437,0.5671383142471313,0.050000000745058,0.2282870262861251,291.1436462402344,291.1499938964844,273.1499938964844,270.6155700683594,284.68756103515625,293.19976806640625,291.14373779296875,1.0,0.1904647648334503,0.9799109101295472,0.9799109101295472,1.0,1.0,-0.8906834125518799,0.3783555626869201,0.5123278498649597,0.1692816913127899,0.0,0.0,0.2468746900558471,24.54680633544922,25.0,0.8801899552345276,-5799.8583984375,77.29550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,305.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.1302808970212936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742592453956604,0.1742635816335678,-4.34088678957778e-06,0.0,0.0001322185562457,0.0,0.0,7.049023151397705,0.0,0.0,0.0,0.2820527553558349,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842035934329032,-1996.750244140625,304.14715576171875,0.8048163056373596,0.140570729970932,0.1268945038318634,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5671383142471313,0.050000000745058,0.0481255799531936,293.1405944824219,297.1499938964844,293.1499938964844,0.0843434780836105,-1554.9769287109375,304.1479187011719,0.8051450252532959,0.1407145708799362,0.0988136902451515,293.1234130859375,297.1499938964844,293.1499938964844,0.1750375926494598,-3777.5078125,304.14697265625,0.9821689128875732,0.2532813847064972,0.2400655299425125,293.1816711425781,297.1499938964844,293.1499938964844,0.0038260412402451,-1442.8963623046875,296.3671264648437,0.5671383142471313,0.050000000745058,0.2282870262861251,291.1436462402344,291.1499938964844,273.1499938964844,270.6155700683594,284.68756103515625,293.19976806640625,291.14373779296875,1.0,0.1904647648334503,0.9799109101295472,0.9799109101295472,1.0,1.0,-0.8906834125518799,0.3783555626869201,0.5123278498649597,0.1692816913127899,0.0,0.0,0.2468746900558471,24.54680633544922,25.0,0.8801899552345276,-5799.8583984375,77.29550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,305.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.1302808970212936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742592453956604,0.1742635816335678,-4.34088678957778e-06,0.0,0.0001322185562457,0.0,0.0,7.049023151397705,0.0,0.0,0.0,0.2820527553558349,4.0,0.0,1.0
