time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847763419151306,-2007.3731689453125,304.14715576171875,0.8065468668937683,0.1413293480873108,0.1275746375322342,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5673539638519287,0.050000000745058,0.0481242388486862,293.1383972167969,297.1499938964844,293.1499938964844,0.0848511904478073,-1562.314697265625,304.14776611328125,0.806712806224823,0.1413993388414383,0.0992850586771965,293.1231689453125,297.1499938964844,293.1499938964844,0.1756509989500045,-3788.050537109375,304.14697265625,0.9832451343536376,0.2540038824081421,0.2407453060150146,293.17828369140625,297.1499938964844,293.1499938964844,0.0038248046766966,-1442.420166015625,296.3658752441406,0.5673539638519287,0.050000000745058,0.2282806634902954,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.68511962890625,293.1985168457031,291.1442565917969,1.0,0.1906918138265609,0.9799042344093324,0.9799042344093324,1.0,1.0,-0.8928720355033875,0.379361093044281,0.5135109424591064,0.1696785688400268,0.0,0.0,0.2476123422384262,24.534772872924805,25.0,0.6886245608329773,-5816.359375,77.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1306892931461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747664958238601,0.1747708320617675,-4.341953172115609e-06,0.0,0.0001326330093434,0.0,0.0,7.072348594665527,0.0,0.0,0.0,0.2821455597877502,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847763419151306,-2007.3731689453125,304.14715576171875,0.8065468668937683,0.1413293480873108,0.1275746375322342,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5673539638519287,0.050000000745058,0.0481242388486862,293.1383972167969,297.1499938964844,293.1499938964844,0.0848511904478073,-1562.314697265625,304.14776611328125,0.806712806224823,0.1413993388414383,0.0992850586771965,293.1231689453125,297.1499938964844,293.1499938964844,0.1756509989500045,-3788.050537109375,304.14697265625,0.9832451343536376,0.2540038824081421,0.2407453060150146,293.17828369140625,297.1499938964844,293.1499938964844,0.0038248046766966,-1442.420166015625,296.3658752441406,0.5673539638519287,0.050000000745058,0.2282806634902954,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.68511962890625,293.1985168457031,291.1442565917969,1.0,0.1906918138265609,0.9799042344093324,0.9799042344093324,1.0,1.0,-0.8928720355033875,0.379361093044281,0.5135109424591064,0.1696785688400268,0.0,0.0,0.2476123422384262,24.534772872924805,25.0,0.6886245608329773,-5816.359375,77.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1306892931461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747664958238601,0.1747708320617675,-4.341953172115609e-06,0.0,0.0001326330093434,0.0,0.0,7.072348594665527,0.0,0.0,0.0,0.2821455597877502,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853493884205818,-2018.0123291015625,304.1471252441406,0.8082420229911804,0.1420862376689911,0.1282532811164856,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5675663352012634,0.050000000745058,0.0481229163706302,293.1363220214844,297.1499938964844,293.1499938964844,0.0853847786784172,-1570.0328369140625,304.1476135253906,0.8083123564720154,0.1421152055263519,0.0997785925865173,293.1229553222656,297.1499938964844,293.1499938964844,0.1762695461511612,-3798.678466796875,304.1469421386719,0.9843050241470336,0.2547270655632019,0.2414257973432541,293.1748962402344,297.1499938964844,293.1499938964844,0.0038245229516178,-1442.3038330078125,296.3656921386719,0.5675663352012634,0.050000000745058,0.228274405002594,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,284.6827697753906,293.1971740722656,291.1445007324219,1.0,0.1909242421388626,0.9798975586891174,0.9798975586891174,1.0,1.0,-0.8950864672660828,0.3803721964359283,0.5147143006324768,0.1700967252254486,0.0,0.0,0.2483289390802383,24.52392768859864,25.0,0.3539859354496002,-5832.60546875,78.04200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,305.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1310476809740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752519160509109,0.1752562671899795,-4.342953161540208e-06,0.0,0.0001329967344645,0.0,0.0,7.094656467437744,0.0,0.0,0.0,0.2822341024875641,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853493884205818,-2018.0123291015625,304.1471252441406,0.8082420229911804,0.1420862376689911,0.1282532811164856,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5675663352012634,0.050000000745058,0.0481229163706302,293.1363220214844,297.1499938964844,293.1499938964844,0.0853847786784172,-1570.0328369140625,304.1476135253906,0.8083123564720154,0.1421152055263519,0.0997785925865173,293.1229553222656,297.1499938964844,293.1499938964844,0.1762695461511612,-3798.678466796875,304.1469421386719,0.9843050241470336,0.2547270655632019,0.2414257973432541,293.1748962402344,297.1499938964844,293.1499938964844,0.0038245229516178,-1442.3038330078125,296.3656921386719,0.5675663352012634,0.050000000745058,0.228274405002594,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,284.6827697753906,293.1971740722656,291.1445007324219,1.0,0.1909242421388626,0.9798975586891174,0.9798975586891174,1.0,1.0,-0.8950864672660828,0.3803721964359283,0.5147143006324768,0.1700967252254486,0.0,0.0,0.2483289390802383,24.52392768859864,25.0,0.3539859354496002,-5832.60546875,78.04200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,305.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1310476809740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752519160509109,0.1752562671899795,-4.342953161540208e-06,0.0,0.0001329967344645,0.0,0.0,7.094656467437744,0.0,0.0,0.0,0.2822341024875641,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856358557939529,-2023.334716796875,304.1471252441406,0.8090764284133911,0.142463743686676,0.1285918951034546,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.567671537399292,0.050000000745058,0.048122264444828,293.1353454589844,297.1499938964844,293.1499938964844,0.0856606364250183,-1574.025390625,304.1475524902344,0.8091225624084473,0.1424839347600937,0.1000331118702888,293.12286376953125,297.1499938964844,293.1499938964844,0.1765805929899215,-3804.021728515625,304.1469421386719,0.9848289489746094,0.2550887167453766,0.2417661994695663,293.1731872558594,297.1499938964844,293.1499938964844,0.0038247420452535,-1442.3812255859375,296.3659973144531,0.567671537399292,0.050000000745058,0.2282713055610656,291.1445007324219,291.1499938964844,273.1499938964844,270.6185302734375,284.681640625,293.19647216796875,291.14453125,1.0,0.1910423040390014,0.97989422082901,0.97989422082901,1.0,1.0,-0.8962023854255676,0.3808790743350982,0.5153233408927917,0.1703143566846847,0.0,0.0,0.2486908286809921,24.518922805786133,25.0,0.1981328874826431,-5840.73583984375,78.23328399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428161621094,305.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.131210595369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754956096410751,0.1754999607801437,-4.343446107668569e-06,0.0,0.0001331620878772,0.0,0.0,7.105847358703613,0.0,0.0,0.0,0.2822783887386322,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859220400452613,-2028.6539306640625,304.1471252441406,0.8099024891853333,0.1428405940532684,0.1289298683404922,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.567776083946228,0.050000000745058,0.0481216162443161,293.1343688964844,297.1499938964844,293.1499938964844,0.0859420001506805,-1578.0987548828125,304.1474914550781,0.8099387884140015,0.1428594887256622,0.1002924367785453,293.1227722167969,297.1499938964844,293.1499938964844,0.1768924295902252,-3809.376953125,304.1469421386719,0.9853488802909852,0.255450427532196,0.2421065866947174,293.1714782714844,297.1499938964844,293.1499938964844,0.0038251988589763,-1442.5467529296875,296.3665771484375,0.567776083946228,0.050000000745058,0.2282682210206985,291.1445007324219,291.1499938964844,273.1499938964844,270.6190185546875,284.6805114746094,293.1957092285156,291.1445007324219,1.0,0.1911615133285522,0.979890525341034,0.979890525341034,1.0,1.0,-0.8973233103752136,0.3813863098621368,0.5159370303153992,0.1705379784107208,0.0,0.0,0.2490574717521667,24.514184951782227,25.0,0.0667535662651062,-5848.8818359375,78.42623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482177734375,305.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1313644796609878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757423132658004,0.175746664404869,-4.343941782281036e-06,0.0,0.0001333182444795,0.0,0.0,7.11717700958252,0.0,0.0,0.0,0.2823232114315033,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864930674433708,-2039.2728271484373,304.14715576171875,0.8115310668945312,0.1435916125774383,0.129603698849678,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5679839253425598,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.086519569158554,-1586.4642333984375,304.1473693847656,0.8115870952606201,0.1436288356781005,0.1008242443203926,293.12261962890625,297.1499938964844,293.1499938964844,0.1775177419185638,-3820.1103515625,304.1469116210937,0.9863771200180054,0.2561733424663543,0.2427871525287628,293.1680908203125,297.1499938964844,293.1499938964844,0.0038267942145466,-1443.1298828125,296.3685302734375,0.5679839253425598,0.050000000745058,0.2282621264457702,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.6783142089844,293.1941223144531,291.1444091796875,1.0,0.1914029568433761,0.9798831343650818,0.9798831343650818,1.0,1.0,-0.8995782732963562,0.3824003040790558,0.517177939414978,0.1710044294595718,0.0,0.0,0.2498091757297516,24.505455017089844,25.0,-0.1290543526411056,-5865.2119140625,78.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1316512674093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762479543685913,0.1762522906064987,-4.344953140389407e-06,0.0,0.000133609297336,0.0,0.0,7.140403270721436,0.0,0.0,0.0,0.282414972782135,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864930674433708,-2039.2728271484373,304.14715576171875,0.8115310668945312,0.1435916125774383,0.129603698849678,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5679839253425598,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.086519569158554,-1586.4642333984375,304.1473693847656,0.8115870952606201,0.1436288356781005,0.1008242443203926,293.12261962890625,297.1499938964844,293.1499938964844,0.1775177419185638,-3820.1103515625,304.1469116210937,0.9863771200180054,0.2561733424663543,0.2427871525287628,293.1680908203125,297.1499938964844,293.1499938964844,0.0038267942145466,-1443.1298828125,296.3685302734375,0.5679839253425598,0.050000000745058,0.2282621264457702,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.6783142089844,293.1941223144531,291.1444091796875,1.0,0.1914029568433761,0.9798831343650818,0.9798831343650818,1.0,1.0,-0.8995782732963562,0.3824003040790558,0.517177939414978,0.1710044294595718,0.0,0.0,0.2498091757297516,24.505455017089844,25.0,-0.1290543526411056,-5865.2119140625,78.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1316512674093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762479543685913,0.1762522906064987,-4.344953140389407e-06,0.0,0.000133609297336,0.0,0.0,7.140403270721436,0.0,0.0,0.0,0.282414972782135,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870613604784011,-2049.8466796875,304.14715576171875,0.8131293058395386,0.1443382799625396,0.1302738636732101,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5681900382041931,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871148034930229,-1595.0894775390625,304.1472473144531,0.8132529258728027,0.144420251250267,0.10137190669775,293.1224670410156,297.1499938964844,293.1499938964844,0.1781439781188964,-3830.851318359375,304.1468811035156,0.9873893857002258,0.2568950355052948,0.2434667348861694,293.1647033691406,297.1499938964844,293.1499938964844,0.0038292738609015,-1444.037353515625,296.37158203125,0.5681900382041931,0.050000000745058,0.2282560765743255,291.14422607421875,291.1499938964844,273.1499938964844,270.62078857421875,284.67626953125,293.1923828125,291.14422607421875,1.0,0.1916480511426925,0.9798756837844848,0.9798756837844848,1.0,1.0,-0.901846706867218,0.3834107220172882,0.5184360146522522,0.1714988797903061,0.0,0.0,0.2505891919136047,24.49771881103516,25.0,-0.2438835948705673,-5881.5703125,79.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,305.1140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6953125,18000.0,0.0,0.0,0.1319185048341751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767733544111251,0.1767777055501938,-4.346001787780551e-06,0.0,0.0001338805159321,0.0,0.0,7.164554119110107,0.0,0.0,0.0,0.282510370016098,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870613604784011,-2049.8466796875,304.14715576171875,0.8131293058395386,0.1443382799625396,0.1302738636732101,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5681900382041931,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871148034930229,-1595.0894775390625,304.1472473144531,0.8132529258728027,0.144420251250267,0.10137190669775,293.1224670410156,297.1499938964844,293.1499938964844,0.1781439781188964,-3830.851318359375,304.1468811035156,0.9873893857002258,0.2568950355052948,0.2434667348861694,293.1647033691406,297.1499938964844,293.1499938964844,0.0038292738609015,-1444.037353515625,296.37158203125,0.5681900382041931,0.050000000745058,0.2282560765743255,291.14422607421875,291.1499938964844,273.1499938964844,270.62078857421875,284.67626953125,293.1923828125,291.14422607421875,1.0,0.1916480511426925,0.9798756837844848,0.9798756837844848,1.0,1.0,-0.901846706867218,0.3834107220172882,0.5184360146522522,0.1714988797903061,0.0,0.0,0.2505891919136047,24.49771881103516,25.0,-0.2438835948705673,-5881.5703125,79.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,305.1140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6953125,18000.0,0.0,0.0,0.1319185048341751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767733544111251,0.1767777055501938,-4.346001787780551e-06,0.0,0.0001338805159321,0.0,0.0,7.164554119110107,0.0,0.0,0.0,0.282510370016098,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876258239150047,-2060.353759765625,304.14715576171875,0.8146982192993164,0.1450796425342559,0.1309393942356109,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.568394660949707,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877266824245452,-1603.9588623046875,304.14715576171875,0.8149358630180359,0.1452327966690063,0.1019347235560417,293.12237548828125,297.1499938964844,293.1499938964844,0.1787699460983276,-3841.5791015625,304.1468811035156,0.9883853197097778,0.2576149404048919,0.2441447228193283,293.1612854003906,297.1499938964844,293.1499938964844,0.0038326939102262,-1445.287353515625,296.3758544921875,0.568394660949707,0.050000000745058,0.2282500863075256,291.1440124511719,291.1499938964844,273.1499938964844,270.6214904785156,284.67437744140625,293.1904602050781,291.1440124511719,1.0,0.1918964982032776,0.979867696762085,0.979867696762085,1.0,1.0,-0.904125988483429,0.384414792060852,0.5197111964225769,0.1720246225595474,0.0,0.0,0.2514008283615112,24.49100112915039,25.0,-0.2947046458721161,-5897.91650390625,79.61360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,305.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1321755349636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773217618465423,0.1773261129856109,-4.347096819401486e-06,0.0,0.0001341413590125,0.0,0.0,7.189786434173584,0.0,0.0,0.0,0.2826100587844848,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876258239150047,-2060.353759765625,304.14715576171875,0.8146982192993164,0.1450796425342559,0.1309393942356109,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.568394660949707,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877266824245452,-1603.9588623046875,304.14715576171875,0.8149358630180359,0.1452327966690063,0.1019347235560417,293.12237548828125,297.1499938964844,293.1499938964844,0.1787699460983276,-3841.5791015625,304.1468811035156,0.9883853197097778,0.2576149404048919,0.2441447228193283,293.1612854003906,297.1499938964844,293.1499938964844,0.0038326939102262,-1445.287353515625,296.3758544921875,0.568394660949707,0.050000000745058,0.2282500863075256,291.1440124511719,291.1499938964844,273.1499938964844,270.6214904785156,284.67437744140625,293.1904602050781,291.1440124511719,1.0,0.1918964982032776,0.979867696762085,0.979867696762085,1.0,1.0,-0.904125988483429,0.384414792060852,0.5197111964225769,0.1720246225595474,0.0,0.0,0.2514008283615112,24.49100112915039,25.0,-0.2947046458721161,-5897.91650390625,79.61360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,305.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1321755349636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773217618465423,0.1773261129856109,-4.347096819401486e-06,0.0,0.0001341413590125,0.0,0.0,7.189786434173584,0.0,0.0,0.0,0.2826100587844848,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881858691573143,-2070.781982421875,304.1471862792969,0.8162404298782349,0.1458150148391723,0.1315998136997223,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5685985684394836,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883523300290107,-1613.0302734375,304.1470642089844,0.816632091999054,0.1460629254579544,0.1025102734565734,293.1222839355469,297.1499938964844,293.1499938964844,0.1793947368860244,-3852.27734375,304.1468811035156,0.989365577697754,0.2583324611186981,0.2448206692934036,293.15789794921875,297.1499938964844,293.1499938964844,0.0038369938265532,-1446.85595703125,296.3812561035156,0.5685985684394836,0.050000000745058,0.2282441109418869,291.143798828125,291.1499938964844,273.1499938964844,270.62213134765625,284.6726379394531,293.1883850097656,291.143798828125,1.0,0.1921476870775222,0.9798597097396852,0.9798597097396852,1.0,1.0,-0.9064120054244996,0.3854091167449951,0.5210028886795044,0.1725848466157913,0.0,0.0,0.2522409558296203,24.485212326049805,25.0,-0.299344927072525,-5914.2099609375,80.0187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,305.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1324317306280136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177891805768013,0.1778961569070816,-4.348239144746913e-06,0.0,0.0001344013580819,0.0,0.0,7.216043949127197,0.0,0.0,0.0,0.2827138304710388,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881858691573143,-2070.781982421875,304.1471862792969,0.8162404298782349,0.1458150148391723,0.1315998136997223,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5685985684394836,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883523300290107,-1613.0302734375,304.1470642089844,0.816632091999054,0.1460629254579544,0.1025102734565734,293.1222839355469,297.1499938964844,293.1499938964844,0.1793947368860244,-3852.27734375,304.1468811035156,0.989365577697754,0.2583324611186981,0.2448206692934036,293.15789794921875,297.1499938964844,293.1499938964844,0.0038369938265532,-1446.85595703125,296.3812561035156,0.5685985684394836,0.050000000745058,0.2282441109418869,291.143798828125,291.1499938964844,273.1499938964844,270.62213134765625,284.6726379394531,293.1883850097656,291.143798828125,1.0,0.1921476870775222,0.9798597097396852,0.9798597097396852,1.0,1.0,-0.9064120054244996,0.3854091167449951,0.5210028886795044,0.1725848466157913,0.0,0.0,0.2522409558296203,24.485212326049805,25.0,-0.299344927072525,-5914.2099609375,80.0187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,305.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1324317306280136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177891805768013,0.1778961569070816,-4.348239144746913e-06,0.0,0.0001344013580819,0.0,0.0,7.216043949127197,0.0,0.0,0.0,0.2827138304710388,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884637832641601,-2075.957763671875,304.1471862792969,0.8170011639595032,0.1461799889802932,0.1319276541471481,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5687001347541809,0.050000000745058,0.0481159090995788,293.12701416015625,297.1499938964844,293.1499938964844,0.0886701196432113,-1617.6385498046875,304.1470031738281,0.8174850940704346,0.1464844048023224,0.1028026863932609,293.12225341796875,297.1499938964844,293.1499938964844,0.1797062903642654,-3857.6083984375,304.1468811035156,0.9898495078086852,0.2586900889873504,0.2451576143503189,293.1561889648437,297.1499938964844,293.1499938964844,0.0038395039737224,-1447.7701416015625,296.3844299316406,0.5687001347541809,0.050000000745058,0.2282411456108093,291.1437072753906,291.1499938964844,273.1499938964844,270.6224060058594,284.671875,293.187255859375,291.1436767578125,1.0,0.1922742426395416,0.9798557162284852,0.9798557162284852,1.0,1.0,-0.9075565338134766,0.3859017789363861,0.5216547250747681,0.1728786677122116,0.0,0.0,0.2526711821556091,24.482696533203125,25.0,-0.2882452011108398,-5922.32080078125,80.2228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,305.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1325620710849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17818483710289,0.1781891882419586,-4.3488284973136615e-06,0.0,0.0001345336495433,0.0,0.0,7.229555606842041,0.0,0.0,0.0,0.2827672660350799,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887402966618537,-2081.10791015625,304.1471862792969,0.8177556395530701,0.1465432196855545,0.1322539150714874,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5688016414642334,0.050000000745058,0.0481152832508087,293.1263427734375,297.1499938964844,293.1499938964844,0.0889907330274581,-1622.2880859375,304.14697265625,0.8183408975601196,0.1469096094369888,0.1030977517366409,293.1222229003906,297.1499938964844,293.1499938964844,0.1800172477960586,-3862.9267578125,304.1468811035156,0.9903294444084167,0.2590470016002655,0.2454938292503357,293.15447998046875,297.1499938964844,293.1499938964844,0.0038422415964305,-1448.76611328125,296.387939453125,0.5688016414642334,0.050000000745058,0.2282381802797317,291.14361572265625,291.1499938964844,273.1499938964844,270.6226501464844,284.671142578125,293.18609619140625,291.1435852050781,1.0,0.1924013197422027,0.9798513650894164,0.9798513650894164,1.0,1.0,-0.908701479434967,0.3863909840583801,0.5223104953765869,0.1731820404529571,0.0,0.0,0.2531069815158844,24.48040580749512,25.0,-0.2716711163520813,-5930.40283203125,80.42765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079345703125,305.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1326949596405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784823983907699,0.1784867495298385,-4.349428763816832e-06,0.0,0.0001346685166936,0.0,0.0,7.243284225463867,0.0,0.0,0.0,0.2828215658664703,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892888084053993,-2091.324951171875,304.147216796875,0.8192462921142578,0.1472637802362442,0.1329013854265213,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690046548843384,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896393358707428,-1631.69482421875,304.1469116210937,0.8200591206550598,0.1477694809436798,0.1036948859691619,293.1221923828125,297.1499938964844,293.1499938964844,0.1806369572877884,-3873.518798828125,304.1468811035156,0.9912776947021484,0.2597580850124359,0.246163934469223,293.15106201171875,297.1499938964844,293.1499938964844,0.0038483866956084,-1450.9986572265625,296.3957824707031,0.5690046548843384,0.050000000745058,0.2282322645187378,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.6698303222656,293.18365478515625,291.1434326171875,1.0,0.1926568299531936,0.9798426032066344,0.9798426032066344,1.0,1.0,-0.9109909534454346,0.3873579204082489,0.5236330032348633,0.1738179475069046,0.0,0.0,0.2539917230606079,24.47648048400879,25.0,-0.2214317321777343,-5946.470703125,80.83946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,305.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1329705268144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790889501571655,0.1790933012962341,-4.350657036411576e-06,0.0,0.0001349481754004,0.0,0.0,7.271298885345459,0.0,0.0,0.0,0.2829324305057525,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892888084053993,-2091.324951171875,304.147216796875,0.8192462921142578,0.1472637802362442,0.1329013854265213,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690046548843384,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896393358707428,-1631.69482421875,304.1469116210937,0.8200591206550598,0.1477694809436798,0.1036948859691619,293.1221923828125,297.1499938964844,293.1499938964844,0.1806369572877884,-3873.518798828125,304.1468811035156,0.9912776947021484,0.2597580850124359,0.246163934469223,293.15106201171875,297.1499938964844,293.1499938964844,0.0038483866956084,-1450.9986572265625,296.3957824707031,0.5690046548843384,0.050000000745058,0.2282322645187378,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.6698303222656,293.18365478515625,291.1434326171875,1.0,0.1926568299531936,0.9798426032066344,0.9798426032066344,1.0,1.0,-0.9109909534454346,0.3873579204082489,0.5236330032348633,0.1738179475069046,0.0,0.0,0.2539917230606079,24.47648048400879,25.0,-0.2214317321777343,-5946.470703125,80.83946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,305.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1329705268144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790889501571655,0.1790933012962341,-4.350657036411576e-06,0.0,0.0001349481754004,0.0,0.0,7.271298885345459,0.0,0.0,0.0,0.2829324305057525,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898306369781494,-2101.41796875,304.1472473144531,0.8207125067710876,0.147975817322731,0.1335414350032806,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692074298858643,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0902960002422332,-1641.2183837890625,304.1468505859375,0.8217835426330566,0.1486397981643676,0.1042997688055038,293.1221618652344,297.1499938964844,293.1499938964844,0.181253045797348,-3884.038818359375,304.1469116210937,0.9922095537185668,0.2604650259017944,0.2468303143978119,293.1476745605469,297.1499938964844,293.1499938964844,0.0038554021157324,-1453.5426025390625,296.4048156738281,0.5692074298858643,0.050000000745058,0.228226363658905,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.66876220703125,293.18096923828125,291.1433410644531,1.0,0.1929137408733368,0.9798338413238524,0.9798338413238524,1.0,1.0,-0.9132763147354126,0.3883076906204223,0.5249686241149902,0.1744927614927292,0.0,0.0,0.2548874616622925,24.473445892333984,25.0,-0.1510059982538223,-5962.38623046875,81.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1332611441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797066628932953,0.179711028933525,-4.35191577707883e-06,0.0,0.0001352431136183,0.0,0.0,7.299871921539307,0.0,0.0,0.0,0.283045619726181,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898306369781494,-2101.41796875,304.1472473144531,0.8207125067710876,0.147975817322731,0.1335414350032806,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692074298858643,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0902960002422332,-1641.2183837890625,304.1468505859375,0.8217835426330566,0.1486397981643676,0.1042997688055038,293.1221618652344,297.1499938964844,293.1499938964844,0.181253045797348,-3884.038818359375,304.1469116210937,0.9922095537185668,0.2604650259017944,0.2468303143978119,293.1476745605469,297.1499938964844,293.1499938964844,0.0038554021157324,-1453.5426025390625,296.4048156738281,0.5692074298858643,0.050000000745058,0.228226363658905,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.66876220703125,293.18096923828125,291.1433410644531,1.0,0.1929137408733368,0.9798338413238524,0.9798338413238524,1.0,1.0,-0.9132763147354126,0.3883076906204223,0.5249686241149902,0.1744927614927292,0.0,0.0,0.2548874616622925,24.473445892333984,25.0,-0.1510059982538223,-5962.38623046875,81.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1332611441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797066628932953,0.179711028933525,-4.35191577707883e-06,0.0,0.0001352431136183,0.0,0.0,7.299871921539307,0.0,0.0,0.0,0.283045619726181,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090364784002304,-2111.36767578125,304.14727783203125,0.8221532106399536,0.1486781686544418,0.1341729164123535,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694093704223633,0.050000000745058,0.0481115505099296,293.1228332519531,297.1499938964844,293.1499938964844,0.0909594595432281,-1650.8394775390625,304.14678955078125,0.8235124349594116,0.149519145488739,0.1049112230539321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818646192550659,-3894.47216796875,304.1469116210937,0.9931240081787108,0.2611670196056366,0.247492179274559,293.1442565917969,297.1499938964844,293.1499938964844,0.0038633421063423,-1456.4168701171875,296.4151306152344,0.5694093704223633,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.6678771972656,293.1781005859375,291.1432800292969,1.0,0.1931716948747635,0.9798244833946228,0.9798244833946228,1.0,1.0,-0.9155539870262146,0.3892388641834259,0.5263151526451111,0.1752052754163742,0.0,0.0,0.2557867169380188,24.47133445739746,25.0,-0.0757161676883697,-5978.11181640625,81.66915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,305.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.13356913626194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803303956985473,0.1803347468376159,-4.353195436124224e-06,0.0,0.0001355556887574,0.0,0.0,7.328766822814941,0.0,0.0,0.0,0.2831601798534393,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090364784002304,-2111.36767578125,304.14727783203125,0.8221532106399536,0.1486781686544418,0.1341729164123535,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694093704223633,0.050000000745058,0.0481115505099296,293.1228332519531,297.1499938964844,293.1499938964844,0.0909594595432281,-1650.8394775390625,304.14678955078125,0.8235124349594116,0.149519145488739,0.1049112230539321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818646192550659,-3894.47216796875,304.1469116210937,0.9931240081787108,0.2611670196056366,0.247492179274559,293.1442565917969,297.1499938964844,293.1499938964844,0.0038633421063423,-1456.4168701171875,296.4151306152344,0.5694093704223633,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.6678771972656,293.1781005859375,291.1432800292969,1.0,0.1931716948747635,0.9798244833946228,0.9798244833946228,1.0,1.0,-0.9155539870262146,0.3892388641834259,0.5263151526451111,0.1752052754163742,0.0,0.0,0.2557867169380188,24.47133445739746,25.0,-0.0757161676883697,-5978.11181640625,81.66915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,305.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.13356913626194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803303956985473,0.1803347468376159,-4.353195436124224e-06,0.0,0.0001355556887574,0.0,0.0,7.328766822814941,0.0,0.0,0.0,0.2831601798534393,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908911079168319,-2121.1708984375,304.1473083496094,0.8235697746276855,0.1493704319000244,0.1347955763339996,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696110129356384,0.050000000745058,0.0481103174388408,293.12176513671875,297.1499938964844,293.1499938964844,0.0916342586278915,-1660.62451171875,304.146728515625,0.8252583146095276,0.1504198759794235,0.1055335476994514,293.1222839355469,297.1499938964844,293.1499938964844,0.1824668645858764,-3904.734619140625,304.1469421386719,0.9940159916877748,0.2618539333343506,0.2481439113616943,293.1408386230469,297.1499938964844,293.1499938964844,0.003872166853398,-1459.606689453125,296.4266052246094,0.5696110129356384,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.66717529296875,293.1749572753906,291.1432800292969,1.0,0.1934302598237991,0.9798151254653932,0.9798151254653932,1.0,1.0,-0.917822003364563,0.3901514112949371,0.5276705622673035,0.1759530901908874,0.0,0.0,0.2566830217838287,24.470029830932617,25.0,-0.0036767818965017,-5993.654296875,82.08586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,305.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1338934898376464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809553802013397,0.1809597313404083,-4.354485554358689e-06,0.0,0.0001358848676318,0.0,0.0,7.357762336730957,0.0,0.0,0.0,0.2832752466201782,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908911079168319,-2121.1708984375,304.1473083496094,0.8235697746276855,0.1493704319000244,0.1347955763339996,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696110129356384,0.050000000745058,0.0481103174388408,293.12176513671875,297.1499938964844,293.1499938964844,0.0916342586278915,-1660.62451171875,304.146728515625,0.8252583146095276,0.1504198759794235,0.1055335476994514,293.1222839355469,297.1499938964844,293.1499938964844,0.1824668645858764,-3904.734619140625,304.1469421386719,0.9940159916877748,0.2618539333343506,0.2481439113616943,293.1408386230469,297.1499938964844,293.1499938964844,0.003872166853398,-1459.606689453125,296.4266052246094,0.5696110129356384,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.66717529296875,293.1749572753906,291.1432800292969,1.0,0.1934302598237991,0.9798151254653932,0.9798151254653932,1.0,1.0,-0.917822003364563,0.3901514112949371,0.5276705622673035,0.1759530901908874,0.0,0.0,0.2566830217838287,24.470029830932617,25.0,-0.0036767818965017,-5993.654296875,82.08586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,305.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1338934898376464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809553802013397,0.1809597313404083,-4.354485554358689e-06,0.0,0.0001358848676318,0.0,0.0,7.357762336730957,0.0,0.0,0.0,0.2832752466201782,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911512449383735,-2126.015869140625,304.1473083496094,0.8242692351341248,0.1497135758399963,0.1351034641265869,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5697116851806641,0.050000000745058,0.0481097027659416,293.1212463378906,297.1499938964844,293.1499938964844,0.0919810608029365,-1665.653564453125,304.1466979980469,0.8261497020721436,0.1508813500404358,0.1058535948395729,293.12237548828125,297.1499938964844,293.1499938964844,0.1827599853277206,-3909.724365234375,304.14697265625,0.9944485425949096,0.2621881067752838,0.248460903763771,293.1391296386719,297.1499938964844,293.1499938964844,0.003876928705722,-1461.326416015625,296.43280029296875,0.5697116851806641,0.050000000745058,0.2282117158174514,291.143310546875,291.1499938964844,273.1499938964844,270.6238708496094,284.6668701171875,293.1733093261719,291.143310546875,1.0,0.1935596615076065,0.9798104763031006,0.9798104763031006,1.0,1.0,-0.9189518690109252,0.3906009197235107,0.5283509492874146,0.1763390451669693,0.0,0.0,0.2571282982826233,24.469655990600582,25.0,0.026263803243637,-6001.357421875,82.29450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,305.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1340616196393966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812669932842254,0.1812713593244552,-4.355131750344299e-06,0.0,0.0001360555033897,0.0,0.0,7.372235774993896,0.0,0.0,0.0,0.2833327353000641,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914150103926658,-2130.929443359375,304.1473388671875,0.82497638463974,0.1500689387321472,0.1354159563779831,293.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5698125958442688,0.050000000745058,0.0481090880930423,293.1208190917969,297.1499938964844,293.1499938964844,0.0923256427049636,-1670.6485595703125,304.14666748046875,0.8270343542098999,0.1513307094573974,0.1061714440584182,293.1224670410156,297.1499938964844,293.1499938964844,0.1830493658781051,-3914.647216796875,304.1470031738281,0.9948745965957642,0.2625189125537872,0.2487737834453582,293.1374206542969,297.1499938964844,293.1499938964844,0.0038819161709398,-1463.126708984375,296.4393310546875,0.5698125958442688,0.050000000745058,0.2282087951898574,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.6666259765625,293.1716003417969,291.1433410644531,1.0,0.1936891078948974,0.9798055291175842,0.9798055291175842,1.0,1.0,-0.9200797080993652,0.3910465538501739,0.5290331244468689,0.1767322868108749,0.0,0.0,0.2575711905956268,24.469402313232425,25.0,0.0526340529322624,-6009.02392578125,82.50332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712585449219,305.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1342332363128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815776228904724,0.181581974029541,-4.355777036835207e-06,0.0,0.0001362296607112,0.0,0.0,7.3866729736328125,0.0,0.0,0.0,0.283390074968338,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919650271534919,-2141.1796875,304.1473083496094,0.8264394998550415,0.1508037894964218,0.1360684037208557,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700147151947021,0.050000000745058,0.0481078550219535,293.1202087402344,297.1499938964844,293.1499938964844,0.0929871276021003,-1680.22998046875,304.14666748046875,0.8287361860275269,0.1521941274404525,0.1067808717489242,293.1226806640625,297.1499938964844,293.1499938964844,0.1836210340261459,-3924.36767578125,304.14703369140625,0.9957115650177002,0.2631737887859344,0.2493919730186462,293.13397216796875,297.1499938964844,293.1499938964844,0.003892587730661,-1466.9757080078125,296.4532775878906,0.5700147151947021,0.050000000745058,0.2282029390335083,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.6661376953125,293.1679382324219,291.1434020996094,1.0,0.1939480304718017,0.9797956943511964,0.9797956943511964,1.0,1.0,-0.9223276972770692,0.391926497220993,0.5304012298583984,0.1775382757186889,0.0,0.0,0.2584483921527862,24.469284057617188,25.0,0.0926196500658989,-6024.25732421875,82.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,305.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.1345855742692947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821947395801544,0.1821991056203842,-4.3570635170908645e-06,0.0,0.0001365872449241,0.0,0.0,7.415384292602539,0.0,0.0,0.0,0.2835041880607605,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919650271534919,-2141.1796875,304.1473083496094,0.8264394998550415,0.1508037894964218,0.1360684037208557,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700147151947021,0.050000000745058,0.0481078550219535,293.1202087402344,297.1499938964844,293.1499938964844,0.0929871276021003,-1680.22998046875,304.14666748046875,0.8287361860275269,0.1521941274404525,0.1067808717489242,293.1226806640625,297.1499938964844,293.1499938964844,0.1836210340261459,-3924.36767578125,304.14703369140625,0.9957115650177002,0.2631737887859344,0.2493919730186462,293.13397216796875,297.1499938964844,293.1499938964844,0.003892587730661,-1466.9757080078125,296.4532775878906,0.5700147151947021,0.050000000745058,0.2282029390335083,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.6661376953125,293.1679382324219,291.1434020996094,1.0,0.1939480304718017,0.9797956943511964,0.9797956943511964,1.0,1.0,-0.9223276972770692,0.391926497220993,0.5304012298583984,0.1775382757186889,0.0,0.0,0.2584483921527862,24.469284057617188,25.0,0.0926196500658989,-6024.25732421875,82.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,305.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.1345855742692947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821947395801544,0.1821991056203842,-4.3570635170908645e-06,0.0,0.0001365872449241,0.0,0.0,7.415384292602539,0.0,0.0,0.0,0.2835041880607605,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0924973487854003,-2151.097412109375,304.1473083496094,0.8278310298919678,0.1514841020107269,0.1366970837116241,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5701969265937805,0.050000000745058,0.0481067411601543,293.1197814941406,297.1499938964844,293.1499938964844,0.0936292335391044,-1689.52880859375,304.146728515625,0.8303633332252502,0.1530360728502273,0.1073704659938812,293.1228942871094,297.1499938964844,293.1499938964844,0.1841900497674942,-3934.046142578125,304.1470642089844,0.9965105056762696,0.2638227045536041,0.250003844499588,293.13055419921875,297.1499938964844,293.1499938964844,0.0039042187854647,-1471.1807861328125,296.46832275390625,0.5701969265937805,0.050000000745058,0.2281976789236068,291.14324951171875,291.1499938964844,273.1499938964844,270.62384033203125,284.6638488769531,293.160888671875,291.1432189941406,1.0,0.194205641746521,0.9797858595848083,0.9797858595848083,1.0,1.0,-0.92451673746109,0.392770379781723,0.5317463278770447,0.178357183933258,0.0,0.0,0.2593529820442199,24.472192764282227,25.0,-0.2465623170137405,-6039.9541015625,83.33470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1349483281373977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828208863735199,0.1828252524137497,-4.358351361588575e-06,0.0,0.0001369553938275,0.0,0.0,7.444517612457275,0.0,0.0,0.0,0.2836199402809143,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0924973487854003,-2151.097412109375,304.1473083496094,0.8278310298919678,0.1514841020107269,0.1366970837116241,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5701969265937805,0.050000000745058,0.0481067411601543,293.1197814941406,297.1499938964844,293.1499938964844,0.0936292335391044,-1689.52880859375,304.146728515625,0.8303633332252502,0.1530360728502273,0.1073704659938812,293.1228942871094,297.1499938964844,293.1499938964844,0.1841900497674942,-3934.046142578125,304.1470642089844,0.9965105056762696,0.2638227045536041,0.250003844499588,293.13055419921875,297.1499938964844,293.1499938964844,0.0039042187854647,-1471.1807861328125,296.46832275390625,0.5701969265937805,0.050000000745058,0.2281976789236068,291.14324951171875,291.1499938964844,273.1499938964844,270.62384033203125,284.6638488769531,293.160888671875,291.1432189941406,1.0,0.194205641746521,0.9797858595848083,0.9797858595848083,1.0,1.0,-0.92451673746109,0.392770379781723,0.5317463278770447,0.178357183933258,0.0,0.0,0.2593529820442199,24.472192764282227,25.0,-0.2465623170137405,-6039.9541015625,83.33470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1349483281373977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828208863735199,0.1828252524137497,-4.358351361588575e-06,0.0,0.0001369553938275,0.0,0.0,7.444517612457275,0.0,0.0,0.0,0.2836199402809143,4.0,0.0,1.0
