time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929766148328781,-2160.017578125,304.1473999023437,0.8292034268379211,0.1521017998456955,0.1372611224651336,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5704713463783264,0.050000000745058,0.0481050796806812,293.115966796875,297.1499938964844,293.1499938964844,0.0945126190781593,-1702.37109375,304.14630126953125,0.8326430320739746,0.1545525044202804,0.1081893891096115,293.1230773925781,297.1499938964844,293.1499938964844,0.1847554147243499,-3943.660888671875,304.1470947265625,0.9973937273025512,0.26446732878685,0.2506110072135925,293.1271057128906,297.1499938964844,293.1499938964844,0.0039167553186416,-1475.712646484375,296.4844970703125,0.5704713463783264,0.050000000745058,0.2281897813081741,291.1430358886719,291.1499938964844,273.1499938964844,270.6236877441406,284.6616516113281,293.1539001464844,291.1429748535156,1.0,0.1944654136896133,0.9797754883766174,0.9797754883766174,1.0,1.0,-0.9268935918807985,0.3936968445777893,0.533196747303009,0.1792224943637848,0.0,0.0,0.2603005766868591,24.46335792541504,25.0,-0.3749177753925323,-6056.705078125,83.76637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,305.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1353208124637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834843605756759,0.1834887266159057,-4.359705144452164e-06,0.0,0.0001373334234813,0.0,0.0,7.47540283203125,0.0,0.0,0.0,0.2837423086166382,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929766148328781,-2160.017578125,304.1473999023437,0.8292034268379211,0.1521017998456955,0.1372611224651336,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5704713463783264,0.050000000745058,0.0481050796806812,293.115966796875,297.1499938964844,293.1499938964844,0.0945126190781593,-1702.37109375,304.14630126953125,0.8326430320739746,0.1545525044202804,0.1081893891096115,293.1230773925781,297.1499938964844,293.1499938964844,0.1847554147243499,-3943.660888671875,304.1470947265625,0.9973937273025512,0.26446732878685,0.2506110072135925,293.1271057128906,297.1499938964844,293.1499938964844,0.0039167553186416,-1475.712646484375,296.4844970703125,0.5704713463783264,0.050000000745058,0.2281897813081741,291.1430358886719,291.1499938964844,273.1499938964844,270.6236877441406,284.6616516113281,293.1539001464844,291.1429748535156,1.0,0.1944654136896133,0.9797754883766174,0.9797754883766174,1.0,1.0,-0.9268935918807985,0.3936968445777893,0.533196747303009,0.1792224943637848,0.0,0.0,0.2603005766868591,24.46335792541504,25.0,-0.3749177753925323,-6056.705078125,83.76637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,305.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1353208124637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834843605756759,0.1834887266159057,-4.359705144452164e-06,0.0,0.0001373334234813,0.0,0.0,7.47540283203125,0.0,0.0,0.0,0.2837423086166382,4.0,0.0,1.0
757980,293.1227722167969,297.1499938964844,293.1499938964844,0.0934392511844635,-2168.644287109375,304.1474914550781,0.8310025334358215,0.1526941955089569,0.13779316842556,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5711725354194641,0.050000000745058,0.0481008663773536,293.1037292480469,297.1499938964844,293.1499938964844,0.0967159867286682,-1734.498046875,304.1438293457031,0.8383592367172241,0.1578866094350814,0.1102405413985252,293.1231384277344,297.1499938964844,293.1499938964844,0.1850935667753219,-3949.295166015625,304.1475524902344,0.9984423518180848,0.2651372849941253,0.2509303987026214,293.12359619140625,297.1499938964844,293.1499938964844,0.0039302427321672,-1480.6505126953125,296.5013732910156,0.5711725354194641,0.050000000745058,0.2281697988510131,291.14166259765625,291.1499938964844,273.1499938964844,270.6234741210937,284.658935546875,293.14752197265625,291.1413879394531,1.0,0.1947575658559799,0.9797651171684264,0.9797651171684264,1.0,1.0,-0.930352509021759,0.395122081041336,0.5352303981781006,0.1802905946969986,0.0,0.0,0.2614804208278656,24.401371002197266,25.0,-2.1484665870666504,-6077.6435546875,84.31945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,305.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1357101798057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842495203018188,0.1842538714408874,-4.361168066679966e-06,0.0,0.0001377285807393,0.0,0.0,7.510899543762207,0.0,0.0,0.0,0.283882737159729,4.0,0.0,1.0
758040,293.1227722167969,297.1499938964844,293.1499938964844,0.0934392511844635,-2168.644287109375,304.1474914550781,0.8310025334358215,0.1526941955089569,0.13779316842556,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5711725354194641,0.050000000745058,0.0481008663773536,293.1037292480469,297.1499938964844,293.1499938964844,0.0967159867286682,-1734.498046875,304.1438293457031,0.8383592367172241,0.1578866094350814,0.1102405413985252,293.1231384277344,297.1499938964844,293.1499938964844,0.1850935667753219,-3949.295166015625,304.1475524902344,0.9984423518180848,0.2651372849941253,0.2509303987026214,293.12359619140625,297.1499938964844,293.1499938964844,0.0039302427321672,-1480.6505126953125,296.5013732910156,0.5711725354194641,0.050000000745058,0.2281697988510131,291.14166259765625,291.1499938964844,273.1499938964844,270.6234741210937,284.658935546875,293.14752197265625,291.1413879394531,1.0,0.1947575658559799,0.9797651171684264,0.9797651171684264,1.0,1.0,-0.930352509021759,0.395122081041336,0.5352303981781006,0.1802905946969986,0.0,0.0,0.2614804208278656,24.401371002197266,25.0,-2.1484665870666504,-6077.6435546875,84.31945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,305.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1357101798057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842495203018188,0.1842538714408874,-4.361168066679966e-06,0.0,0.0001377285807393,0.0,0.0,7.510899543762207,0.0,0.0,0.0,0.283882737159729,4.0,0.0,1.0
758100,293.123046875,297.1499938964844,293.1499938964844,0.0936692208051681,-2172.936279296875,304.1475524902344,0.8318161368370056,0.152986079454422,0.1380546241998672,293.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5714549422264099,0.050000000745058,0.0480991750955581,293.09649658203125,297.1499938964844,293.1499938964844,0.0981585383415222,-1755.4710693359375,304.142333984375,0.8418816924095154,0.15989451110363,0.111577570438385,293.12274169921875,297.1499938964844,293.1499938964844,0.1849355697631836,-3946.456787109375,304.1482849121094,0.998537302017212,0.2655549347400665,0.2507169246673584,293.1217956542969,297.1499938964844,293.1499938964844,0.0039376411586999,-1483.369873046875,296.5101623535156,0.5714549422264099,0.050000000745058,0.2281617671251297,291.140625,291.1499938964844,273.1499938964844,270.62335205078125,284.6576232910156,293.144287109375,291.140380859375,1.0,0.1949114799499511,0.979759931564331,0.979759931564331,1.0,1.0,-0.9320007562637328,0.3957946598529815,0.536206066608429,0.1808172166347503,0.0,0.0,0.2622140645980835,24.38026237487793,25.0,-2.2635531425476074,-6089.63623046875,84.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056884765625,305.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1359169334173202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847405731678009,0.1847449392080307,-4.362064828455914e-06,0.0,0.000137938404805,0.0,0.0,7.533632755279541,0.0,0.0,0.0,0.2839716374874115,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938940122723579,-2177.123291015625,304.1475830078125,0.8325654864311218,0.1532756835222244,0.13831427693367,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5716838836669922,0.050000000745058,0.0480978041887283,293.0891418457031,297.1499938964844,293.1499938964844,0.0997170358896255,-1778.0504150390625,304.1408996582031,0.8455948829650879,0.1620193868875503,0.1130201742053031,293.1218566894531,297.1499938964844,293.1499938964844,0.1846070289611816,-3940.6591796875,304.149169921875,0.998402178287506,0.2660749852657318,0.2503204941749573,293.1199645996094,297.1499938964844,293.1499938964844,0.0039453259669244,-1486.1654052734375,296.5196533203125,0.5716838836669922,0.050000000745058,0.2281552702188491,291.1399841308594,291.1499938964844,273.1499938964844,270.6231994628906,284.6564025878906,293.1410217285156,291.1399230957031,1.0,0.1950678676366806,0.9797540307044984,0.9797540307044984,1.0,1.0,-0.9335579872131348,0.3964243829250335,0.5371336340904236,0.1813300251960754,0.0,0.0,0.2629464268684387,24.366436004638672,25.0,-1.6461037397384644,-6101.828125,84.87110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,305.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1361345648765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852636933326721,0.1852680593729019,-4.363088009995408e-06,0.0,0.0001381592737743,0.0,0.0,7.557984352111816,0.0,0.0,0.0,0.284067153930664,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094331070780754,-2185.248291015625,304.14764404296875,0.8340173959732056,0.1538481712341308,0.1388277262449264,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5721096992492676,0.050000000745058,0.0480952598154544,293.0749206542969,297.1499938964844,293.1499938964844,0.1030292510986328,-1825.738525390625,304.138427734375,0.853391170501709,0.1664466857910156,0.1160715520381927,293.1186218261719,297.1499938964844,293.1499938964844,0.1837624907493591,-3925.898193359375,304.1508483886719,0.9979236721992492,0.2674410045146942,0.2493483573198318,293.1161804199219,297.1499938964844,293.1499938964844,0.0039614653214812,-1491.976806640625,296.5404663085937,0.5721096992492676,0.050000000745058,0.2281432151794433,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.6540222167969,293.1344299316406,291.1398010253906,1.0,0.1953877806663513,0.9797422885894777,0.9797422885894777,1.0,1.0,-0.9366515874862672,0.3976733386516571,0.5389782190322876,0.1823556721210479,0.0,0.0,0.2643276154994964,24.34374046325684,25.0,-0.5220537185668945,-6125.19189453125,85.42359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,305.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1366020441055297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862695068120956,0.1862738728523254,-4.36521759183961e-06,0.0,0.0001386337098665,0.0,0.0,7.605139255523682,0.0,0.0,0.0,0.2842546105384826,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094331070780754,-2185.248291015625,304.14764404296875,0.8340173959732056,0.1538481712341308,0.1388277262449264,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5721096992492676,0.050000000745058,0.0480952598154544,293.0749206542969,297.1499938964844,293.1499938964844,0.1030292510986328,-1825.738525390625,304.138427734375,0.853391170501709,0.1664466857910156,0.1160715520381927,293.1186218261719,297.1499938964844,293.1499938964844,0.1837624907493591,-3925.898193359375,304.1508483886719,0.9979236721992492,0.2674410045146942,0.2493483573198318,293.1161804199219,297.1499938964844,293.1499938964844,0.0039614653214812,-1491.976806640625,296.5404663085937,0.5721096992492676,0.050000000745058,0.2281432151794433,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.6540222167969,293.1344299316406,291.1398010253906,1.0,0.1953877806663513,0.9797422885894777,0.9797422885894777,1.0,1.0,-0.9366515874862672,0.3976733386516571,0.5389782190322876,0.1823556721210479,0.0,0.0,0.2643276154994964,24.34374046325684,25.0,-0.5220537185668945,-6125.19189453125,85.42359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,305.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1366020441055297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862695068120956,0.1862738728523254,-4.36521759183961e-06,0.0,0.0001386337098665,0.0,0.0,7.605139255523682,0.0,0.0,0.0,0.2842546105384826,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947632491588592,-2193.287841796875,304.147705078125,0.8355884552001953,0.1544124633073806,0.1393328607082367,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726505517959595,0.050000000745058,0.0480920486152172,293.0622863769531,297.1499938964844,293.1499938964844,0.106454350054264,-1874.6510009765625,304.1365966796875,0.8615195155143738,0.1709212064743042,0.1191933676600456,293.1142272949219,297.1499938964844,293.1499938964844,0.1831059902906417,-3914.546142578125,304.1516418457031,0.9977811574935912,0.2691258788108825,0.248603880405426,293.1122436523437,297.1499938964844,293.1499938964844,0.0039788098074495,-1498.231689453125,296.5628356933594,0.5726505517959595,0.050000000745058,0.2281279861927032,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.6509094238281,293.1271057128906,291.1392822265625,1.0,0.1957255601882934,0.979730486869812,0.979730486869812,1.0,1.0,-0.9400885105133056,0.3990801870822906,0.5410083532333374,0.1834496259689331,0.0,0.0,0.2657652199268341,24.30792236328125,25.0,-0.8092254400253296,-6149.36328125,86.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,305.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.137108638882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872795820236206,0.1872839629650116,-4.3673248910636175e-06,0.0,0.0001391478435834,0.0,0.0,7.652520656585693,0.0,0.0,0.0,0.2844434976577759,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947632491588592,-2193.287841796875,304.147705078125,0.8355884552001953,0.1544124633073806,0.1393328607082367,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726505517959595,0.050000000745058,0.0480920486152172,293.0622863769531,297.1499938964844,293.1499938964844,0.106454350054264,-1874.6510009765625,304.1365966796875,0.8615195155143738,0.1709212064743042,0.1191933676600456,293.1142272949219,297.1499938964844,293.1499938964844,0.1831059902906417,-3914.546142578125,304.1516418457031,0.9977811574935912,0.2691258788108825,0.248603880405426,293.1122436523437,297.1499938964844,293.1499938964844,0.0039788098074495,-1498.231689453125,296.5628356933594,0.5726505517959595,0.050000000745058,0.2281279861927032,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.6509094238281,293.1271057128906,291.1392822265625,1.0,0.1957255601882934,0.979730486869812,0.979730486869812,1.0,1.0,-0.9400885105133056,0.3990801870822906,0.5410083532333374,0.1834496259689331,0.0,0.0,0.2657652199268341,24.30792236328125,25.0,-0.8092254400253296,-6149.36328125,86.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,305.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.137108638882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872795820236206,0.1872839629650116,-4.3673248910636175e-06,0.0,0.0001391478435834,0.0,0.0,7.652520656585693,0.0,0.0,0.0,0.2844434976577759,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951909199357032,-2201.2451171875,304.14776611328125,0.83711838722229,0.154969722032547,0.1398317366838455,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731632113456726,0.050000000745058,0.0480890199542045,293.05145263671875,297.1499938964844,293.1499938964844,0.1098832339048385,-1923.229248046875,304.1353759765625,0.8695629835128784,0.1753444671630859,0.1222880557179451,293.1094055175781,297.1499938964844,293.1499938964844,0.1825055480003357,-3904.22607421875,304.152099609375,0.99767404794693,0.2710121273994446,0.2479293048381805,293.1082458496094,297.1499938964844,293.1499938964844,0.0039975070394575,-1504.9720458984375,296.5867004394531,0.5731632113456726,0.050000000745058,0.22811359167099,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.6479797363281,293.1202087402344,291.1387023925781,1.0,0.1960784196853637,0.9797174334526062,0.9797174334526062,1.0,1.0,-0.9435710310935974,0.4005085527896881,0.5430625081062317,0.1845539957284927,0.0,0.0,0.2673137485980987,24.277324676513672,25.0,-0.6342615485191345,-6175.06103515625,86.64435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,305.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1376549303531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883860677480697,0.1883904337882995,-4.3695922613551375e-06,0.0,0.0001397022570017,0.0,0.0,7.704447269439697,0.0,0.0,0.0,0.2846494317054748,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951909199357032,-2201.2451171875,304.14776611328125,0.83711838722229,0.154969722032547,0.1398317366838455,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731632113456726,0.050000000745058,0.0480890199542045,293.05145263671875,297.1499938964844,293.1499938964844,0.1098832339048385,-1923.229248046875,304.1353759765625,0.8695629835128784,0.1753444671630859,0.1222880557179451,293.1094055175781,297.1499938964844,293.1499938964844,0.1825055480003357,-3904.22607421875,304.152099609375,0.99767404794693,0.2710121273994446,0.2479293048381805,293.1082458496094,297.1499938964844,293.1499938964844,0.0039975070394575,-1504.9720458984375,296.5867004394531,0.5731632113456726,0.050000000745058,0.22811359167099,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.6479797363281,293.1202087402344,291.1387023925781,1.0,0.1960784196853637,0.9797174334526062,0.9797174334526062,1.0,1.0,-0.9435710310935974,0.4005085527896881,0.5430625081062317,0.1845539957284927,0.0,0.0,0.2673137485980987,24.277324676513672,25.0,-0.6342615485191345,-6175.06103515625,86.64435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,305.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1376549303531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883860677480697,0.1883904337882995,-4.3695922613551375e-06,0.0,0.0001397022570017,0.0,0.0,7.704447269439697,0.0,0.0,0.0,0.2846494317054748,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956094563007354,-2209.022216796875,304.1478271484375,0.8385933637619019,0.1555196195840835,0.1403243243694305,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736359357833862,0.050000000745058,0.0480862334370613,293.0423278808594,297.1499938964844,293.1499938964844,0.1132855638861656,-1971.062744140625,304.13458251953125,0.877437174320221,0.1796947866678238,0.1253360509872436,293.1043701171875,297.1499938964844,293.1499938964844,0.1819387376308441,-3894.513427734375,304.15234375,0.997572660446167,0.2730623483657837,0.2473062723875045,293.10418701171875,297.1499938964844,293.1499938964844,0.0040173064917325,-1512.072265625,296.61236572265625,0.5736359357833862,0.050000000745058,0.2281003892421722,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.6453552246094,293.11395263671875,291.1386108398437,1.0,0.1964430809020996,0.9797043800354004,0.9797043800354004,1.0,1.0,-0.947053611278534,0.4019399285316467,0.5451136827468872,0.1856540888547897,0.0,0.0,0.2688454687595367,24.253019332885746,25.0,-0.2069417238235473,-6200.79443359375,87.27864837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,305.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1382403075695037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895046085119247,0.1895089745521545,-4.37196877101087e-06,0.0,0.0001402963389409,0.0,0.0,7.757182598114014,0.0,0.0,0.0,0.2848595380783081,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956094563007354,-2209.022216796875,304.1478271484375,0.8385933637619019,0.1555196195840835,0.1403243243694305,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736359357833862,0.050000000745058,0.0480862334370613,293.0423278808594,297.1499938964844,293.1499938964844,0.1132855638861656,-1971.062744140625,304.13458251953125,0.877437174320221,0.1796947866678238,0.1253360509872436,293.1043701171875,297.1499938964844,293.1499938964844,0.1819387376308441,-3894.513427734375,304.15234375,0.997572660446167,0.2730623483657837,0.2473062723875045,293.10418701171875,297.1499938964844,293.1499938964844,0.0040173064917325,-1512.072265625,296.61236572265625,0.5736359357833862,0.050000000745058,0.2281003892421722,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.6453552246094,293.11395263671875,291.1386108398437,1.0,0.1964430809020996,0.9797043800354004,0.9797043800354004,1.0,1.0,-0.947053611278534,0.4019399285316467,0.5451136827468872,0.1856540888547897,0.0,0.0,0.2688454687595367,24.253019332885746,25.0,-0.2069417238235473,-6200.79443359375,87.27864837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,305.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1382403075695037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895046085119247,0.1895089745521545,-4.37196877101087e-06,0.0,0.0001402963389409,0.0,0.0,7.757182598114014,0.0,0.0,0.0,0.2848595380783081,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958160310983657,-2212.858642578125,304.1478271484375,0.8393095135688782,0.155791699886322,0.1405681669712066,293.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738569498062134,0.050000000745058,0.0480849333107471,293.0383605957031,297.1499938964844,293.1499938964844,0.1149700507521629,-1994.6162109375,304.13433837890625,0.8812882900238037,0.1818333268165588,0.1268365830183029,293.101806640625,297.1499938964844,293.1499938964844,0.181670680642128,-3889.929443359375,304.15240478515625,0.9975244402885436,0.2741411924362182,0.2470147311687469,293.1021728515625,297.1499938964844,293.1499938964844,0.0040276134386658,-1515.7601318359375,296.6257629394531,0.5738569498062134,0.050000000745058,0.228094220161438,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.64410400390625,293.1109924316406,291.1386413574219,1.0,0.196628913283348,0.9796978235244752,0.9796978235244752,1.0,1.0,-0.9487884044647216,0.4026545286178589,0.5461338758468628,0.1861993074417114,0.0,0.0,0.2696028053760528,24.24315452575684,25.0,-0.0424497574567794,-6213.57373046875,87.5995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,305.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1385456174612045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900600790977478,0.1900644600391388,-4.373160663817544e-06,0.0,0.0001406061928719,0.0,0.0,7.783429145812988,0.0,0.0,0.0,0.2849643230438232,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960208252072334,-2216.660400390625,304.1478576660156,0.8400108218193054,0.1560618728399276,0.1408103257417678,293.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.574067234992981,0.050000000745058,0.0480837002396583,293.0348205566406,297.1499938964844,293.1499938964844,0.1166388243436813,-2017.868408203125,304.1341552734375,0.8850688338279724,0.1839421987533569,0.128317728638649,293.0992431640625,297.1499938964844,293.1499938964844,0.181413784623146,-3885.541259765625,304.1524353027344,0.9974780082702636,0.2752527296543121,0.2467370629310608,293.1001281738281,297.1499938964844,293.1499938964844,0.004038187675178,-1519.538330078125,296.6395568847656,0.574067234992981,0.050000000745058,0.2280883640050888,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.6429138183594,293.1081848144531,291.1387023925781,1.0,0.1968166083097458,0.9796906113624572,0.9796906113624572,1.0,1.0,-0.9505149722099304,0.4033670425415039,0.5471479296684265,0.1867394000291824,0.0,0.0,0.2703514993190765,24.23480033874512,25.0,0.1051952764391899,-6226.29736328125,87.92227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,305.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1388579308986663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906120330095291,0.1906163990497589,-4.374350737634813e-06,0.0,0.0001409231481375,0.0,0.0,7.809543609619141,0.0,0.0,0.0,0.2850686311721802,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964253693819046,-2224.166259765625,304.1478881835937,0.8413679003715515,0.1565968543291092,0.1412897706031799,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744549632072449,0.050000000745058,0.0480814278125762,293.0289611816406,297.1499938964844,293.1499938964844,0.1199160441756248,-2063.302001953125,304.13397216796875,0.892382800579071,0.1880556493997573,0.1312113553285598,293.0941772460937,297.1499938964844,293.1499938964844,0.1809355169534683,-3877.383544921875,304.15240478515625,0.9973911046981812,0.277565449476242,0.2462247163057327,293.0960998535156,297.1499938964844,293.1499938964844,0.004060095641762,-1527.351318359375,296.6681823730469,0.5744549632072449,0.050000000745058,0.2280775904655456,291.138916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.6405334472656,293.102783203125,291.13897705078125,1.0,0.1971960812807083,0.9796761870384216,0.9796761870384216,1.0,1.0,-0.9539328813552856,0.4047821760177612,0.5491507053375244,0.1877990365028381,0.0,0.0,0.2718135416507721,24.222532272338867,25.0,0.338930606842041,-6251.48681640625,88.5707015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,305.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1394987255334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916971504688263,0.1917015165090561,-4.3767095121438615e-06,0.0,0.000141573473229,0.0,0.0,7.860988140106201,0.0,0.0,0.0,0.2852743268013,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964253693819046,-2224.166259765625,304.1478881835937,0.8413679003715515,0.1565968543291092,0.1412897706031799,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744549632072449,0.050000000745058,0.0480814278125762,293.0289611816406,297.1499938964844,293.1499938964844,0.1199160441756248,-2063.302001953125,304.13397216796875,0.892382800579071,0.1880556493997573,0.1312113553285598,293.0941772460937,297.1499938964844,293.1499938964844,0.1809355169534683,-3877.383544921875,304.15240478515625,0.9973911046981812,0.277565449476242,0.2462247163057327,293.0960998535156,297.1499938964844,293.1499938964844,0.004060095641762,-1527.351318359375,296.6681823730469,0.5744549632072449,0.050000000745058,0.2280775904655456,291.138916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.6405334472656,293.102783203125,291.13897705078125,1.0,0.1971960812807083,0.9796761870384216,0.9796761870384216,1.0,1.0,-0.9539328813552856,0.4047821760177612,0.5491507053375244,0.1877990365028381,0.0,0.0,0.2718135416507721,24.222532272338867,25.0,0.338930606842041,-6251.48681640625,88.5707015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,305.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1394987255334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916971504688263,0.1917015165090561,-4.3767095121438615e-06,0.0,0.000141573473229,0.0,0.0,7.860988140106201,0.0,0.0,0.0,0.2852743268013,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968327596783638,-2231.72216796875,304.1479187011719,0.8426870107650757,0.1571438908576965,0.1417737752199173,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5748006701469421,0.050000000745058,0.0480794087052345,293.02459716796875,297.1499938964844,293.1499938964844,0.1230918169021606,-2107.0458984375,304.134033203125,0.8993187546730042,0.1920066773891449,0.1339965164661407,293.0892028808594,297.1499938964844,293.1499938964844,0.1805042177438736,-3870.038818359375,304.1523132324219,0.9973121285438538,0.2799875140190124,0.245767280459404,293.0921630859375,297.1499938964844,293.1499938964844,0.0040829335339367,-1535.477783203125,296.6980285644531,0.5748006701469421,0.050000000745058,0.228068009018898,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.63818359375,293.09771728515625,291.13934326171875,1.0,0.1975788623094558,0.979661762714386,0.979661762714386,1.0,1.0,-0.957293689250946,0.4061809778213501,0.551112711429596,0.188825249671936,0.0,0.0,0.2732212841510772,24.215654373168945,25.0,0.4865525066852569,-6276.283203125,89.22029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1401528716087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927496194839477,0.1927539855241775,-4.37901735494961e-06,0.0,0.0001422373461537,0.0,0.0,7.911011695861816,0.0,0.0,0.0,0.2854745984077453,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968327596783638,-2231.72216796875,304.1479187011719,0.8426870107650757,0.1571438908576965,0.1417737752199173,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5748006701469421,0.050000000745058,0.0480794087052345,293.02459716796875,297.1499938964844,293.1499938964844,0.1230918169021606,-2107.0458984375,304.134033203125,0.8993187546730042,0.1920066773891449,0.1339965164661407,293.0892028808594,297.1499938964844,293.1499938964844,0.1805042177438736,-3870.038818359375,304.1523132324219,0.9973121285438538,0.2799875140190124,0.245767280459404,293.0921630859375,297.1499938964844,293.1499938964844,0.0040829335339367,-1535.477783203125,296.6980285644531,0.5748006701469421,0.050000000745058,0.228068009018898,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.63818359375,293.09771728515625,291.13934326171875,1.0,0.1975788623094558,0.979661762714386,0.979661762714386,1.0,1.0,-0.957293689250946,0.4061809778213501,0.551112711429596,0.188825249671936,0.0,0.0,0.2732212841510772,24.215654373168945,25.0,0.4865525066852569,-6276.283203125,89.22029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1401528716087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927496194839477,0.1927539855241775,-4.37901735494961e-06,0.0,0.0001422373461537,0.0,0.0,7.911011695861816,0.0,0.0,0.0,0.2854745984077453,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972554460167884,-2239.56103515625,304.1479187011719,0.8439984321594238,0.1577101349830627,0.1422768086194992,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751075148582458,0.050000000745058,0.0480776168406009,293.021728515625,297.1499938964844,293.1499938964844,0.1261433511972427,-2148.822998046875,304.13427734375,0.9058942198753356,0.1957712471485138,0.1366554200649261,293.0843811035156,297.1499938964844,293.1499938964844,0.1801177412271499,-3863.46630859375,304.1521911621094,0.997240960597992,0.2825100123882293,0.2453609108924865,293.0883178710937,297.1499938964844,293.1499938964844,0.0041066268458962,-1543.89208984375,296.7289733886719,0.5751075148582458,0.050000000745058,0.2280595153570175,291.1396789550781,291.1499938964844,273.1499938964844,270.61883544921875,284.6358642578125,293.0930480957031,291.1397399902344,1.0,0.197962686419487,0.979646623134613,0.979646623134613,1.0,1.0,-0.9605887532234192,0.4075603485107422,0.553028404712677,0.1898139715194702,0.0,0.0,0.2745701968669891,24.21351623535156,25.0,0.5854764580726624,-6300.658203125,89.86820220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1408103704452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937648057937622,0.1937691867351532,-4.38125880464213e-06,0.0,0.0001429046242265,0.0,0.0,7.959375858306885,0.0,0.0,0.0,0.2856684029102325,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972554460167884,-2239.56103515625,304.1479187011719,0.8439984321594238,0.1577101349830627,0.1422768086194992,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751075148582458,0.050000000745058,0.0480776168406009,293.021728515625,297.1499938964844,293.1499938964844,0.1261433511972427,-2148.822998046875,304.13427734375,0.9058942198753356,0.1957712471485138,0.1366554200649261,293.0843811035156,297.1499938964844,293.1499938964844,0.1801177412271499,-3863.46630859375,304.1521911621094,0.997240960597992,0.2825100123882293,0.2453609108924865,293.0883178710937,297.1499938964844,293.1499938964844,0.0041066268458962,-1543.89208984375,296.7289733886719,0.5751075148582458,0.050000000745058,0.2280595153570175,291.1396789550781,291.1499938964844,273.1499938964844,270.61883544921875,284.6358642578125,293.0930480957031,291.1397399902344,1.0,0.197962686419487,0.979646623134613,0.979646623134613,1.0,1.0,-0.9605887532234192,0.4075603485107422,0.553028404712677,0.1898139715194702,0.0,0.0,0.2745701968669891,24.21351623535156,25.0,0.5854764580726624,-6300.658203125,89.86820220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1408103704452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937648057937622,0.1937691867351532,-4.38125880464213e-06,0.0,0.0001429046242265,0.0,0.0,7.959375858306885,0.0,0.0,0.0,0.2856684029102325,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976858809590339,-2247.539306640625,304.1478881835937,0.8452833294868469,0.1582861393690109,0.142790287733078,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753734111785889,0.050000000745058,0.0480760671198368,293.0201721191406,297.1499938964844,293.1499938964844,0.1290542483329773,-2188.44775390625,304.1346740722656,0.9123847484588624,0.1993370652198791,0.1391773521900177,293.0796813964844,297.1499938964844,293.1499938964844,0.1797776967287063,-3857.692626953125,304.15203857421875,0.9971783757209778,0.2851249575614929,0.2450083643198013,293.0845947265625,297.1499938964844,293.1499938964844,0.004131119698286,-1552.570068359375,296.760986328125,0.5753734111785889,0.050000000745058,0.2280521541833877,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.6337585449219,293.0890808105469,291.1402893066406,1.0,0.1983452141284942,0.97963148355484,0.97963148355484,1.0,1.0,-0.96379816532135,0.4089106619358063,0.5548874735832214,0.1907622367143631,0.0,0.0,0.2758445143699646,24.21615219116211,25.0,0.7326195240020752,-6324.41796875,90.51040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,305.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1414615362882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947336345911026,0.1947380155324936,-4.38341885455884e-06,0.0,0.0001435654849046,0.0,0.0,8.005648612976074,0.0,0.0,0.0,0.2858540415763855,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976858809590339,-2247.539306640625,304.1478881835937,0.8452833294868469,0.1582861393690109,0.142790287733078,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753734111785889,0.050000000745058,0.0480760671198368,293.0201721191406,297.1499938964844,293.1499938964844,0.1290542483329773,-2188.44775390625,304.1346740722656,0.9123847484588624,0.1993370652198791,0.1391773521900177,293.0796813964844,297.1499938964844,293.1499938964844,0.1797776967287063,-3857.692626953125,304.15203857421875,0.9971783757209778,0.2851249575614929,0.2450083643198013,293.0845947265625,297.1499938964844,293.1499938964844,0.004131119698286,-1552.570068359375,296.760986328125,0.5753734111785889,0.050000000745058,0.2280521541833877,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.6337585449219,293.0890808105469,291.1402893066406,1.0,0.1983452141284942,0.97963148355484,0.97963148355484,1.0,1.0,-0.96379816532135,0.4089106619358063,0.5548874735832214,0.1907622367143631,0.0,0.0,0.2758445143699646,24.21615219116211,25.0,0.7326195240020752,-6324.41796875,90.51040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,305.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1414615362882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947336345911026,0.1947380155324936,-4.38341885455884e-06,0.0,0.0001435654849046,0.0,0.0,8.005648612976074,0.0,0.0,0.0,0.2858540415763855,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979030951857566,-2251.563232421875,304.1478881835937,0.8459137678146362,0.1585769206285476,0.1430497914552688,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5754913091659546,0.050000000745058,0.0480753779411315,293.0198669433594,297.1499938964844,293.1499938964844,0.1304532885551452,-2207.41455078125,304.1349182128906,0.9155526161193848,0.2010415941476822,0.1403845697641372,293.077392578125,297.1499938964844,293.1499938964844,0.1796250343322754,-3855.103515625,304.1519470214844,0.9971503615379332,0.2864648103713989,0.2448520362377166,293.0827941894531,297.1499938964844,293.1499938964844,0.0041436492465436,-1557.0010986328125,296.7773742675781,0.5754913091659546,0.050000000745058,0.2280489057302475,291.1405029296875,291.1499938964844,273.1499938964844,270.61767578125,284.6328125,293.0873413085937,291.1405944824219,1.0,0.1985353082418441,0.9796239137649536,0.9796239137649536,1.0,1.0,-0.9653661847114564,0.4095723032951355,0.5557938814163208,0.1912216246128082,0.0,0.0,0.2764481902122497,24.219188690185547,25.0,0.8024221658706665,-6335.98095703125,90.82827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,305.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1417818367481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951957046985626,0.1952000856399536,-4.384458861750318e-06,0.0,0.000143890545587,0.0,0.0,8.027761459350586,0.0,0.0,0.0,0.2859428524971008,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981215089559555,-2255.607666015625,304.1478576660156,0.8465358018875122,0.1588694006204605,0.1433108747005462,293.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.575599193572998,0.050000000745058,0.0480747520923614,293.0198669433594,297.1499938964844,293.1499938964844,0.131812497973442,-2225.79345703125,304.1351928710937,0.9186385869979858,0.2026916146278381,0.141554370522499,293.0751342773437,297.1499938964844,293.1499938964844,0.1794839352369308,-3852.71240234375,304.15185546875,0.9971245527267456,0.2878250777721405,0.2447087913751602,293.0810241699219,297.1499938964844,293.1499938964844,0.0041563655249774,-1561.4930419921875,296.7939758300781,0.575599193572998,0.050000000745058,0.2280459105968475,291.14080810546875,291.1499938964844,273.1499938964844,270.6172790527344,284.6319580078125,293.0857849121094,291.1408996582031,1.0,0.1987242400646209,0.9796158671379088,0.9796158671379088,1.0,1.0,-0.9669073820114136,0.4102233052253723,0.5566840767860413,0.1916718631982803,0.0,0.0,0.2770282924175262,24.22333717346192,28.0,0.8675183653831482,-6347.3046875,91.14342498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,305.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.85546875,18000.0,0.0,0.0,0.1420970410108566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956415176391601,0.1956458985805511,-4.385467491374584e-06,0.0,0.0001442104403395,0.0,0.0,8.04912281036377,0.0,0.0,0.0,0.2860287129878998,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985928475856781,-2264.381591796875,304.1477966308594,0.8448323607444763,0.1594506055116653,0.1438460499048233,293.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5733322501182556,0.050000000745058,0.0480878502130508,293.0212707519531,297.1499938964844,293.1499938964844,0.1344004124403,-2260.69091796875,304.13580322265625,0.9205219745635986,0.2057085633277893,0.143743485212326,293.0733642578125,297.1499938964844,293.1499938964844,0.1821109503507614,-3898.922119140625,304.1466979980469,0.9976381063461304,0.2900979518890381,0.2477057725191116,293.0776062011719,297.1499938964844,293.1499938964844,0.0041836192831397,-1571.2821044921875,296.8263854980469,0.5733322501182556,0.050000000745058,0.2281080484390258,291.1390380859375,291.1499938964844,273.1499938964844,270.6164245605469,284.62921142578125,293.08404541015625,291.13824462890625,1.0,0.2003835439682006,0.9795997142791748,0.9795997142791748,1.0,1.0,-0.9738625288009644,0.4132643043994903,0.5605982542037964,0.1934482604265213,0.0,0.0,0.2785263657569885,24.64041328430176,25.0,-4.535429000854492,-6380.63330078125,93.23585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,305.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1427196115255355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966167986392974,0.1966211795806884,-4.3874397306353785e-06,0.0,0.0001448422699468,0.0,0.0,8.095495223999023,0.0,0.0,0.0,0.2862151265144348,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985928475856781,-2264.381591796875,304.1477966308594,0.8448323607444763,0.1594506055116653,0.1438460499048233,293.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5733322501182556,0.050000000745058,0.0480878502130508,293.0212707519531,297.1499938964844,293.1499938964844,0.1344004124403,-2260.69091796875,304.13580322265625,0.9205219745635986,0.2057085633277893,0.143743485212326,293.0733642578125,297.1499938964844,293.1499938964844,0.1821109503507614,-3898.922119140625,304.1466979980469,0.9976381063461304,0.2900979518890381,0.2477057725191116,293.0776062011719,297.1499938964844,293.1499938964844,0.0041836192831397,-1571.2821044921875,296.8263854980469,0.5733322501182556,0.050000000745058,0.2281080484390258,291.1390380859375,291.1499938964844,273.1499938964844,270.6164245605469,284.62921142578125,293.08404541015625,291.13824462890625,1.0,0.2003835439682006,0.9795997142791748,0.9795997142791748,1.0,1.0,-0.9738625288009644,0.4132643043994903,0.5605982542037964,0.1934482604265213,0.0,0.0,0.2785263657569885,24.64041328430176,25.0,-4.535429000854492,-6380.63330078125,93.23585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,305.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1427196115255355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966167986392974,0.1966211795806884,-4.3874397306353785e-06,0.0,0.0001448422699468,0.0,0.0,8.095495223999023,0.0,0.0,0.0,0.2862151265144348,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460699915885925,0.0,0.1443739384412765,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735419988632202,0.0,0.0480865985155105,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925642728805542,0.0,0.1456747204065323,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975930452346802,0.0,0.2474292367696762,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8588562011719,0.5735419988632202,0.0,0.2281021177768707,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.6292419433594,293.0837707519531,291.1365051269531,0.0,0.0,0.9795835614204408,0.9795835614204408,1.0,1.0,-0.976476550102234,0.4143495261669159,0.5621269941329956,0.1942661106586456,0.0,0.0,0.0,24.64440155029297,60.0,0.7120702266693115,-6415.11279296875,93.77482604980467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,305.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983426064252853,0.1983470022678375,-4.3906479731958825e-06,0.0,0.0,0.0,0.0,8.177231788635254,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460699915885925,0.0,0.1443739384412765,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735419988632202,0.0,0.0480865985155105,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925642728805542,0.0,0.1456747204065323,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975930452346802,0.0,0.2474292367696762,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8588562011719,0.5735419988632202,0.0,0.2281021177768707,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.6292419433594,293.0837707519531,291.1365051269531,0.0,0.0,0.9795835614204408,0.9795835614204408,1.0,1.0,-0.976476550102234,0.4143495261669159,0.5621269941329956,0.1942661106586456,0.0,0.0,0.0,24.64440155029297,60.0,0.7120702266693115,-6415.11279296875,93.77482604980467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,305.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983426064252853,0.1983470022678375,-4.3906479731958825e-06,0.0,0.0,0.0,0.0,8.177231788635254,0.0,0.0,0.0,0.0,4.0,0.0,0.0
