time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0037536621094,0.0,0.0,0.0006226637633517,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0002763275697361,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6059265136719,0.0,0.0,0.0006068529328331,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866882324219,0.0,0.0,0.0011096388334408,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,0.0013107790146023,291.14898681640625,294.1499938964844,273.15399169921875,270.6177978515625,282.3322448730469,287.3828430175781,291.1461486816406,0.0,0.0,0.5877501368522644,0.5877501368522644,1.0,1.0,-0.0042274058796465,0.0110553195700049,-0.0068279132246971,-0.0238191578537225,0.0,0.0,0.0,-0.0243688132613897,60.0,-118.04635620117188,-0.0,-1.5136508864088682e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.599611265964346e-18,-3.603482057640788e-18,3.8707391698600415e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0037536621094,0.0,0.0,0.0006226637633517,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0002763275697361,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6059265136719,0.0,0.0,0.0006068529328331,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866882324219,0.0,0.0,0.0011096388334408,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,0.0013107790146023,291.14898681640625,294.1499938964844,273.15399169921875,270.6177978515625,282.3322448730469,287.3828430175781,291.1461486816406,0.0,0.0,0.5877501368522644,0.5877501368522644,1.0,1.0,-0.0042274058796465,0.0110553195700049,-0.0068279132246971,-0.0238191578537225,0.0,0.0,0.0,-0.0243688132613897,60.0,-118.04635620117188,-0.0,-1.5136508864088682e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.599611265964346e-18,-3.603482057640788e-18,3.8707391698600415e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9413757324219,0.0,0.0,0.0001157899896497,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001106379349948,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401306152344,0.0,0.0,9.370820043841376e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3091125488281,0.0,0.0,0.0001354470296064,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,0.0005248187226243,291.1492004394531,294.1499938964844,273.1588439941406,270.62115478515625,282.1632080078125,283.7360534667969,291.1438903808594,0.0,0.0,0.3918334245681762,0.3918334245681762,1.0,1.0,-0.0011765309609472,0.0055371550843119,-0.0043606241233646,-0.0296192932873964,0.0,0.0,0.0,-0.0103102121502161,60.0,-61.89445877075195,-0.0,-9.437907522169553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.40003201343859e-21,-1.1265882480100427e-20,1.8658504666618373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151306152344,0.0,0.0,0.0001003658908302,292.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001055911270668,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,7.80942355049774e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864990234375,0.0,0.0,0.0001058080961229,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0464172363281,0.0,0.0,0.0005008788430131,291.1492919921875,294.1499938964844,273.16552734375,270.6259460449219,282.0753173828125,280.96002197265625,291.142578125,0.0,0.0,0.1959167122840881,0.1959167122840881,1.0,1.0,-0.0010690543567761,0.0014044552808627,-0.0003354009822942,-0.0337972082197666,0.0,0.0,0.0,-0.0111783118918538,60.0,-31.14981460571289,-0.0,-7.790537637220042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.788063889929309e-21,-7.285511182921565e-21,2.497447091043865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.89013671875,0.0,0.0,0.000100242854387,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001055584143614,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4940185546875,0.0,0.0,7.796723366482183e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.26568603515625,0.0,0.0,0.0001055626489687,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0271911621094,0.0,0.0,0.0005007236613892,291.1493835449219,294.1499938964844,273.1739807128906,270.632080078125,281.99072265625,278.9103088378906,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683191940188,6.359012161283317e-08,0.0010682555148378,-0.0352644957602024,0.0,0.0,0.0,-0.0116690704599022,60.0,-19.65063095092773,-0.0,-7.778582755690877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7773731459675584e-21,-7.296234642522778e-21,2.5188616985036107e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.86529541015625,0.0,0.0,0.0001002609642455,292.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001055791071848,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4718322753906,0.0,0.0,7.798079604981467e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,0.0001055797765729,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00811767578125,0.0,0.0,0.0005008217995055,291.1495056152344,294.1499938964844,273.1841125488281,270.6395263671875,281.9070129394531,277.39996337890625,291.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3855063762946429e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.489554405212402,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777191392414996e-21,-7.296411549313939e-21,2.519220560795727e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8160705566406,0.0,0.0,0.0001003014112939,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056217370205,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278259277344,0.0,0.0,7.801224273862317e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040100097656,0.0,0.0,0.000105622340925,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97027587890625,0.0,0.0,0.0005010240711271,291.1496887207031,294.1499938964844,273.2091064453125,270.6581726074219,281.7422180175781,275.4730834960937,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.425214767456056,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7771869495503765e-21,-7.29641397269464e-21,2.5192266192474787e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8160705566406,0.0,0.0,0.0001003014112939,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056217370205,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278259277344,0.0,0.0,7.801224273862317e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040100097656,0.0,0.0,0.000105622340925,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97027587890625,0.0,0.0,0.0005010240711271,291.1496887207031,294.1499938964844,273.2091064453125,270.6581726074219,281.7422180175781,275.4730834960937,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.425214767456056,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7771869495503765e-21,-7.29641397269464e-21,2.5192266192474787e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7674865722656,0.0,0.0,0.0001003416546154,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843994140625,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,0.0001056647088262,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,0.0005012250621803,291.1498718261719,294.1499938964844,273.2399597167969,270.6813659667969,281.5810241699219,274.4391174316406,291.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13562297821045,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7674865722656,0.0,0.0,0.0001003416546154,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843994140625,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,0.0001056647088262,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,0.0005012250621803,291.1498718261719,294.1499938964844,273.2399597167969,270.6813659667969,281.5810241699219,274.4391174316406,291.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13562297821045,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.71954345703125,0.0,0.0,0.000100381555967,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.341552734375,0.0,0.0,7.807457586750388e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1236267089844,0.0,0.0,0.0001057067274814,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89605712890625,0.0,0.0,0.0005014244234189,291.1500244140625,294.1499938964844,273.276123046875,270.70867919921875,281.4234619140625,273.894287109375,291.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078543663024902,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.71954345703125,0.0,0.0,0.000100381555967,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.341552734375,0.0,0.0,7.807457586750388e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1236267089844,0.0,0.0,0.0001057067274814,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89605712890625,0.0,0.0,0.0005014244234189,291.1500244140625,294.1499938964844,273.276123046875,270.70867919921875,281.4234619140625,273.894287109375,291.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078543663024902,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67218017578125,0.0,0.0,0.0001004210498649,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001057477420545,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992248535156,0.0,0.0,7.810529496055096e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,0.0001057483168551,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8596496582031,0.0,0.0,0.0005016217473894,291.1501770019531,294.1499938964844,273.3170166015625,270.7396545410156,281.26953125,273.6180114746094,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048365592956545,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67218017578125,0.0,0.0,0.0001004210498649,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001057477420545,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992248535156,0.0,0.0,7.810529496055096e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,0.0001057483168551,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8596496582031,0.0,0.0,0.0005016217473894,291.1501770019531,294.1499938964844,273.3170166015625,270.7396545410156,281.26953125,273.6180114746094,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048365592956545,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.64874267578125,0.0,0.0,0.0001004406149149,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001057683475664,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782592773437,0.0,0.0,7.812051626387984e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,0.0001057689223671,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416442871094,0.0,0.0,0.0005017194780521,291.1502685546875,294.1499938964844,273.33905029296875,270.7563781738281,281.1939392089844,273.54052734375,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.0336332321167,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6254272460937,0.0,0.0,0.0001004600489977,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001057888148352,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574462890625,0.0,0.0,7.81356284278445e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0452880859375,0.0,0.0,0.0001057893823599,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.0005018165684305,291.1503295898437,294.1499938964844,273.362060546875,270.7738647460937,281.1192932128906,273.48974609375,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018258094787598,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57928466796875,0.0,0.0,0.0001004984733299,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001058292837115,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161865234375,0.0,0.0,7.816551078576595e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068664550781,0.0,0.0,0.0001058298439602,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882385253906,0.0,0.0,0.0005020085372962,291.15045166015625,294.1499938964844,273.41070556640625,270.81085205078125,280.97271728515625,273.4424743652344,291.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985281944274902,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57928466796875,0.0,0.0,0.0001004984733299,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001058292837115,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161865234375,0.0,0.0,7.816551078576595e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068664550781,0.0,0.0,0.0001058298439602,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882385253906,0.0,0.0,0.0005020085372962,291.15045166015625,294.1499938964844,273.41070556640625,270.81085205078125,280.97271728515625,273.4424743652344,291.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985281944274902,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5552978515625,0.0,0.0,0.0001005183876259,292.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001058502530213,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,7.818099402356893e-05,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.98687744140625,0.0,0.0,0.0001058508059941,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698059082031,0.0,0.0,0.0005021080141887,291.1505432128906,294.1499938964844,273.4374694824219,270.83123779296875,280.89727783203125,273.4374694824219,291.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710601927712,1.4173520135329909e-08,0.0010710459901019,-0.0361680649220943,0.0,0.0,0.0,-0.0118392296135425,60.0,-12.96682071685791,-0.0,-7.821451930567491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.53375244140625,0.0,0.0,0.0001005362355499,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001058690540958,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.17547607421875,0.0,0.0,7.81948838266544e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,0.0001058696070685,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75323486328125,0.0,0.0,0.0005021971883252,291.15057373046875,294.1499938964844,273.4623413085937,270.8501892089844,280.829833984375,273.4408264160156,291.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949485778808594,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48876953125,0.0,0.0,0.0001005732556222,292.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,7.822367479093373e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93145751953125,0.0,0.0,0.0001059085916494,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186279296875,0.0,0.0,0.0005023821722716,291.15069580078125,294.1499938964844,273.5164489746094,270.8913879394531,280.69061279296875,273.46466064453125,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911277770996094,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48876953125,0.0,0.0,0.0001005732556222,292.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,7.822367479093373e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93145751953125,0.0,0.0,0.0001059085916494,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186279296875,0.0,0.0,0.0005023821722716,291.15069580078125,294.1499938964844,273.5164489746094,270.8913879394531,280.69061279296875,273.46466064453125,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911277770996094,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443664550781,0.0,0.0,0.0001006094389595,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001059461501426,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0955505371094,0.0,0.0,7.825181819498539e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944702148437,0.0,0.0,0.0001059466958395,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0005025629070587,291.1507568359375,294.1499938964844,273.5723876953125,270.9340209960937,280.5550231933594,273.5032653808594,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871084213256836,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443664550781,0.0,0.0,0.0001006094389595,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001059461501426,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0955505371094,0.0,0.0,7.825181819498539e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944702148437,0.0,0.0,0.0001059466958395,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0005025629070587,291.1507568359375,294.1499938964844,273.5723876953125,270.9340209960937,280.5550231933594,273.5032653808594,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871084213256836,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.42236328125,0.0,0.0,0.000100627192296,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001059648493537,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0758972167969,0.0,0.0,7.826562796253711e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87615966796875,0.0,0.0,0.0001059653877746,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,0.0005026516155339,291.1507873535156,294.1499938964844,273.6009216308594,270.95574951171875,280.48858642578125,273.5260925292969,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850378036499023,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4005126953125,0.0,0.0,0.000100644712802,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001059833011822,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563659667969,0.0,0.0,7.827924855519086e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,0.0001059838323271,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.0005027391598559,291.1508178710937,294.1499938964844,273.6296691894531,270.9776916503906,280.42303466796875,273.550537109375,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829341888427734,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35723876953125,0.0,0.0,0.0001006789752864,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0176696777344,0.0,0.0,7.830590038793162e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,0.0001060199138009,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61749267578125,0.0,0.0,0.0005029103485867,291.15087890625,294.1499938964844,273.68768310546875,271.0218811035156,280.2945861816406,273.6028137207031,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786493301391602,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35723876953125,0.0,0.0,0.0001006789752864,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0176696777344,0.0,0.0,7.830590038793162e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,0.0001060199138009,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61749267578125,0.0,0.0,0.0005029103485867,291.15087890625,294.1499938964844,273.68768310546875,271.0218811035156,280.2945861816406,273.6028137207031,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786493301391602,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.334716796875,0.0,0.0,0.0001006965321721,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001060378781403,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,7.831955008441582e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8031616210937,0.0,0.0,0.0001060383947333,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6001892089844,0.0,0.0,0.000502998009324,291.15087890625,294.1499938964844,273.7182006835937,271.045166015625,280.22857666015625,273.6315002441406,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729550849646,1.4395112657439313e-08,0.00107294076588,-0.0367476008832454,0.0,0.0,0.0,-0.0119490819051861,60.0,-12.763699531555176,-0.0,-7.8491524391211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144836425781,0.0,0.0,0.0001007121536531,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001060543290805,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794616699219,0.0,0.0,7.833170093363151e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78631591796875,0.0,0.0,0.0001060548456734,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845947265625,0.0,0.0,0.0005030760657973,291.15087890625,294.1499938964844,273.7458190917969,271.0661926269531,280.169677734375,273.6579895019531,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742959976196287,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723083496094,0.0,0.0,0.0001007441533147,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9417419433594,0.0,0.0,7.835659198462963e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75115966796875,0.0,0.0,0.0001060885406332,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0005032359622418,291.15087890625,294.1499938964844,273.8035888671875,271.1101989746094,280.04815673828125,273.714599609375,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699176788330078,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723083496094,0.0,0.0,0.0001007441533147,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9417419433594,0.0,0.0,7.835659198462963e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75115966796875,0.0,0.0,0.0001060885406332,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0005032359622418,291.15087890625,294.1499938964844,273.8035888671875,271.1101989746094,280.04815673828125,273.714599609375,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699176788330078,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306213378906,0.0,0.0,0.0001007748942356,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061204093275,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90447998046875,0.0,0.0,7.838050078134984e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164611816406,0.0,0.0,0.0001061209113686,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,0.0005033895140513,291.15087890625,294.1499938964844,273.8603820800781,271.1534729003906,279.9300231933594,273.7716369628906,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655569076538086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306213378906,0.0,0.0,0.0001007748942356,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061204093275,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90447998046875,0.0,0.0,7.838050078134984e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164611816406,0.0,0.0,0.0001061209113686,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,0.0005033895140513,291.15087890625,294.1499938964844,273.8603820800781,271.1534729003906,279.9300231933594,273.7716369628906,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655569076538086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2099914550781,0.0,0.0,0.000100789759017,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061360671883,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8860168457031,0.0,0.0,7.839206227799878e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,0.0001061365692294,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50421142578125,0.0,0.0,0.0005034637870267,291.1508483886719,294.1499938964844,273.8882141113281,271.1746826171875,279.8721923828125,273.800048828125,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633963584899902,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1894836425781,0.0,0.0,0.0001008042891044,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061513685272,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86767578125,0.0,0.0,7.84033618401736e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001061518632923,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884338378906,0.0,0.0,0.0005035363719798,291.1508178710937,294.1499938964844,273.91558837890625,271.1955261230469,279.815185546875,273.8282775878906,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61256217956543,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488647460937,0.0,0.0,0.0001008322578854,292.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061808216036,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83135986328125,0.0,0.0,7.842511695344001e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483154296875,0.0,0.0,0.0001061813163687,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.0005036761285737,291.1507263183594,294.1499938964844,273.9687194824219,271.2359619140625,279.7035217285156,273.8838195800781,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57058048248291,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488647460937,0.0,0.0,0.0001008322578854,292.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001061808216036,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83135986328125,0.0,0.0,7.842511695344001e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483154296875,0.0,0.0,0.0001061813163687,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.0005036761285737,291.1507263183594,294.1499938964844,273.9687194824219,271.2359619140625,279.7035217285156,273.8838195800781,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57058048248291,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,0.0001008587132673,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,7.844569336157292e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0001062091760104,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263000488281,0.0,0.0,0.0005038083181716,291.150634765625,294.1499938964844,274.0191345214844,271.2743835449219,279.59490966796875,273.9376220703125,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530046463012695,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
