time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,0.0001008587132673,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,7.844569336157292e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0001062091760104,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263000488281,0.0,0.0,0.0005038083181716,291.150634765625,294.1499938964844,274.0191345214844,271.2743835449219,279.59490966796875,273.9376220703125,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530046463012695,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.0,0.0,0.0001008835752145,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001062348819687,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76007080078125,0.0,0.0,7.846503285691142e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001062353621819,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,0.00050393253332,291.1504821777344,294.1499938964844,274.0663146972656,271.310302734375,279.4892883300781,273.98907470703125,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49138355255127,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.0,0.0,0.0001008835752145,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001062348819687,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76007080078125,0.0,0.0,7.846503285691142e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001062353621819,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,0.00050393253332,291.1504821777344,294.1499938964844,274.0663146972656,271.310302734375,279.4892883300781,273.98907470703125,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49138355255127,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,0.0001009067709674,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001062593073584,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,7.848306995583698e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492858886719,0.0,0.0,0.0001062597802956,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0005040484247729,291.1502990722656,294.1499938964844,274.1096496582031,271.34332275390625,279.3865051269531,274.0375671386719,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455012321472168,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,0.0001009067709674,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001062593073584,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,7.848306995583698e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492858886719,0.0,0.0,0.0001062597802956,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0005040484247729,291.1502990722656,294.1499938964844,274.1096496582031,271.34332275390625,279.3865051269531,274.0375671386719,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455012321472168,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0106506347656,0.0,0.0,0.0001009177140076,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001062708397512,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.707763671875,0.0,0.0,7.849158282624558e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331420898437,0.0,0.0,0.0001062713054125,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0005041030817665,291.15020751953125,294.1499938964844,274.12969970703125,271.3586120605469,279.3361511230469,274.0605163574219,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.437817573547363,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9914245605469,0.0,0.0,0.0001009282132145,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001062818919308,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6905517578125,0.0,0.0,7.849974645068869e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51708984375,0.0,0.0,0.000106282364868,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0005041555268689,291.1501159667969,294.1499938964844,274.1485595703125,271.3729858398437,279.2864685058594,274.0824890136719,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421353340148926,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532775878906,0.0,0.0,0.0001009478291962,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001063025556504,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,7.851500413380563e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001063030140358,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0005042535485699,291.1498718261719,294.1499938964844,274.1825256347656,271.39892578125,279.18896484375,274.1233215332031,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390825271606444,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532775878906,0.0,0.0,0.0001009478291962,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001063025556504,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,7.851500413380563e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001063030140358,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0005042535485699,291.1498718261719,294.1499938964844,274.1825256347656,271.39892578125,279.18896484375,274.1233215332031,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390825271606444,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,0.000100965538877,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001063212112057,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227111816406,0.0,0.0,7.852877752156928e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,0.0001063216623151,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0005043420242145,291.14959716796875,294.1499938964844,274.2109680175781,271.4206848144531,279.09393310546875,274.15948486328125,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363846778869627,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,0.000100965538877,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001063212112057,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227111816406,0.0,0.0,7.852877752156928e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,0.0001063216623151,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0005043420242145,291.14959716796875,294.1499938964844,274.2109680175781,271.4206848144531,279.09393310546875,274.15948486328125,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363846778869627,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783874511719,0.0,0.0,0.0001009812694974,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001063377785612,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58941650390625,0.0,0.0,7.854101568227634e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.0001063382296706,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0005044206627644,291.1492919921875,294.1499938964844,274.2332763671875,271.43780517578125,279.00115966796875,274.1903686523437,290.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340839385986328,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783874511719,0.0,0.0,0.0001009812694974,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001063377785612,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58941650390625,0.0,0.0,7.854101568227634e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.0001063382296706,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0005044206627644,291.1492919921875,294.1499938964844,274.2332763671875,271.43780517578125,279.00115966796875,274.1903686523437,290.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340839385986328,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416442871094,0.0,0.0,0.0001009949482977,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063521922333,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565490722656,0.0,0.0,7.855165313230827e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,0.0001063526360667,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0005044889985583,291.14892578125,294.1499938964844,274.2489013671875,271.44989013671875,278.9104919433594,274.21539306640625,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322224617004396,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416442871094,0.0,0.0,0.0001009949482977,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063521922333,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565490722656,0.0,0.0,7.855165313230827e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,0.0001063526360667,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0005044889985583,291.14892578125,294.1499938964844,274.2489013671875,271.44989013671875,278.9104919433594,274.21539306640625,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322224617004396,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,0.0001010010018944,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001063585586962,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,7.855636067688465e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001063590025296,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0005045192083343,291.14874267578125,294.1499938964844,274.2540283203125,271.45391845703125,278.86590576171875,274.2255554199219,290.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.314692497253418,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80535888671875,0.0,0.0,0.0001010065097943,292.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001063643649104,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,7.856063893996179e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,0.0001063648014678,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,0.0005045467405579,291.1485290527344,294.1499938964844,274.2572937011719,271.45654296875,278.82177734375,274.2340393066406,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308415412902832,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0001010158666758,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001063742238329,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,7.856792217353359e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0001063746603904,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0005045935395173,291.1481018066406,294.1499938964844,274.2578430175781,271.457275390625,278.7348327636719,274.2456970214844,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299832344055176,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0001010158666758,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001063742238329,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,7.856792217353359e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0001063746603904,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0005045935395173,291.1481018066406,294.1499938964844,274.2578430175781,271.457275390625,278.7348327636719,274.2456970214844,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299832344055176,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.734130859375,0.0,0.0,0.0001010229025268,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001063816380337,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,7.857339369365945e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001063820673152,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0005046286969445,291.14764404296875,294.1499938964844,274.25,271.45166015625,278.6494445800781,274.2497863769531,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.48007455180732e-08,0.0010764091275632,-0.0378083661198616,0.0,0.0,0.0,-0.012150171212852,60.0,-12.296890258789062,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.734130859375,0.0,0.0,0.0001010229025268,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001063816380337,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,7.857339369365945e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001063820673152,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0005046286969445,291.14764404296875,294.1499938964844,274.25,271.45166015625,278.6494445800781,274.2497863769531,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.48007455180732e-08,0.0010764091275632,-0.0378083661198616,0.0,0.0,0.0,-0.012150171212852,60.0,-12.296890258789062,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6991882324219,0.0,0.0,0.0001010146806947,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063729869201,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,7.856699812691659e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001063734089257,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0005045876605436,291.1471252441406,294.1499938964844,274.2375793457031,271.4430236816406,278.5655212402344,274.24664306640625,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790441760226258e-08,0.0010763211175799,-0.0377814248204231,0.0,0.0,0.0,-0.0121450638398528,60.0,-12.29814624786377,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6991882324219,0.0,0.0,0.0001010146806947,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063729869201,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,7.856699812691659e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001063734089257,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0005045876605436,291.1471252441406,294.1499938964844,274.2375793457031,271.4430236816406,278.5655212402344,274.24664306640625,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790441760226258e-08,0.0010763211175799,-0.0377814248204231,0.0,0.0,0.0,-0.0121450638398528,60.0,-12.29814624786377,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,0.0001009791521937,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001063355739461,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,7.853936403989792e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0001063359886757,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0005044101853854,291.1465759277344,294.1499938964844,274.2248229980469,271.4349365234375,278.4829406738281,274.23895263671875,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298343658447266,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,0.0001009791521937,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001063355739461,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,7.853936403989792e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0001063359886757,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0005044101853854,291.1465759277344,294.1499938964844,274.2248229980469,271.4349365234375,278.4829406738281,274.23895263671875,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298343658447266,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,0.0001009518455248,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001063068193616,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828125,0.0,0.0,7.851812551962212e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0001063072340912,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,0.0005042738048359,291.1462707519531,294.1499938964844,274.2182922363281,271.4310607910156,278.4421691894531,274.23406982421875,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297420501708984,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6305847167969,0.0,0.0,0.0001009185652947,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001062717783497,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,7.849223766243085e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,0.0001062721858033,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0005041075637564,291.1459655761719,294.1499938964844,274.2117004394531,271.4273376464844,278.4017333984375,274.22869873046875,290.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.295806884765623,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0001008352628559,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001061840666807,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.842745253583416e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0001061844668583,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005036914953961,291.14532470703125,294.1499938964844,274.1982421875,271.42022705078125,278.3218688964844,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566702510876441e-08,0.0010744082974269,-0.0371963381767272,0.0,0.0,0.0,-0.0120341479778289,60.0,-12.290621757507324,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0001008352628559,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001061840666807,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.842745253583416e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0001061844668583,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005036914953961,291.14532470703125,294.1499938964844,274.1982421875,271.42022705078125,278.3218688964844,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566702510876441e-08,0.0010744082974269,-0.0371963381767272,0.0,0.0,0.0,-0.0120341479778289,60.0,-12.290621757507324,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,0.0001007316750474,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001060749855241,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.834688585717231e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001060753857018,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0005031740874983,291.1446228027344,294.1499938964844,274.1844177246094,271.4136047363281,278.24334716796875,274.2045288085937,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4437577355863596e-08,0.0010733043309301,-0.0368586555123329,0.0,0.0,0.0,-0.0119701363146305,60.0,-12.283037185668944,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,0.0001007316750474,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001060749855241,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.834688585717231e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001060753857018,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0005031740874983,291.1446228027344,294.1499938964844,274.1844177246094,271.4136047363281,278.24334716796875,274.2045288085937,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4437577355863596e-08,0.0010733043309301,-0.0368586555123329,0.0,0.0,0.0,-0.0119701363146305,60.0,-12.283037185668944,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309753417969,0.0,0.0,0.0001006103411782,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001059472197084,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001059476126101,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.0005025679711252,291.1438903808594,294.1499938964844,274.1702575683594,271.4073791503906,278.1661376953125,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273350715637209,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309753417969,0.0,0.0,0.0001006103411782,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001059472197084,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001059476126101,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.0005025679711252,291.1438903808594,294.1499938964844,274.1702575683594,271.4073791503906,278.1661376953125,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273350715637209,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986267089844,0.0,0.0,0.000100473909697,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,7.814639684511349e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0001058039415511,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0005018865340389,291.1430969238281,294.1499938964844,274.1557922363281,271.4015808105469,278.0902404785156,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116283253429174e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.261871337890623,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986267089844,0.0,0.0,0.000100473909697,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,7.814639684511349e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0001058039415511,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0005018865340389,291.1430969238281,294.1499938964844,274.1557922363281,271.4015808105469,278.0902404785156,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116283253429174e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.261871337890623,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826354980469,0.0,0.0,0.0001004008590825,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001057266272255,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,7.808957889210433e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.0001057270128512,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0005015216302126,291.1427001953125,294.1499938964844,274.1484375,271.3988342285156,278.052734375,274.1708984375,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.255553245544434,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667358398437,0.0,0.0,0.0001003250945359,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001056468536262,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,7.803065091138706e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.000105647231976,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0005011431640014,291.14227294921875,294.1499938964844,274.1409912109375,271.39617919921875,278.0155944824219,274.1639099121094,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930807618578456e-08,0.0010689713526517,-0.0355332493782043,0.0,0.0,0.0,-0.0117189101874828,60.0,-12.248912811279297,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,0.0001001667769742,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801396094,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,7.790751260472462e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001054805106832,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0005003523547202,291.14141845703125,294.1499938964844,274.1258850097656,271.39111328125,277.9421691894531,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.234822273254396,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,0.0001001667769742,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801396094,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,7.790751260472462e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001054805106832,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0005003523547202,291.14141845703125,294.1499938964844,274.1258850097656,271.39111328125,277.9421691894531,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.234822273254396,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
