time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0001000017364276,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001053063533618,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.777915016049519e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001053067171596,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0004995279596187,291.1404724121094,294.1499938964844,274.1105041503906,271.3863830566406,277.8699645996094,274.1351013183594,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219928741455078,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0001000017364276,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001053063533618,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.777915016049519e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001053067171596,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0004995279596187,291.1404724121094,294.1499938964844,274.1105041503906,271.3863830566406,277.8699645996094,274.1351013183594,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219928741455078,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,9.983278141589837e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001051284343702,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,7.764773909002542e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001051287908921,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0004986840067431,291.1394958496094,294.1499938964844,274.09478759765625,271.3819885253906,277.7989807128906,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204567909240724,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,9.983278141589837e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001051284343702,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,7.764773909002542e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001051287908921,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0004986840067431,291.1394958496094,294.1499938964844,274.09478759765625,271.3819885253906,277.7989807128906,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204567909240724,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.966261131921784e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001049492420861,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,7.751538214506581e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.000104949598608,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83544921875,0.0,0.0,0.0004978340002708,291.13848876953125,294.1499938964844,274.07879638671875,271.3778686523437,277.7291259765625,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18907070159912,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.966261131921784e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001049492420861,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,7.751538214506581e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.000104949598608,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83544921875,0.0,0.0,0.0004978340002708,291.13848876953125,294.1499938964844,274.07879638671875,271.3778686523437,277.7291259765625,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18907070159912,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,9.957789006875828e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001048600242938,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,7.744949107291177e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632873535156,0.0,0.0,0.0001048603808158,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.0004974108305759,291.1379699707031,294.1499938964844,274.0707092285156,271.3758850097656,277.69464111328125,274.0975341796875,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999549880987617e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.181371688842772,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.94938163785264e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001047714904416,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,7.738409476587549e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508361816406,0.0,0.0,0.0001047718469635,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81231689453125,0.0,0.0,0.0004969908623024,291.1374206542969,294.1499938964844,274.0625305175781,271.3739929199219,277.660400390625,274.0898132324219,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.173757553100586,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,9.932876128004864e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001045976896421,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,7.725571776973084e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,0.0001045980316121,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0004961664089933,291.13629150390625,294.1499938964844,274.0459899902344,271.370361328125,277.5928039550781,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158923149108888,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,9.932876128004864e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001045976896421,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,7.725571776973084e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,0.0001045980316121,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0004961664089933,291.13629150390625,294.1499938964844,274.0459899902344,271.370361328125,277.5928039550781,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158923149108888,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.916957787936552e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001044300661305,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,7.713191007496789e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001044304081005,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,0.0004953712341375,291.1351318359375,294.1499938964844,274.0291748046875,271.366943359375,277.5262756347656,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.144845008850098,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.916957787936552e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001044300661305,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,7.713191007496789e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001044304081005,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,0.0004953712341375,291.1351318359375,294.1499938964844,274.0291748046875,271.366943359375,277.5262756347656,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.144845008850098,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,9.901812154566868e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001042705771396,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,7.701411232119426e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001042709118337,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0004946147091686,291.1339111328125,294.1499938964844,274.0120849609375,271.3637084960937,277.4607849121094,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.131770133972168,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,9.901812154566868e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001042705771396,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,7.701411232119426e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001042709118337,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0004946147091686,291.1339111328125,294.1499938964844,274.0120849609375,271.3637084960937,277.4607849121094,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.131770133972168,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.887594933388756e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799194335937,0.0,0.0,7.69035323173739e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001041212017298,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004939045757055,291.13262939453125,294.1499938964844,273.9947814941406,271.3606262207031,277.3963317871094,274.0257873535156,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.212472522382768e-08,0.0010535282781347,-0.0308081712573766,0.0,0.0,0.0,-0.0108235608786344,60.0,-12.119909286499023,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.887594933388756e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799194335937,0.0,0.0,7.69035323173739e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001041212017298,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004939045757055,291.13262939453125,294.1499938964844,273.9947814941406,271.3606262207031,277.3963317871094,274.0257873535156,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.212472522382768e-08,0.0010535282781347,-0.0308081712573766,0.0,0.0,0.0,-0.0108235608786344,60.0,-12.119909286499023,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.880900324787945e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001040503775584,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,7.68514655646868e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423767089844,0.0,0.0,0.0001040507049765,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0004935701726935,291.1319885253906,294.1499938964844,273.98602294921875,271.3591613769531,277.364501953125,274.0174865722656,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528268758207,1.2041291519437893e-08,0.0010528148850426,-0.0305898413062095,0.0,0.0,0.0,-0.0107821999117732,60.0,-12.114514350891112,-0.0,-7.557412828873566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.87442908808589e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001039822309394,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,7.68011377658695e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0001039825583575,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,0.0004932469455525,291.1313171386719,294.1499938964844,273.9772033691406,271.3576965332031,277.3328552246094,274.0091247558594,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521371150389,1.1960639589858602e-08,0.0010521252406761,-0.0303787849843502,0.0,0.0,0.0,-0.0107422163709998,60.0,-12.109420776367188,-0.0,-7.547514968564428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.862413571681829e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001038557093124,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.670767809031531e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.0001038560294546,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0004926467663608,291.12994384765625,294.1499938964844,273.9593811035156,271.3548889160156,277.270263671875,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.029986884444952,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.100343704223633,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.862413571681829e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001038557093124,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.670767809031531e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.0001038560294546,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0004926467663608,291.12994384765625,294.1499938964844,273.9593811035156,271.3548889160156,277.270263671875,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.029986884444952,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.100343704223633,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.851624054135756e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001037420879583,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90557861328125,0.0,0.0,7.662376447115093e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001037424081005,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,0.0004921078216284,291.1285400390625,294.1499938964844,273.9413452148437,271.3521423339844,277.20855712890625,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092889785766602,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.851624054135756e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001037420879583,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90557861328125,0.0,0.0,7.662376447115093e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001037424081005,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,0.0004921078216284,291.1285400390625,294.1499938964844,273.9413452148437,271.3521423339844,277.20855712890625,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092889785766602,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.842115105129778e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,7.654979708604515e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76202392578125,0.0,0.0,0.0001036422690958,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004916327889077,291.1270751953125,294.1499938964844,273.923095703125,271.3494873046875,277.147705078125,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087143898010254,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.842115105129778e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,7.654979708604515e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76202392578125,0.0,0.0,0.0001036422690958,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004916327889077,291.1270751953125,294.1499938964844,273.923095703125,271.3494873046875,277.147705078125,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087143898010254,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.833927470026538e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001035557361319,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,7.648611790500581e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001035560489981,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,0.0004912238218821,291.12554931640625,294.1499938964844,273.9046325683594,271.34686279296875,277.0876770019531,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08315086364746,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.833927470026538e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001035557361319,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,7.648611790500581e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001035560489981,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,0.0004912238218821,291.12554931640625,294.1499938964844,273.9046325683594,271.34686279296875,277.0876770019531,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08315086364746,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,9.830341150518508e-05,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001035179811879,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456115722656,0.0,0.0,7.645822915947065e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0001035182867781,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0004910447169095,291.124755859375,294.1499938964844,273.89532470703125,271.3455505371094,277.0579833984375,273.9311828613281,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411118272519616e-08,0.0010474262526258,-0.0289406534284353,0.0,0.0,0.0,-0.010469795204699,60.0,-12.081856727600098,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,9.827109170146286e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001034839515341,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,7.643309072591364e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,0.0001034842571243,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961303710937,0.0,0.0,0.0004908833070658,291.1239624023437,294.1499938964844,273.8859558105469,271.34423828125,277.0285339355469,273.9222106933594,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08102035522461,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,9.821660933084786e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001034265733323,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.639070827281103e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001034268789226,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004906111280433,291.1223449707031,294.1499938964844,273.8670654296875,271.34161376953125,276.9701843261719,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08064079284668,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,9.821660933084786e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001034265733323,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.639070827281103e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001034268789226,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004906111280433,291.1223449707031,294.1499938964844,273.8670654296875,271.34161376953125,276.9701843261719,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08064079284668,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,9.817659883992746e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,7.635959627805278e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.000103384743852,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0004904113011434,291.12066650390625,294.1499938964844,273.8479919433594,271.3389587402344,276.9125671386719,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082106590270996,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,9.817659883992746e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,7.635959627805278e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.000103384743852,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0004904113011434,291.12066650390625,294.1499938964844,273.8479919433594,271.3389587402344,276.9125671386719,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082106590270996,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,9.815151861403136e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001033580338116,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,7.634008215973154e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0001033583321259,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0004902860382571,291.1189270019531,294.1499938964844,273.8287353515625,271.3362731933594,276.8556823730469,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08552360534668,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,9.815151861403136e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001033580338116,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,7.634008215973154e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0001033583321259,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0004902860382571,291.1189270019531,294.1499938964844,273.8287353515625,271.3362731933594,276.8556823730469,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08552360534668,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,9.8142096248921e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,7.633276254637167e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0001033484149957,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0004902390064671,291.1171264648437,294.1499938964844,273.8092956542969,271.33349609375,276.79949951171875,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090950965881348,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,9.8142096248921e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,7.633276254637167e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0001033484149957,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0004902390064671,291.1171264648437,294.1499938964844,273.8092956542969,271.33349609375,276.79949951171875,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090950965881348,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208068847656,0.0,0.0,9.814368968363853e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001033498047036,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,7.633399945916608e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0001033500884659,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,0.0004902469809167,291.1162109375,294.1499938964844,273.7995300292969,271.3320617675781,276.77166748046875,273.8385925292969,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211910511121914e-08,0.0010457227472215,-0.0284192711114883,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.094482421875,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,9.814956865739076e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001033559892675,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.719482421875,0.0,0.0,7.633856876054779e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105651855469,0.0,0.0,0.0001033562803058,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0004902763175778,291.11529541015625,294.1499938964844,273.7897033691406,271.33062744140625,276.7440185546875,273.8289794921875,290.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219210449553433e-08,0.0010457850294187,-0.0284383781254291,0.0,0.0,0.0,-0.0103746578097343,60.0,-12.098567008972168,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,9.817442332860082e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000103382168163,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,7.635790097992867e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,0.0001033824519254,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0004904004745185,291.1134033203125,294.1499938964844,273.7699279785156,271.3276062011719,276.6891784667969,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10828685760498,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
