time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,9.817442332860082e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000103382168163,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,7.635790097992867e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,0.0001033824519254,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0004904004745185,291.1134033203125,294.1499938964844,273.7699279785156,271.3276062011719,276.6891784667969,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10828685760498,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.821893036132678e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.000103429039882,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,7.639251998625696e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,0.0001034293163684,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0004906228277832,291.1114501953125,294.1499938964844,273.75,271.324462890625,276.63494873046875,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120453834533691,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.821893036132678e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.000103429039882,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,7.639251998625696e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,0.0001034293163684,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0004906228277832,291.1114501953125,294.1499938964844,273.75,271.324462890625,276.63494873046875,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120453834533691,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,9.828239126363768e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001034958695527,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,7.644187280675396e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001034961460391,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0004909398267045,291.10943603515625,294.1499938964844,273.7300109863281,271.3215026855469,276.5813293457031,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135111808776855,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,9.828239126363768e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001034958695527,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,7.644187280675396e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001034961460391,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0004909398267045,291.10943603515625,294.1499938964844,273.7300109863281,271.3215026855469,276.5813293457031,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135111808776855,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,9.836279059527442e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,7.650440966244787e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,0.0001035808090819,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004913414595648,291.1073913574219,294.1499938964844,273.7099914550781,271.3190002441406,276.5282897949219,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152016639709473,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,9.836279059527442e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,7.650440966244787e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,0.0001035808090819,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004913414595648,291.1073913574219,294.1499938964844,273.7099914550781,271.3190002441406,276.5282897949219,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152016639709473,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,9.84094149316661e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001036296380334,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,7.654067303519696e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0001036299072438,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0004915744066238,291.1063232421875,294.1499938964844,273.70001220703125,271.3179016113281,276.5019836425781,273.739990234375,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542808486808552e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.161299705505373,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,9.846016473602504e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001036830799421,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,7.65801451052539e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,0.0001036833418766,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0004918279009871,291.1052551269531,294.1499938964844,273.69000244140625,271.3169250488281,276.475830078125,273.7298889160156,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606015704046513e-08,0.0010490922722965,-0.0294507332146167,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.171113014221191,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,9.852625953499228e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001037526817526,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980529785156,0.0,0.0,7.663154974579811e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.496826171875,0.0,0.0,0.0001037529436871,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0004921580548398,291.1039428710937,294.1499938964844,273.6780090332031,271.3158569335937,276.4446105957031,273.7177124023437,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688345402660616e-08,0.0010497961193323,-0.0296661965548992,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.183513641357422,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642517089844,0.0,0.0,9.85736696748063e-05,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001038026020978,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.589599609375,0.0,0.0,7.666842429898679e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,0.0001038028713082,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0004923948436044,291.10308837890625,294.1499938964844,273.6700134277344,271.3152160644531,276.42388916015625,273.7095642089844,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192158699035645,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,9.870396024780348e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001039398121065,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,7.676976383663714e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.000103940074041,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,0.0004930457216687,291.1008605957031,294.1499938964844,273.6499938964844,271.3138732910156,276.3724975585937,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215316772460938,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,9.870396024780348e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001039398121065,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,7.676976383663714e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.000103940074041,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,0.0004930457216687,291.1008605957031,294.1499938964844,273.6499938964844,271.3138732910156,276.3724975585937,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215316772460938,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,9.885080362437292e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001040944480337,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,7.688397454330698e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,0.0001040947099681,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,0.0004937792546115,291.0985412597656,294.1499938964844,273.6300048828125,271.31280517578125,276.3216247558594,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24056339263916,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,9.885080362437292e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001040944480337,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,7.688397454330698e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,0.0001040947099681,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,0.0004937792546115,291.0985412597656,294.1499938964844,273.6300048828125,271.31280517578125,276.3216247558594,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24056339263916,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,9.901423618430272e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272216796875,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0001042668081936,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004945956170558,291.09619140625,294.1499938964844,273.6099853515625,271.3119812011719,276.271240234375,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267889976501465,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,9.901423618430272e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272216796875,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0001042668081936,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004945956170558,291.09619140625,294.1499938964844,273.6099853515625,271.3119812011719,276.271240234375,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267889976501465,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,9.910233347909524e-05,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001043593292706,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,7.707961049163714e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208068847656,0.0,0.0,0.0001043595839291,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.00049503572518,291.0950012207031,294.1499938964844,273.6000061035156,271.3116455078125,276.2462158203125,273.6378173828125,290.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.282368659973145,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,9.919452713802456e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001044564050971,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,7.71513077779673e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001044566597556,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0004954962059855,291.0937805175781,294.1499938964844,273.5899963378906,271.3113708496094,276.2213439941406,273.62750244140625,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835035445545e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.297374725341797,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,9.93910725810565e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001046633842634,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,7.730418292339891e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0001046636316459,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0004964780528098,291.09130859375,294.1499938964844,273.57000732421875,271.3109130859375,276.1719055175781,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328834533691406,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,9.93910725810565e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001046633842634,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,7.730418292339891e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0001046636316459,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0004964780528098,291.09130859375,294.1499938964844,273.57000732421875,271.3109130859375,276.1719055175781,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328834533691406,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,9.960454190149905e-05,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46630859375,0.0,0.0,7.747021300019696e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0001048884296324,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0004975443589501,291.0887756347656,294.1499938964844,273.54998779296875,271.3105773925781,276.1228942871094,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362427711486816,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,9.960454190149905e-05,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46630859375,0.0,0.0,7.747021300019696e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0001048884296324,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0004975443589501,291.0887756347656,294.1499938964844,273.54998779296875,271.3105773925781,276.1228942871094,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362427711486816,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,9.983470954466613e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001051305662258,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,7.764923793729395e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001051308063324,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0004986941348761,291.0862121582031,294.1499938964844,273.5299987792969,271.3103332519531,276.0743408203125,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39814567565918,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,9.983470954466613e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001051305662258,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,7.764923793729395e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001051308063324,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0004986941348761,291.0862121582031,294.1499938964844,273.5299987792969,271.3103332519531,276.0743408203125,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39814567565918,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.000100081488199,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000105390434328,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,7.784117042319849e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,0.0001053906744346,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24127197265625,0.0,0.0,0.0004999268567189,291.08355712890625,294.1499938964844,273.510009765625,271.31011962890625,276.0262145996094,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435970306396484,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.000100081488199,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000105390434328,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,7.784117042319849e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,0.0001053906744346,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24127197265625,0.0,0.0,0.0004999268567189,291.08355712890625,294.1499938964844,273.510009765625,271.31011962890625,276.0262145996094,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435970306396484,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726928710937,0.0,0.0,0.0001002111894194,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001055270186043,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,7.794205157551914e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,0.0001055272587109,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,0.0005005747079849,291.0821838378906,294.1499938964844,273.5,271.3099975585937,276.0022888183594,273.5341796875,290.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455700874328612,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617980957031,0.0,0.0,0.0001003449287964,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001056678447639,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,7.804606866557151e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001056680848705,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,0.0005012427573092,291.080810546875,294.1499938964844,273.489990234375,271.30987548828125,275.9784851074219,273.52374267578125,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.475960731506348,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0001006240709102,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,7.826318324077874e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001059620408341,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20684814453125,0.0,0.0,0.000502637180034,291.0780334472656,294.1499938964844,273.4700012207031,271.3096008300781,275.93115234375,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517891883850098,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0001006240709102,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,7.826318324077874e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001059620408341,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20684814453125,0.0,0.0,0.000502637180034,291.0780334472656,294.1499938964844,273.4700012207031,271.3096008300781,275.93115234375,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517891883850098,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001009191619232,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0001062727824319,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.000504111230839,291.0751953125,294.1499938964844,273.45001220703125,271.3092346191406,275.8842163085937,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561884880065918,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001009191619232,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0001062727824319,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.000504111230839,291.0751953125,294.1499938964844,273.45001220703125,271.3092346191406,275.8842163085937,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561884880065918,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,0.0001012293723761,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.873397407820448e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,0.0001065994511009,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,0.0005056607769802,291.072265625,294.1499938964844,273.42999267578125,271.3087158203125,275.837646484375,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607860565185549,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,0.0001012293723761,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.873397407820448e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,0.0001065994511009,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,0.0005056607769802,291.072265625,294.1499938964844,273.42999267578125,271.3087158203125,275.837646484375,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607860565185549,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001015538946376,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001069409627234,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,7.89863770478405e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,0.0001069411882781,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.0005072818603366,291.0693054199219,294.1499938964844,273.4100036621094,271.3080444335937,275.7914123535156,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655719757080078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001015538946376,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001069409627234,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,7.89863770478405e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,0.0001069411882781,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.0005072818603366,291.0693054199219,294.1499938964844,273.4100036621094,271.3080444335937,275.7914123535156,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655719757080078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001017212998704,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001071172446245,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,7.911658030934632e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,0.0001071174774551,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0005081180715933,291.0677795410156,294.1499938964844,273.3999938964844,271.3076171875,275.7684631347656,273.429931640625,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.68034839630127,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0001018919138005,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001072969098458,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,7.92492792243138e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0001072971426765,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,0.0005089703481644,291.0662536621094,294.1499938964844,273.3900146484375,271.30712890625,275.7455749511719,273.41949462890625,290.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.705422401428224,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
