time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001022414071485,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,7.952110900077969e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.0001076651678886,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0005107161123305,291.0631408691406,294.1499938964844,273.3699951171875,271.30596923828125,275.7000732421875,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756624221801758,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001022414071485,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,7.952110900077969e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.0001076651678886,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0005107161123305,291.0631408691406,294.1499938964844,273.3699951171875,271.30596923828125,275.7000732421875,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756624221801758,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.000102601457911,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.272216796875,0.0,0.0,7.980114605743438e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001080443180399,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10595703125,0.0,0.0,0.0005125146708451,291.0599670410156,294.1499938964844,273.3500061035156,271.3045349121094,275.6548767089844,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809307098388672,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.000102601457911,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.272216796875,0.0,0.0,7.980114605743438e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001080443180399,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10595703125,0.0,0.0,0.0005125146708451,291.0599670410156,294.1499938964844,273.3500061035156,271.3045349121094,275.6548767089844,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809307098388672,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.392578125,0.0,0.0,0.0001029698178172,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001084320028894,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2534484863281,0.0,0.0,8.008765144040808e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,0.0001084322211681,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0005143547314219,291.05670166015625,294.1499938964844,273.3299865722656,271.302734375,275.61004638671875,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224447645958207e-08,0.001097131287679,-0.0441438369452953,0.0,0.0,0.0,-0.0133516900241374,60.0,-12.863234519958496,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.392578125,0.0,0.0,0.0001029698178172,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001084320028894,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2534484863281,0.0,0.0,8.008765144040808e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,0.0001084322211681,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0005143547314219,291.05670166015625,294.1499938964844,273.3299865722656,271.302734375,275.61004638671875,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224447645958207e-08,0.001097131287679,-0.0441438369452953,0.0,0.0,0.0,-0.0133516900241374,60.0,-12.863234519958496,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720397949219,0.0,0.0,0.0001033441876643,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001088264471036,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,0.000516224768944,291.05340576171875,294.1499938964844,273.3099975585937,271.3005676269531,275.56549072265625,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.918110847473145,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720397949219,0.0,0.0,0.0001033441876643,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001088264471036,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,0.000516224768944,291.05340576171875,294.1499938964844,273.3099975585937,271.3005676269531,275.56549072265625,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.918110847473145,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,0.0001035327877616,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001090248406399,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254943847656,0.0,0.0,8.052551856962964e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.0001090250589186,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0005171669181436,291.0516967773437,294.1499938964844,273.29998779296875,271.2993469238281,275.5433654785156,273.32586669921875,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94582176208496,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515930175781,0.0,0.0,0.0001037218025885,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001092238817363,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,8.067252929322422e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.0001092241000151,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0005181110464036,291.04998779296875,294.1499938964844,273.2900085449219,271.2980041503906,275.52130126953125,273.31549072265625,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.973642349243164,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,0.0001040995266521,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001096216437872,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,8.09663106338121e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.00010962185479,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,0.0005199979059398,291.0465393066406,294.1499938964844,273.2699890136719,271.2949523925781,275.4773864746094,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02942943572998,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,0.0001040995266521,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001096216437872,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,8.09663106338121e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.00010962185479,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,0.0005199979059398,291.0465393066406,294.1499938964844,273.2699890136719,271.2949523925781,275.4773864746094,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02942943572998,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001044738164637,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001100157824112,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,8.125742169795558e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0001100160006899,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0005218675360083,291.0429992675781,294.1499938964844,273.25,271.2914123535156,275.4338073730469,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085081100463867,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001044738164637,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001100157824112,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,8.125742169795558e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0001100160006899,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0005218675360083,291.0429992675781,294.1499938964844,273.25,271.2914123535156,275.4338073730469,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085081100463867,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001048406920745,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001104021357605,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611328125,0.0,0.0,8.154277747962624e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862731933594,0.0,0.0,0.0001104023394873,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.0005237002042122,291.0394287109375,294.1499938964844,273.2300109863281,271.287353515625,275.3905334472656,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140118598937988,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001048406920745,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001104021357605,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611328125,0.0,0.0,8.154277747962624e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862731933594,0.0,0.0,0.0001104023394873,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.0005237002042122,291.0394287109375,294.1499938964844,273.2300109863281,271.287353515625,275.3905334472656,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140118598937988,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001051958461175,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001107761272578,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,8.18190019344911e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0001107763309846,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0005254742573015,291.0357360839844,294.1499938964844,273.2099914550781,271.2826843261719,275.3475646972656,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19402313232422,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001051958461175,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001107761272578,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,8.18190019344911e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0001107763309846,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0005254742573015,291.0357360839844,294.1499938964844,273.2099914550781,271.2826843261719,275.3475646972656,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19402313232422,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001053674786817,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001109568620449,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,8.195249392883852e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0001109570730477,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0005263315979391,291.03387451171875,294.1499938964844,273.20001220703125,271.2801513671875,275.3262023925781,273.2226257324219,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220348358154297,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0001055345856002,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001111328310798,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,8.208246435970068e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001111330420826,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0005271662957966,291.0320129394531,294.1499938964844,273.19000244140625,271.2774353027344,275.304931640625,273.2123413085937,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24620246887207,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001058519337675,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,8.232929394580424e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0001114672268158,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0005287515814416,291.0281982421875,294.1499938964844,273.1700134277344,271.2715148925781,275.2626037597656,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29611110687256,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001058519337675,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,8.232929394580424e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0001114672268158,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0005287515814416,291.0281982421875,294.1499938964844,273.1700134277344,271.2715148925781,275.2626037597656,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29611110687256,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001061427028616,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001117732099373,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,8.255544526036829e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001117734136641,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0005302039789967,291.0243225097656,294.1499938964844,273.1499938964844,271.2649230957031,275.2206115722656,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.343047142028809,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001061427028616,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001117732099373,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,8.255544526036829e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001117734136641,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0005302039789967,291.0243225097656,294.1499938964844,273.1499938964844,271.2649230957031,275.2206115722656,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.343047142028809,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,0.0001063990566763,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001120431770686,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,8.275483560282737e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001120433735195,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0005314846057444,291.0203552246094,294.1499938964844,273.1300048828125,271.2578125,275.1789245605469,273.1510314941406,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386225700378418,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,0.0001063990566763,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001120431770686,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,8.275483560282737e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001120433735195,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0005314846057444,291.0203552246094,294.1499938964844,273.1300048828125,271.2578125,275.1789245605469,273.1510314941406,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386225700378418,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.0001066156110027,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,8.292325946968049e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001122714093071,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0005325662787072,291.016357421875,294.1499938964844,273.1099853515625,271.2504272460937,275.1376037597656,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42475128173828,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.0001066156110027,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,8.292325946968049e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001122714093071,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0005325662787072,291.016357421875,294.1499938964844,273.1099853515625,271.2504272460937,275.1376037597656,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42475128173828,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0001067084522219,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001123689798987,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,8.299547334900126e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0001123691763496,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0005330300773493,291.0143127441406,294.1499938964844,273.1000061035156,271.2466125488281,275.1170959472656,273.1205749511719,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882653911120545e-08,0.0011369592975825,-0.0563049390912056,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.442071914672852,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001067911143763,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001124560294556,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,8.305976371048018e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,0.0001124562259064,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0005334430024959,291.01226806640625,294.1499938964844,273.0899963378906,271.2427673339844,275.0966491699219,273.1104431152344,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.45816707611084,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347961425781,0.0,0.0,0.0001069248392013,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001125968483393,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,8.316377352457494e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,0.0001125970375142,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,0.0005341109936125,291.00811767578125,294.1499938964844,273.07000732421875,271.23486328125,275.0560302734375,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486488342285156,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347961425781,0.0,0.0,0.0001069248392013,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001125968483393,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,8.316377352457494e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,0.0001125970375142,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,0.0005341109936125,291.00811767578125,294.1499938964844,273.07000732421875,271.23486328125,275.0560302734375,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486488342285156,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.000107016559923,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,8.3235114288982e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001126936258515,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,0.0005345691461116,291.0039367675781,294.1499938964844,273.04998779296875,271.22674560546875,275.01580810546875,273.070068359375,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509475708007812,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.000107016559923,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,8.3235114288982e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001126936258515,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,0.0005345691461116,291.0039367675781,294.1499938964844,273.04998779296875,271.22674560546875,275.01580810546875,273.070068359375,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509475708007812,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001070666330633,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001127461655414,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,8.327405521413311e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.0001127463547163,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,0.0005348192644305,290.9996643066406,294.1499938964844,273.0299987792969,271.2184143066406,274.9759521484375,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527070045471191,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001070666330633,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001127461655414,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,8.327405521413311e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.0001127463547163,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,0.0005348192644305,290.9996643066406,294.1499938964844,273.0299987792969,271.2184143066406,274.9759521484375,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527070045471191,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001070760044967,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001127560390159,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,8.328134572366253e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001127562209148,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0005348661215975,290.9953308105469,294.1499938964844,273.010009765625,271.2098999023437,274.9364929199219,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539542198181152,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001070760044967,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001127560390159,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,8.328134572366253e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001127562209148,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0005348661215975,290.9953308105469,294.1499938964844,273.010009765625,271.2098999023437,274.9364929199219,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539542198181152,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001070658545359,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001127453579101,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,8.327345130965114e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001127455398091,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,0.0005348154227249,290.9931640625,294.1499938964844,273.0,271.20556640625,274.9169311523437,273.0198669433594,290.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.543869972229004,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
