time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,0.0001070461512426,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.000112724606879,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,8.325812814291567e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.000112724781502,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.0005347169935703,290.990966796875,294.1499938964844,272.989990234375,271.2012023925781,274.8974304199219,273.0098876953125,290.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.546936988830566,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001069791615009,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001126540664699,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,8.32060250104405e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001126542483689,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0005343824159353,290.9865417480469,294.1499938964844,272.9700012207031,271.1923828125,274.8587646484375,272.9898986816406,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549515724182127,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001069791615009,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001126540664699,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,8.32060250104405e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001126542483689,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0005343824159353,290.9865417480469,294.1499938964844,272.9700012207031,271.1923828125,274.8587646484375,272.9898986816406,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549515724182127,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001068775673047,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,8.312700811075047e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0001125472554122,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919311523437,0.0,0.0,0.0005338749033398,290.9820556640625,294.1499938964844,272.95001220703125,271.1833801269531,274.8205261230469,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547438621520996,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001068775673047,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,8.312700811075047e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0001125472554122,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919311523437,0.0,0.0,0.0005338749033398,290.9820556640625,294.1499938964844,272.95001220703125,271.1833801269531,274.8205261230469,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547438621520996,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001067433695425,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,8.3022634498775e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0001124059490393,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0005332045839168,290.9775085449219,294.1499938964844,272.92999267578125,271.1742858886719,274.7826538085937,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541051864624023,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001067433695425,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,8.3022634498775e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0001124059490393,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0005332045839168,290.9775085449219,294.1499938964844,272.92999267578125,271.1742858886719,274.7826538085937,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541051864624023,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001065775650204,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001122311659855,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,8.28936681500636e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0001122313406085,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0005323763471096,290.9729309082031,294.1499938964844,272.9100036621094,271.16510009765625,274.7452392578125,272.9302673339844,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530540466308594,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001065775650204,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001122311659855,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,8.28936681500636e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0001122313406085,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0005323763471096,290.9729309082031,294.1499938964844,272.9100036621094,271.16510009765625,274.7452392578125,272.9302673339844,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530540466308594,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001064832904376,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001121319000958,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,8.282034832518548e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0001121320674428,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,0.0005319054471328,290.9706420898437,294.1499938964844,272.8999938964844,271.16046142578125,274.7266845703125,272.9203491210937,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178347310193e-08,0.001134559046477,-0.0555723160505294,0.0,0.0,0.0,-0.0155217126011848,60.0,-13.5237455368042,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.000106381943624,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001120251763495,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,8.274152060039341e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001120253436965,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0005313992151059,290.96832275390625,294.1499938964844,272.8900146484375,271.15582275390625,274.7082214355469,272.91046142578125,290.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516026496887209,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.000106159459392,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,8.256847650045529e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,0.0001117910578614,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,0.0005302878562361,290.9636535644531,294.1499938964844,272.8699951171875,271.146484375,274.6716003417969,272.89068603515625,290.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497944831848145,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.000106159459392,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,8.256847650045529e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,0.0001117910578614,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,0.0005302878562361,290.9636535644531,294.1499938964844,272.8699951171875,271.146484375,274.6716003417969,272.89068603515625,290.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497944831848145,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,0.0001059140486177,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001115324630518,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,8.237760630436242e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001115326303988,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0005290620028972,290.9589538574219,294.1499938964844,272.8500061035156,271.1370849609375,274.6354064941406,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.476591110229492,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,0.0001059140486177,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001115324630518,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,8.237760630436242e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001115326303988,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0005290620028972,290.9589538574219,294.1499938964844,272.8500061035156,271.1370849609375,274.6354064941406,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.476591110229492,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.0001056506225722,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001112550598918,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,8.217271533794701e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001112552199629,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,0.0005277461023069,290.9541931152344,294.1499938964844,272.8299865722656,271.1276550292969,274.599609375,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45254611968994,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.0001056506225722,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001112550598918,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,8.217271533794701e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001112552199629,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,0.0005277461023069,290.9541931152344,294.1499938964844,272.8299865722656,271.1276550292969,274.599609375,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45254611968994,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001053732048603,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001109629374695,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,8.19569468148984e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0001109630902647,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,0.0005263604107312,290.94940185546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5642395019531,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42639446258545,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001053732048603,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001109629374695,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,8.19569468148984e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0001109630902647,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,0.0005263604107312,290.94940185546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5642395019531,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42639446258545,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,0.0001052297084243,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001108118231059,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,8.184533362509683e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.000110811975901,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,0.0005256435833871,290.9469909667969,294.1499938964844,272.79998779296875,271.1134948730469,274.54669189453125,272.8218078613281,290.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212229728698,2.0039585990616612e-08,0.0011212028330191,-0.0514959059655666,0.0,0.0,0.0,-0.014747274108231,60.0,-13.41262435913086,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,0.0001050835562637,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001106579220504,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,8.173166133929044e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001106580748455,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0005249135429039,290.944580078125,294.1499938964844,272.7900085449219,271.1087951660156,274.5292358398437,272.8119812011719,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857459676586583e-08,0.0011196457780897,-0.0510204993188381,0.0,0.0,0.0,-0.0146569870412349,60.0,-13.39846897125244,-0.0,-8.547429075633772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001047857003868,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001103442627936,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,8.149999484885484e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0001103444155887,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0005234256968833,290.939697265625,294.1499938964844,272.7699890136719,271.099365234375,274.49462890625,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.0144729847088456,60.0,-13.369202613830566,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001047857003868,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001103442627936,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,8.149999484885484e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0001103444155887,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0005234256968833,290.939697265625,294.1499938964844,272.7699890136719,271.099365234375,274.49462890625,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.0144729847088456,60.0,-13.369202613830566,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,0.0001044860327965,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0001100287045119,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,8.12669240985997e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.000110028857307,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0005219288286752,290.934814453125,294.1499938964844,272.75,271.0899963378906,274.4604187011719,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339180946350098,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,0.0001044860327965,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0001100287045119,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,8.12669240985997e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.000110028857307,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0005219288286752,290.934814453125,294.1499938964844,272.75,271.0899963378906,274.4604187011719,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339180946350098,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001041926225298,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001097197309718,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0005204631597734,290.92987060546875,294.1499938964844,272.7300109863281,271.0806884765625,274.42657470703125,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309326171875,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001041926225298,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001097197309718,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0005204631597734,290.92987060546875,294.1499938964844,272.7300109863281,271.0806884765625,274.42657470703125,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309326171875,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001039145208778,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001094268809538,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.000109427019197,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0005190739757381,290.9248962402344,294.1499938964844,272.7099914550781,271.0714416503906,274.3930969238281,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.280729293823242,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001039145208778,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001094268809538,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.000109427019197,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0005190739757381,290.9248962402344,294.1499938964844,272.7099914550781,271.0714416503906,274.3930969238281,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.280729293823242,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001037842157529,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001092896636691,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,8.072106720646843e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,0.0001092898091883,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0005184230976738,290.9223937988281,294.1499938964844,272.70001220703125,271.0668640136719,274.3764953613281,272.72393798828125,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.26729679107666,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001036613903124,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001091603189706,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,8.06255338829942e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001091604572138,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0005178095307201,290.9198913574219,294.1499938964844,272.69000244140625,271.0622863769531,274.3599548339844,272.71417236328125,290.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784350663423,60.0,-13.254631996154783,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,0.0001034430606523,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001089304132619,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,8.045572758419439e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001089305515051,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,0.0005167190101929,290.91485595703125,294.1499938964844,272.6700134277344,271.05322265625,274.3271789550781,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.045682031661272,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.232203483581545,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,0.0001034430606523,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001089304132619,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,8.045572758419439e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001089305515051,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,0.0005167190101929,290.91485595703125,294.1499938964844,272.6700134277344,271.05322265625,274.3271789550781,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.045682031661272,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.232203483581545,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0001032690925057,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,8.032041660044342e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,0.0001087473574443,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0005158499698154,290.9097595214844,294.1499938964844,272.6499938964844,271.0443115234375,274.294677734375,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21474266052246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0001032690925057,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,8.032041660044342e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,0.0001087473574443,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0005158499698154,290.9097595214844,294.1499938964844,272.6499938964844,271.0443115234375,274.294677734375,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21474266052246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0001031492138281,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001086209813365,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,8.022717520361766e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001086211195797,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0005152511876076,290.9046630859375,294.1499938964844,272.6300048828125,271.0355224609375,274.2624816894531,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.20351791381836,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0001031492138281,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001086209813365,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,8.022717520361766e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001086211195797,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0005152511876076,290.9046630859375,294.1499938964844,272.6300048828125,271.0355224609375,274.2624816894531,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.20351791381836,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0001030926141538,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001085613766917,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,8.018314838409424e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.000108561507659,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0005149684147909,290.89947509765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2305603027344,272.6355285644531,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270526468753,60.0,-13.199729919433594,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0001030926141538,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001085613766917,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,8.018314838409424e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.000108561507659,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0005149684147909,290.89947509765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2305603027344,272.6355285644531,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270526468753,60.0,-13.199729919433594,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
