time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001030916100717,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0001085603216779,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,8.018236985662952e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001085604526451,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.000514963408932,290.8968811035156,294.1499938964844,272.6000061035156,271.0226135253906,274.2146911621094,272.6255798339844,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984387481585,1.737519461642023e-08,0.0010984214022755,-0.0445377230644226,0.0,0.0,0.0,-0.0134264277294278,60.0,-13.20117473602295,-0.0,-8.226427183899433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278747558594,0.0,0.0,0.000103109225165,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001085788680939,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,8.019607048481703e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.000108579006337,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.0005150514189153,290.894287109375,294.1499938964844,272.5899963378906,271.0184326171875,274.1988830566406,272.6156311035156,290.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986262932419,1.7397134399743663e-08,0.0010986088309437,-0.044595044106245,0.0,0.0,0.0,-0.0134373037144541,60.0,-13.204635620117188,-0.0,-8.229237380419363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.0001032057407428,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001086805132217,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,8.027113653952256e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.000108680636913,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0005155335529707,290.8890075683594,294.1499938964844,272.57000732421875,271.0101318359375,274.1673889160156,272.5956420898437,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517377770559506e-08,0.0010996365454047,-0.0449092090129852,0.0,0.0,0.0,-0.0134969111531972,60.0,-13.21904754638672,-0.0,-8.244648341815265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.0001032057407428,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001086805132217,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,8.027113653952256e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.000108680636913,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0005155335529707,290.8890075683594,294.1499938964844,272.57000732421875,271.0101318359375,274.1673889160156,272.5956420898437,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517377770559506e-08,0.0010996365454047,-0.0449092090129852,0.0,0.0,0.0,-0.0134969111531972,60.0,-13.21904754638672,-0.0,-8.244648341815265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0001033937514876,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001088784993044,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001088786302716,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0005164727335795,290.8836975097656,294.1499938964844,272.54998779296875,271.0020751953125,274.1361083984375,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245006561279297,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0001033937514876,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001088784993044,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001088786302716,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0005164727335795,290.8836975097656,294.1499938964844,272.54998779296875,271.0020751953125,274.1361083984375,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245006561279297,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001036860267049,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001091862723114,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,8.064469147939235e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0001091864032787,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0005179326981306,290.8783264160156,294.1499938964844,272.5296936035156,270.9938659667969,274.1049499511719,272.5550537109375,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047705775126,1.8115789757189305e-08,0.0011047525331377,-0.0464725047349929,0.0,0.0,0.0,-0.0137935644015669,60.0,-13.28321647644043,-0.0,-8.321557487533937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001036860267049,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001091862723114,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,8.064469147939235e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0001091864032787,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0005179326981306,290.8783264160156,294.1499938964844,272.5296936035156,270.9938659667969,274.1049499511719,272.5550537109375,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047705775126,1.8115789757189305e-08,0.0011047525331377,-0.0464725047349929,0.0,0.0,0.0,-0.0137935644015669,60.0,-13.28321647644043,-0.0,-8.321557487533937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.000104088205262,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001096097912522,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,8.095749944914132e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001096099149435,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0005199416773393,290.8728942871094,294.1499938964844,272.5087890625,270.9852600097656,274.0738830566406,272.5341491699219,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.33530616760254,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.000104088205262,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001096097912522,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,8.095749944914132e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001096099149435,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0005199416773393,290.8728942871094,294.1499938964844,272.5087890625,270.9852600097656,274.0738830566406,272.5341491699219,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.33530616760254,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001043315060087,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001098659995477,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,8.1146732554771e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.000109866123239,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0005211569950915,290.8701477050781,294.1499938964844,272.4981384277344,270.9808044433594,274.0583801269531,272.5234375,290.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116474634036,1.8920060185223523e-08,0.0011116286041215,-0.048573050647974,0.0,0.0,0.0,-0.0141922701150178,60.0,-13.367255210876465,-0.0,-8.425485731322625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001045966491801,292.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001101452071452,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,8.135295502142981e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,0.0001101453308365,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.000522481452208,290.8674011230469,294.1499938964844,272.4873962402344,270.9762878417969,274.0429077148437,272.5126037597656,290.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144722811877,1.925042703021517e-08,0.0011144529562443,-0.0494357049465179,0.0,0.0,0.0,-0.0143560441210865,60.0,-13.40212059020996,-0.0,-8.468362722169331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.000105204686406,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001107856296584,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0005255187279544,290.86181640625,294.1499938964844,272.4656066894531,270.967041015625,274.0119323730469,272.490478515625,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008060985787786e-08,0.0011209304211661,-0.0514136217534542,0.0,0.0,0.0,-0.0147316306829452,60.0,-13.481989860534668,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.000105204686406,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001107856296584,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0005255187279544,290.86181640625,294.1499938964844,272.4656066894531,270.967041015625,274.0119323730469,272.490478515625,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008060985787786e-08,0.0011209304211661,-0.0514136217534542,0.0,0.0,0.0,-0.0147316306829452,60.0,-13.481989860534668,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001059070418705,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001115252380259,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0005290271365083,290.85614013671875,294.1499938964844,272.4435119628906,270.95758056640625,273.9809265136719,272.46783447265625,290.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976307630538,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.575251579284668,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001059070418705,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001115252380259,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0005290271365083,290.85614013671875,294.1499938964844,272.4435119628906,270.95758056640625,273.9809265136719,272.46783447265625,290.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976307630538,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.575251579284668,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.000106695901195,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001123558249673,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,0.0001123559486586,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0005329676787368,290.85040283203125,294.1499938964844,272.42120361328125,270.947998046875,273.94989013671875,272.4447631835937,290.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-13.68038272857666,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.000106695901195,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001123558249673,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,0.0001123559486586,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0005329676787368,290.85040283203125,294.1499938964844,272.42120361328125,270.947998046875,273.94989013671875,272.4447631835937,290.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-13.68038272857666,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,0.0001075625405064,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001132684410549,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.365976100321859e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001132685647462,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,0.0005372966988943,290.84454345703125,294.1499938964844,272.39874267578125,270.9383544921875,273.9187927246094,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946085920239057e-08,0.001146049122326,-0.0590779818594455,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.796377182006836,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,0.0001075625405064,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001132684410549,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.365976100321859e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001132685647462,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,0.0005372966988943,290.84454345703125,294.1499938964844,272.39874267578125,270.9383544921875,273.9187927246094,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946085920239057e-08,0.001146049122326,-0.0590779818594455,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.796377182006836,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001080233269021,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001137536746682,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,8.401815284742042e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,0.0001137537910835,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,0.0005395984626375,290.8415832519531,294.1499938964844,272.38751220703125,270.9335327148437,273.9031982421875,272.4096374511719,290.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509815230965,2.352026484686576e-08,0.0011509580072015,-0.0605746768414974,0.0,0.0,0.0,-0.0164727568626403,60.0,-13.858251571655272,-0.0,-9.032302017430993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,0.0001084970281226,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001142524997703,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,8.438658551312983e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.0001142526161856,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,0.0005419646622613,290.838623046875,294.1499938964844,272.3762512207031,270.9287109375,273.8876037597656,272.3978881835937,290.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560284765437,2.4110537566457424e-08,0.0011560043785721,-0.0621129050850868,0.0,0.0,0.0,-0.0167653746902942,60.0,-13.92195987701416,-0.0,-9.111690246754733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001094880062737,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001152960467152,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,8.515734953107312e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0001152961704065,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0005469148163683,290.83258056640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8562927246094,272.37432861328125,290.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345403997789617e-08,0.0011665616184473,-0.0653295218944549,0.0,0.0,0.0,-0.0173775423318147,60.0,-14.05573272705078,-0.0,-9.278894452791064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001094880062737,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001152960467152,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,8.515734953107312e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0001152961704065,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0005469148163683,290.83258056640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8562927246094,272.37432861328125,290.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345403997789617e-08,0.0011665616184473,-0.0653295218944549,0.0,0.0,0.0,-0.0173775423318147,60.0,-14.05573272705078,-0.0,-9.278894452791064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,0.0001105236951843,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001163866763818,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0001163867927971,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0005520882550626,290.8264465332031,294.1499938964844,272.3314819335937,270.90972900390625,273.8249206542969,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600007224432e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.196463584899902,-0.0,-9.455266791746909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,0.0001105236951843,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001163866763818,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0001163867927971,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0005520882550626,290.8264465332031,294.1499938964844,272.3314819335937,270.90972900390625,273.8249206542969,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600007224432e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.196463584899902,-0.0,-9.455266791746909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001115918930736,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,8.679369784658775e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001175116631202,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0005574241513386,290.8201904296875,294.1499938964844,272.30938720703125,270.9005432128906,273.7934265136719,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342187881469728,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001115918930736,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,8.679369784658775e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001175116631202,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0005574241513386,290.8201904296875,294.1499938964844,272.30938720703125,270.9005432128906,273.7934265136719,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342187881469728,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,0.0001126812203438,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,8.764095400692895e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001186587760457,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0005628655781038,290.8138427734375,294.1499938964844,272.28759765625,270.89166259765625,273.7618103027344,272.3047180175781,290.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491429328918455,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,0.0001126812203438,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,8.764095400692895e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001186587760457,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0005628655781038,290.8138427734375,294.1499938964844,272.28759765625,270.89166259765625,273.7618103027344,272.3047180175781,290.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491429328918455,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,0.000113231006253,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001192376075778,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.806856931187212e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,0.0001192377239931,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,0.0005656118737533,290.81060791015625,294.1499938964844,272.27685546875,270.8873596191406,273.7460021972656,272.2933959960937,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56694793701172,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001137824583565,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001198183090309,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,8.849747246131301e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0001198184254462,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,0.0005683664930984,290.807373046875,294.1499938964844,272.2662048339844,270.8831787109375,273.7301330566406,272.2822265625,290.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.64279556274414,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001148890296462,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001209835900226,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,8.935813821153715e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001209837064379,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0005738940672017,290.80078125,294.1499938964844,272.2453308105469,270.8751220703125,273.6983642578125,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795066833496094,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001148890296462,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001209835900226,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,8.935813821153715e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001209837064379,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0005738940672017,290.80078125,294.1499938964844,272.2453308105469,270.8751220703125,273.6983642578125,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795066833496094,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,0.0001159940293291,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001221473212353,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0005794137832708,290.7940979003906,294.1499938964844,272.2250061035156,270.8675842285156,273.6665344238281,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947375297546388,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,0.0001159940293291,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001221473212353,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0005794137832708,290.7940979003906,294.1499938964844,272.2250061035156,270.8675842285156,273.6665344238281,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947375297546388,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.000117088558909,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001232999202329,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0005848811706528,290.7872619628906,294.1499938964844,272.2053527832031,270.8606262207031,273.6346740722656,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098496437072754,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.000117088558909,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001232999202329,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0005848811706528,290.7872619628906,294.1499938964844,272.2053527832031,270.8606262207031,273.6346740722656,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098496437072754,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001181634288514,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.190489799948408e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001244317973032,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005902503617107,290.7803649902344,294.1499938964844,272.1864624023437,270.8543701171875,273.6028137207031,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247570991516112,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
