time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001181634288514,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.190489799948408e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001244317973032,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005902503617107,290.7803649902344,294.1499938964844,272.1864624023437,270.8543701171875,273.6028137207031,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247570991516112,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,0.0001186869048979,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001249829365406,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,9.231204603565855e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001249830529559,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995300292969,0.0,0.0,0.000592865224462,290.77685546875,294.1499938964844,272.17730712890625,270.8515014648437,273.5868835449219,272.188720703125,289.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.32028865814209,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0001192028794321,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001255262759514,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,9.271335875382648e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001255263923667,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0005954426596872,290.7733154296875,294.1499938964844,272.1683959960937,270.84881591796875,273.5709533691406,272.1793518066406,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792606741189,60.0,-15.39206886291504,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001201979393954,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001265741302631,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.348729508928956e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0001265742466785,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0006004131864756,290.76617431640625,294.1499938964844,272.1512756347656,270.8441162109375,273.5391540527344,272.16131591796875,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.8692334669576673e-08,0.0012806600425392,-0.0999501347541809,0.0,0.0,0.0,-0.023994043469429,60.0,-15.530969619750977,-0.0,-1.118293155855099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001201979393954,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001265741302631,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.348729508928956e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0001265742466785,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0006004131864756,290.76617431640625,294.1499938964844,272.1512756347656,270.8441162109375,273.5391540527344,272.16131591796875,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.8692334669576673e-08,0.0012806600425392,-0.0999501347541809,0.0,0.0,0.0,-0.023994043469429,60.0,-15.530969619750977,-0.0,-1.118293155855099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,0.0001211471244459,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,9.422555012861268e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.000605154549703,290.7589111328125,294.1499938964844,272.1351928710937,270.8403015136719,273.5074768066406,272.14434814453125,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908121570944,3.987533503391205e-08,0.001290772226639,-0.1030036807060241,0.0,0.0,0.0,-0.0245804917067289,60.0,-15.663325309753418,-0.0,-1.136024465608898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,0.0001211471244459,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,9.422555012861268e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.000605154549703,290.7589111328125,294.1499938964844,272.1351928710937,270.8403015136719,273.5074768066406,272.14434814453125,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908121570944,3.987533503391205e-08,0.001290772226639,-0.1030036807060241,0.0,0.0,0.0,-0.0245804917067289,60.0,-15.663325309753418,-0.0,-1.136024465608898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001220540652866,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001285287144128,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,9.493094694335014e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001285288308281,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0006096849101595,290.7515869140625,294.1499938964844,272.1202087402344,270.83746337890625,273.47589111328125,272.1284484863281,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004754437133,4.1005701945096014e-08,0.00130043446552,-0.1059187576174736,0.0,0.0,0.0,-0.0251408461481332,60.0,-15.789310455322266,-0.0,-1.1530968180295532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001220540652866,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001285287144128,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,9.493094694335014e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001285288308281,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0006096849101595,290.7515869140625,294.1499938964844,272.1202087402344,270.83746337890625,273.47589111328125,272.1284484863281,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004754437133,4.1005701945096014e-08,0.00130043446552,-0.1059187576174736,0.0,0.0,0.0,-0.0251408461481332,60.0,-15.789310455322266,-0.0,-1.1530968180295532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001229315093951,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.000129452717374,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,9.561340266373008e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.0001294528192374,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0006140679470263,290.7441101074219,294.1499938964844,272.1064147949219,270.8356628417969,273.44451904296875,272.11383056640625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309824292548,4.2099326691413814e-08,0.0013097822666168,-0.1087366044521331,0.0,0.0,0.0,-0.0256829857826232,60.0,-15.909311294555664,-0.0,-1.1697352420014802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001229315093951,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.000129452717374,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,9.561340266373008e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.0001294528192374,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0006140679470263,290.7441101074219,294.1499938964844,272.1064147949219,270.8356628417969,273.44451904296875,272.11383056640625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309824292548,4.2099326691413814e-08,0.0013097822666168,-0.1087366044521331,0.0,0.0,0.0,-0.0256829857826232,60.0,-15.909311294555664,-0.0,-1.1697352420014802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001233568182215,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.000129900581669,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,9.594419680070132e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0001299006835324,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0006161924102343,290.7403259277344,294.1499938964844,272.1000061035156,270.8351745605469,273.42889404296875,272.10699462890625,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143558753654,4.262941999400027e-08,0.0013143132673576,-0.1101015508174896,0.0,0.0,0.0,-0.0259457658976316,60.0,-15.967218399047852,-0.0,-1.1778428188335965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001237723772646,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.0001303381868638,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,9.62674166657962e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.0001303383032791,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0006182682700455,290.7365417480469,294.1499938964844,272.09393310546875,270.8349914550781,273.413330078125,272.1005249023437,289.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187836157158,4.3147380779373634e-08,0.0013187405420467,-0.1114346757531166,0.0,0.0,0.0,-0.0262025333940982,60.0,-16.023681640625,-0.0,-1.1857918735813656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001245699822902,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001311781088588,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,9.688777208793908e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0001311782107222,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0006222524680197,290.7288818359375,294.1499938964844,272.0827941894531,270.83551025390625,273.3824462890625,272.0885925292969,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.4141518884543984e-08,0.0013272378128021,-0.1139917820692062,0.0,0.0,0.0,-0.0266953520476818,60.0,-16.131818771362305,-0.0,-1.201123325245135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001245699822902,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001311781088588,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,9.688777208793908e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0001311782107222,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0006222524680197,290.7288818359375,294.1499938964844,272.0827941894531,270.83551025390625,273.3824462890625,272.0885925292969,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.4141518884543984e-08,0.0013272378128021,-0.1139917820692062,0.0,0.0,0.0,-0.0266953520476818,60.0,-16.131818771362305,-0.0,-1.201123325245135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0001253181981155,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.000131966007757,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.74697177298367e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001319661241723,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0006259899819269,290.7211303710937,294.1499938964844,272.0731506347656,270.8373107910156,273.351806640625,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352539390325,4.507410622522912e-08,0.001335208886303,-0.1163886040449142,0.0,0.0,0.0,-0.0271576605737209,60.0,-16.23296546936035,-0.0,-1.215594949144361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0001253181981155,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.000131966007757,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.74697177298367e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001319661241723,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0006259899819269,290.7211303710937,294.1499938964844,272.0731506347656,270.8373107910156,273.351806640625,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352539390325,4.507410622522912e-08,0.001335208886303,-0.1163886040449142,0.0,0.0,0.0,-0.0271576605737209,60.0,-16.23296546936035,-0.0,-1.215594949144361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001260049903066,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001326892379438,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.800388215808198e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001326893398072,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0006294205668382,290.7132873535156,294.1499938964844,272.0650634765625,270.8404846191406,273.321533203125,272.0690612792969,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425716897472,4.5930132586136097e-08,0.0013425257056951,-0.118586964905262,0.0,0.0,0.0,-0.0275820158421993,60.0,-16.325504302978516,-0.0,-1.2289547157706693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001260049903066,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001326892379438,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.800388215808198e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001326893398072,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0006294205668382,290.7132873535156,294.1499938964844,272.0650634765625,270.8404846191406,273.321533203125,272.0690612792969,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425716897472,4.5930132586136097e-08,0.0013425257056951,-0.118586964905262,0.0,0.0,0.0,-0.0275820158421993,60.0,-16.325504302978516,-0.0,-1.2289547157706693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0001266313774976,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001333488471573,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.849107300397009e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001333489635726,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0006325495778582,290.7053527832031,294.1499938964844,272.05859375,270.8450622558594,273.2916564941406,272.0617980957031,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492456637322,4.6710894707757695e-08,0.0013491988647729,-0.1205905899405479,0.0,0.0,0.0,-0.0279690586030483,60.0,-16.408313751220703,-0.0,-1.2412033356667962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0001266313774976,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001333488471573,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.849107300397009e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001333489635726,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0006325495778582,290.7053527832031,294.1499938964844,272.05859375,270.8450622558594,273.2916564941406,272.0617980957031,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492456637322,4.6710894707757695e-08,0.0013491988647729,-0.1205905899405479,0.0,0.0,0.0,-0.0279690586030483,60.0,-16.408313751220703,-0.0,-1.2412033356667962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0001269171771127,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.000133649809868,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.8713360785041e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001336499117314,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006339771789498,290.7013244628906,294.1499938964844,272.0560302734375,270.847900390625,273.2768859863281,272.05877685546875,289.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522907393053,4.7067121755617336e-08,0.0013522435910999,-0.1215042918920517,0.0,0.0,0.0,-0.0281456485390663,60.0,-16.445911407470703,-0.0,-1.246811933697245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001271845394512,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001339313603239,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.892131492961198e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001339314621873,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0006353127537295,290.69732666015625,294.1499938964844,272.05389404296875,270.85113525390625,273.2622375488281,272.05621337890625,289.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551395386457,4.7400387614970896e-08,0.0013550921576097,-0.1223588362336158,0.0,0.0,0.0,-0.0283108558505773,60.0,-16.4808292388916,-0.0,-1.2520703762675114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001276600232813,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.000134432062623,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.929113002726808e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001344321644864,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0006376878591254,290.689208984375,294.1499938964844,272.0509948730469,270.8587951660156,273.2333068847656,272.05242919921875,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205700621,4.799304775815472e-08,0.001360157621093,-0.1238778680562973,0.0,0.0,0.0,-0.0286046527326107,60.0,-16.541994094848633,-0.0,-1.261449114053903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001276600232813,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.000134432062623,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.929113002726808e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001344321644864,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0006376878591254,290.689208984375,294.1499938964844,272.0509948730469,270.8587951660156,273.2333068847656,272.05242919921875,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205700621,4.799304775815472e-08,0.001360157621093,-0.1238778680562973,0.0,0.0,0.0,-0.0286046527326107,60.0,-16.541994094848633,-0.0,-1.261449114053903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001280555297853,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001348485675407,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.959875751519576e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001348486694041,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006396635435521,290.6810607910156,294.1499938964844,272.04998779296875,270.8681335449219,273.2049560546875,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644198188558,4.84860365190798e-08,0.0013643712736666,-0.1251408010721206,0.0,0.0,0.0,-0.0288490392267704,60.0,-16.591163635253906,-0.0,-1.269277021265225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001280555297853,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001348485675407,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.959875751519576e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001348486694041,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006396635435521,290.6810607910156,294.1499938964844,272.04998779296875,270.8681335449219,273.2049560546875,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644198188558,4.84860365190798e-08,0.0013643712736666,-0.1251408010721206,0.0,0.0,0.0,-0.0288490392267704,60.0,-16.591163635253906,-0.0,-1.269277021265225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001283991441596,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001352105027763,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0006413799128495,290.6728210449219,294.1499938964844,272.04998779296875,270.8783569335937,273.1771545410156,272.0500793457031,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375116348266,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.630294799804688,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001283991441596,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001352105027763,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0006413799128495,290.6728210449219,294.1499938964844,272.04998779296875,270.8783569335937,273.1771545410156,272.0500793457031,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375116348266,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.630294799804688,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.000128730200231,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001001234995783,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001355591230094,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006430336507037,290.6645202636719,294.1499938964844,272.04998779296875,270.8886413574219,273.1499938964844,272.0500183105469,289.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607882902,4.9326970952279225e-08,0.0013715585228055,-0.1272937804460525,0.0,0.0,0.0,-0.0292659103870391,60.0,-16.664592742919922,-0.0,-1.282685815340301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.000128730200231,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001001234995783,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001355591230094,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006430336507037,290.6645202636719,294.1499938964844,272.04998779296875,270.8886413574219,273.1499938964844,272.0500183105469,289.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607882902,4.9326970952279225e-08,0.0013715585228055,-0.1272937804460525,0.0,0.0,0.0,-0.0292659103870391,60.0,-16.664592742919922,-0.0,-1.282685815340301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001288925413973,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001357299624942,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001002497519948,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001357300643576,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0006438445416279,290.66033935546875,294.1499938964844,272.04998779296875,270.893798828125,273.1366271972656,272.0500183105469,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.952930865442797e-08,0.0013732878724113,-0.1278115510940551,0.0,0.0,0.0,-0.0293662156909704,60.0,-16.680978775024414,-0.0,-1.2859224796102353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001290524960495,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001358984154649,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.000100374163594,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001358985027763,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0006446435581892,290.6561279296875,294.1499938964844,272.04998779296875,270.8989562988281,273.1234130859375,272.04998779296875,289.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750415528193,4.972868694608224e-08,0.0013749918434768,-0.1283216625452041,0.0,0.0,0.0,-0.0294650495052337,60.0,-16.696975708007812,-0.0,-1.289115942881836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001293662498937,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001006181992124,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001362289040116,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.000646210857667,290.647705078125,294.1499938964844,272.04998779296875,270.9093017578125,273.0973815917969,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728092193603516,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001293662498937,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001006181992124,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001362289040116,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.000646210857667,290.647705078125,294.1499938964844,272.04998779296875,270.9093017578125,273.0973815917969,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728092193603516,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001296671398449,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001365456701023,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001008522231131,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001365457574138,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0006477138376794,290.6391906738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0719909667969,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448409885168,60.0,-16.75751495361328,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001296671398449,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001365456701023,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001008522231131,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001365457574138,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0006477138376794,290.6391906738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0719909667969,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448409885168,60.0,-16.75751495361328,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001299536816077,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010750856949,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0006491451640613,290.630615234375,294.1499938964844,272.04998779296875,270.92987060546875,273.047119140625,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785308837890625,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001299536816077,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010750856949,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0006491451640613,290.630615234375,294.1499938964844,272.04998779296875,270.92987060546875,273.047119140625,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785308837890625,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
