time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001371256512356,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006504650227725,290.6220092773437,294.1499938964844,272.04998779296875,270.9400329589844,273.02276611328125,272.04998779296875,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.810667037963867,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001371256512356,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006504650227725,290.6220092773437,294.1499938964844,272.04998779296875,270.9400329589844,273.02276611328125,272.04998779296875,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.810667037963867,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001303391618421,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0001372533297399,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001013749060803,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001372534316033,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.000651070731692,290.61767578125,294.1499938964844,272.04998779296875,270.9450988769531,273.01080322265625,272.04998779296875,289.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133246716582107e-08,0.0013886985834687,-0.1324213743209839,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.821990966796875,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001304511097259,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.000137371229357,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.000101461984741,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001373713312204,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.000651629990898,290.61334228515625,294.1499938964844,272.04998779296875,270.9501037597656,272.9989929199219,272.04998779296875,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.1472021311838034e-08,0.0013898913748562,-0.1327778100967407,0.0,0.0,0.0,-0.0303292591124773,60.0,-16.832319259643555,-0.0,-1.3172068236144696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001306427002418,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0001375729916617,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001016109963529,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001375730789732,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0006525870412588,290.6045837402344,294.1499938964844,272.04998779296875,270.9600524902344,272.9757080078125,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.1710820514472295e-08,0.0013919322518631,-0.1333876401185989,0.0,0.0,0.0,-0.0304476376622915,60.0,-16.84950065612793,-0.0,-1.321078144655985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001306427002418,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0001375729916617,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001016109963529,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001375730789732,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0006525870412588,290.6045837402344,294.1499938964844,272.04998779296875,270.9600524902344,272.9757080078125,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.1710820514472295e-08,0.0013919322518631,-0.1333876401185989,0.0,0.0,0.0,-0.0304476376622915,60.0,-16.84950065612793,-0.0,-1.321078144655985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001307812490267,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001377188891638,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001017187532852,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001377189619233,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006532790721394,290.5957946777344,294.1499938964844,272.04998779296875,270.9698181152344,272.9530029296875,272.04998779296875,289.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934600865468,5.18835001628304e-08,0.0013934081653133,-0.1338285058736801,0.0,0.0,0.0,-0.0305332392454147,60.0,-16.860475540161133,-0.0,-1.3238810936400114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001307812490267,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001377188891638,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001017187532852,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001377189619233,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006532790721394,290.5957946777344,294.1499938964844,272.04998779296875,270.9698181152344,272.9530029296875,272.04998779296875,289.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934600865468,5.18835001628304e-08,0.0013934081653133,-0.1338285058736801,0.0,0.0,0.0,-0.0305332392454147,60.0,-16.860475540161133,-0.0,-1.3238810936400114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001308624050579,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001378043525619,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001017818794935,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001378044398734,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0006536844884976,290.58697509765625,294.1499938964844,272.04998779296875,270.9793701171875,272.93084716796875,272.04998779296875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943248195573,5.1984645921265844e-08,0.0013942727819085,-0.1340867131948471,0.0,0.0,0.0,-0.0305833797901868,60.0,-16.863969802856445,-0.0,-1.3255242947707302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001308624050579,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001378043525619,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001017818794935,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001378044398734,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0006536844884976,290.58697509765625,294.1499938964844,272.04998779296875,270.9793701171875,272.93084716796875,272.04998779296875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943248195573,5.1984645921265844e-08,0.0013942727819085,-0.1340867131948471,0.0,0.0,0.0,-0.0305833797901868,60.0,-16.863969802856445,-0.0,-1.3255242947707302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001308856299147,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001378288143314,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001017999456962,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001378289016429,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0006538005545735,290.5780944824219,294.1499938964844,272.04998779296875,270.9887084960937,272.90924072265625,272.04998779296875,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977184325456,60.0,-16.86019515991211,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001308856299147,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001378288143314,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001017999456962,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001378289016429,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0006538005545735,290.5780944824219,294.1499938964844,272.04998779296875,270.9887084960937,272.90924072265625,272.04998779296875,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977184325456,60.0,-16.86019515991211,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001308783976128,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001378211891278,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.000101794314105,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0001378212764393,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0006537643494084,290.5736389160156,294.1499938964844,272.04998779296875,270.9933166503906,272.89862060546875,272.04998779296875,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004530459726084e-08,0.0013944430975243,-0.1341374665498733,0.0,0.0,0.0,-0.0305932387709617,60.0,-16.85573387145996,-0.0,-1.325847449606954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001308585051447,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001378002489218,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001017788454191,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0001378003216814,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0006536650471389,290.56915283203125,294.1499938964844,272.04998779296875,270.997802734375,272.88818359375,272.04998779296875,289.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942830264568,5.19797254128207e-08,0.0013942309888079,-0.1340741515159607,0.0,0.0,0.0,-0.0305809415876865,60.0,-16.84939956665039,-0.0,-1.3254442876586836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001307972561335,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0001377357402816,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001017312024487,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001377358275931,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0006533590494655,290.5602111816406,294.1499938964844,272.04998779296875,271.0066223144531,272.8675842285156,272.04998779296875,289.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.833431243896484,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001307972561335,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0001377357402816,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001017312024487,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001377358275931,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0006533590494655,290.5602111816406,294.1499938964844,272.04998779296875,271.0066223144531,272.8675842285156,272.04998779296875,289.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.833431243896484,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001307189522776,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001376532891299,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001016703026834,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001376533618895,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0006529679521918,290.5512084960937,294.1499938964844,272.04998779296875,271.0151062011719,272.8475646972656,272.04998779296875,289.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927957043051,5.1805695733264656e-08,0.0013927438994869,-0.1336298733949661,0.0,0.0,0.0,-0.0304946731775999,60.0,-16.81362533569336,-0.0,-1.32261774865583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001307189522776,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001376532891299,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001016703026834,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001376533618895,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0006529679521918,290.5512084960937,294.1499938964844,272.04998779296875,271.0151062011719,272.8475646972656,272.04998779296875,289.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927957043051,5.1805695733264656e-08,0.0013927438994869,-0.1336298733949661,0.0,0.0,0.0,-0.0304946731775999,60.0,-16.81362533569336,-0.0,-1.32261774865583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001306212943745,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.000137550450745,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001015943416859,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001375505235046,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,0.0006524801137857,290.5422058105469,294.1499938964844,272.04998779296875,271.0232849121094,272.8280334472656,272.04998779296875,289.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.79167938232422,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001306212943745,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.000137550450745,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001015943416859,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001375505235046,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,0.0006524801137857,290.5422058105469,294.1499938964844,272.04998779296875,271.0232849121094,272.8280334472656,272.04998779296875,289.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.79167938232422,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304846227867,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001374065323034,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001014880399452,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000137406605063,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0006517973961308,290.5331420898437,294.1499938964844,272.04998779296875,271.03106689453125,272.8090209960937,272.04998779296875,289.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902985956519,5.151352411303378e-08,0.0013902471400797,-0.1328838169574737,0.0,0.0,0.0,-0.0303498394787311,60.0,-16.76536750793457,-0.0,-1.3178791391510458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304846227867,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001374065323034,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001014880399452,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000137406605063,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0006517973961308,290.5331420898437,294.1499938964844,272.04998779296875,271.03106689453125,272.8090209960937,272.04998779296875,289.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902985956519,5.151352411303378e-08,0.0013902471400797,-0.1328838169574737,0.0,0.0,0.0,-0.0303498394787311,60.0,-16.76536750793457,-0.0,-1.3178791391510458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001304068719036,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001373246486764,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001014275694615,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.000137324721436,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0006514090346172,290.5285949707031,294.1499938964844,272.04998779296875,271.0348205566406,272.7996826171875,272.04998779296875,289.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894700678065,5.141658476759403e-08,0.0013894187286496,-0.1326362341642379,0.0,0.0,0.0,-0.0303017832338809,60.0,-16.750995635986328,-0.0,-1.316308839705016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001303191529586,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001372322876704,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0001013593500829,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.00013723236043,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0006509709055535,290.5240478515625,294.1499938964844,272.04998779296875,271.0384521484375,272.7904663085937,272.04998779296875,289.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885356020182,5.1307235793274244e-08,0.0013884842628613,-0.1323569267988205,0.0,0.0,0.0,-0.0302475783973932,60.0,-16.735483169555664,-0.0,-1.3145385935331433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000130122876726,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0001370255922665,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001012066859402,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001370256650261,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0006499904557131,290.51495361328125,294.1499938964844,272.04998779296875,271.04541015625,272.7723693847656,272.04998779296875,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864440843462,5.1062528427792144e-08,0.00138639297802,-0.131731778383255,0.0,0.0,0.0,-0.0301262717694044,60.0,-16.70156478881836,-0.0,-1.310581296820601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000130122876726,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0001370255922665,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001012066859402,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001370256650261,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0006499904557131,290.51495361328125,294.1499938964844,272.04998779296875,271.04541015625,272.7723693847656,272.04998779296875,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864440843462,5.1062528427792144e-08,0.00138639297802,-0.131731778383255,0.0,0.0,0.0,-0.0301262717694044,60.0,-16.70156478881836,-0.0,-1.310581296820601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001299030409427,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0001367941003991,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001010357082122,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001367941731587,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0006488923681899,290.5058288574219,294.1499938964844,272.04998779296875,271.05194091796875,272.7547302246094,272.04998779296875,289.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841015752404,5.078846854189578e-08,0.0013840508181601,-0.1310314685106277,0.0,0.0,0.0,-0.0299904141575098,60.0,-16.6640567779541,-0.0,-1.3061564629879285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001299030409427,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0001367941003991,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001010357082122,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001367941731587,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0006488923681899,290.5058288574219,294.1499938964844,272.04998779296875,271.05194091796875,272.7547302246094,272.04998779296875,289.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841015752404,5.078846854189578e-08,0.0013840508181601,-0.1310314685106277,0.0,0.0,0.0,-0.0299904141575098,60.0,-16.6640567779541,-0.0,-1.3061564629879285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001296661212109,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001365446078125,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001008514300337,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001365446805721,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0006477088900282,290.4966735839844,294.1499938964844,272.04998779296875,271.0579528808594,272.7375793457031,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815769925713,5.049309947935399e-08,0.001381526584737,-0.1302765011787414,0.0,0.0,0.0,-0.029843995347619,60.0,-16.623884201049805,-0.0,-1.301395968766883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001296661212109,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001365446078125,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001008514300337,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001365446805721,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0006477088900282,290.4966735839844,294.1499938964844,272.04998779296875,271.0579528808594,272.7375793457031,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815769925713,5.049309947935399e-08,0.001381526584737,-0.1302765011787414,0.0,0.0,0.0,-0.029843995347619,60.0,-16.623884201049805,-0.0,-1.301395968766883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001294198009418,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001006598467938,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0006464784382842,290.4875183105469,294.1499938964844,272.04998779296875,271.0634765625,272.7208557128906,272.04998779296875,289.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018602067252687e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.029691768810153,60.0,-16.581947326660156,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001294198009418,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001006598467938,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0006464784382842,290.4875183105469,294.1499938964844,272.04998779296875,271.0634765625,272.7208557128906,272.04998779296875,289.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018602067252687e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.029691768810153,60.0,-16.581947326660156,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001292949018534,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001361537724733,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0006458545103669,290.4829406738281,294.1499938964844,272.04998779296875,271.0660400390625,272.71270751953125,272.04998779296875,289.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.56060218811035,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0001291695516556,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0001360217138426,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0001360217720502,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0006452284287661,290.47833251953125,294.1499938964844,272.04998779296875,271.0684509277344,272.70465087890625,272.04998779296875,289.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.539155960083008,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001289194769924,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0006439792341552,290.4691467285156,294.1499938964844,272.04998779296875,271.0728454589844,272.6888122558594,272.04998779296875,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49613380432129,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001289194769924,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0006439792341552,290.4691467285156,294.1499938964844,272.04998779296875,271.0728454589844,272.6888122558594,272.04998779296875,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49613380432129,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001286824990529,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.000135508889798,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0006427955231629,290.4599304199219,294.1499938964844,272.04998779296875,271.07666015625,272.6734313964844,272.04998779296875,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.926687324768864e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361285537481,60.0,-16.4541015625,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001286824990529,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.000135508889798,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0006427955231629,290.4599304199219,294.1499938964844,272.04998779296875,271.07666015625,272.6734313964844,272.04998779296875,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.926687324768864e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361285537481,60.0,-16.4541015625,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.000128466359456,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,9.991828119382262e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.00013528126874,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0006417158292606,290.45068359375,294.1499938964844,272.04998779296875,271.079833984375,272.6584167480469,272.04998779296875,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025508195161,60.0,-16.413928985595703,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
