time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.000128466359456,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,9.991828119382262e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.00013528126874,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0006417158292606,290.45068359375,294.1499938964844,272.04998779296875,271.079833984375,272.6584167480469,272.04998779296875,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025508195161,60.0,-16.413928985595703,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001282899174839,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001350954116787,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.978105663321912e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001350954844383,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0006408345070667,290.4414367675781,294.1499938964844,272.04998779296875,271.0823669433594,272.643798828125,272.04998779296875,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669125037267,4.8777465622151794e-08,0.0013668637257069,-0.1258871108293533,0.0,0.0,0.0,-0.0289935152977705,60.0,-16.37779998779297,-0.0,-1.2739158705699088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001282899174839,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001350954116787,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.978105663321912e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001350954844383,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0006408345070667,290.4414367675781,294.1499938964844,272.04998779296875,271.0823669433594,272.643798828125,272.04998779296875,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669125037267,4.8777465622151794e-08,0.0013668637257069,-0.1258871108293533,0.0,0.0,0.0,-0.0289935152977705,60.0,-16.37779998779297,-0.0,-1.2739158705699088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001282201119465,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.000135021895403,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.972675616154449e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001350219681626,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0006404857849702,290.4367980957031,294.1499938964844,272.04998779296875,271.0833435058594,272.6366271972656,272.04998779296875,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.361831665039062,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.000128162864712,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001349616213701,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.968222730094568e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001349616795778,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0006401998107321,290.43212890625,294.1499938964844,272.04998779296875,271.0841979980469,272.6295471191406,272.04998779296875,289.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814714193344,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.347286224365234,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001280889846384,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001348838122794,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.962476906366646e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.000134883885039,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0006398307741619,290.4228515625,294.1499938964844,272.04998779296875,271.0853271484375,272.6156311035156,272.04998779296875,289.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526946017091184e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693271577358,60.0,-16.323108673095703,-0.0,-1.269927736302634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001280889846384,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001348838122794,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.962476906366646e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.000134883885039,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0006398307741619,290.4228515625,294.1499938964844,272.04998779296875,271.0853271484375,272.6156311035156,272.04998779296875,289.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526946017091184e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693271577358,60.0,-16.323108673095703,-0.0,-1.269927736302634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001280658325413,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001348594523733,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,9.960676834452896e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.000134859510581,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0006397151737473,290.4135131835937,294.1499938964844,272.04998779296875,271.085693359375,272.6020812988281,272.04998779296875,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849807666573725e-08,0.0013644753489643,-0.1251716315746307,0.0,0.0,0.0,-0.0288550145924091,60.0,-16.30571937561035,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001280658325413,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001348594523733,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,9.960676834452896e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.000134859510581,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0006397151737473,290.4135131835937,294.1499938964844,272.04998779296875,271.085693359375,272.6020812988281,272.04998779296875,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849807666573725e-08,0.0013644753489643,-0.1251716315746307,0.0,0.0,0.0,-0.0288550145924091,60.0,-16.30571937561035,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001280178403249,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001348089135717,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.95694354060106e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001348089717794,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.000639475416392,290.4041442871094,294.1499938964844,272.04998779296875,271.085693359375,272.5888671875,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438231203817856e-08,0.0013639641692861,-0.1250183582305908,0.0,0.0,0.0,-0.0288253501057624,60.0,-16.28963851928711,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001280178403249,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001348089135717,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.95694354060106e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001348089717794,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.000639475416392,290.4041442871094,294.1499938964844,272.04998779296875,271.085693359375,272.5888671875,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438231203817856e-08,0.0013639641692861,-0.1250183582305908,0.0,0.0,0.0,-0.0288253501057624,60.0,-16.28963851928711,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001278800627915,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.000134663816425,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,9.94622751022689e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001346638746326,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0006387871690094,290.3947448730469,294.1499938964844,272.04998779296875,271.085693359375,272.5759582519531,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.12457837164402,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.2662296295166,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001278800627915,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.000134663816425,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,9.94622751022689e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001346638746326,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0006387871690094,290.3947448730469,294.1499938964844,272.04998779296875,271.085693359375,272.5759582519531,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.12457837164402,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.2662296295166,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001277782430406,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0001345565979136,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.938307630363852e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001345566415693,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0006382785504683,290.3900451660156,294.1499938964844,272.04998779296875,271.085693359375,272.56964111328125,272.04998779296875,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813952969584535e-08,0.0013614116469398,-0.1242531836032867,0.0,0.0,0.0,-0.0286772791296243,60.0,-16.250802993774414,-0.0,-1.2637724466912914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001276562397833,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.000134428119054,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,9.928819054039197e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001344281772617,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0006376691162586,290.3853454589844,294.1499938964844,272.04998779296875,271.085693359375,272.5633850097656,272.04998779296875,289.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987445128683255e-08,0.0013601119862869,-0.123863510787487,0.0,0.0,0.0,-0.028601886704564,60.0,-16.232952117919922,-0.0,-1.261360296211933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.000127345585497,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001341009919997,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.904656326398252e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001341010356554,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0006361173582263,290.3759155273437,294.1499938964844,272.04998779296875,271.085693359375,272.5511169433594,272.04998779296875,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568501453846,4.760019223226664e-08,0.001356802531518,-0.122871033847332,0.0,0.0,0.0,-0.028409918770194,60.0,-16.189043045043945,-0.0,-1.2552283124023236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.000127345585497,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001341009919997,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.904656326398252e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001341010356554,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0006361173582263,290.3759155273437,294.1499938964844,272.04998779296875,271.085693359375,272.5511169433594,272.04998779296875,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568501453846,4.760019223226664e-08,0.001356802531518,-0.122871033847332,0.0,0.0,0.0,-0.028409918770194,60.0,-16.189043045043945,-0.0,-1.2552283124023236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001269643689738,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001336995483143,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0001336996065219,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0006342130945995,290.3664855957031,294.1499938964844,272.04998779296875,271.085693359375,272.5391540527344,272.04998779296875,289.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.7124984803303966e-08,0.0013527411501854,-0.12165267765522,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.134559631347656,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001269643689738,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001336995483143,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0001336996065219,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0006342130945995,290.3664855957031,294.1499938964844,272.04998779296875,271.085693359375,272.5391540527344,272.04998779296875,289.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.7124984803303966e-08,0.0013527411501854,-0.12165267765522,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.134559631347656,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001265094469999,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.000133220499265,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,9.839623817242682e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001332205429207,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0006319406675174,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5275573730469,272.04998779296875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981082558631,0.0,0.0,0.0,-0.0278932396322488,60.0,-16.071046829223633,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001265094469999,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.000133220499265,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,9.839623817242682e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001332205429207,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0006319406675174,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5275573730469,272.04998779296875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981082558631,0.0,0.0,0.0,-0.0278932396322488,60.0,-16.071046829223633,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.000125988968648,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.799141844268888e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0006293407641351,290.34765625,294.1499938964844,272.04998779296875,271.085693359375,272.5162658691406,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.998915672302246,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.000125988968648,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.799141844268888e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0006293407641351,290.34765625,294.1499938964844,272.04998779296875,271.085693359375,272.5162658691406,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.998915672302246,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001257082039956,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,0.0001323767501162,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,9.7773052402772e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001323768083238,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.000627938308753,290.34295654296875,294.1499938964844,272.04998779296875,271.085693359375,272.5107116699219,272.04998779296875,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.96008014678955,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0001254107628483,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0001320635201409,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,9.754170605447145e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,0.0001320635783486,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0006264525000005,290.3382568359375,294.1499938964844,272.04998779296875,271.085693359375,272.5052795410156,272.04998779296875,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.91915512084961,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001247758918907,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001313949760515,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.704791591502726e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0006232812302187,290.328857421875,294.1499938964844,272.04998779296875,271.085693359375,272.4945678710937,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.832303047180176,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001247758918907,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001313949760515,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.704791591502726e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0006232812302187,290.328857421875,294.1499938964844,272.04998779296875,271.085693359375,272.4945678710937,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.832303047180176,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000124092795886,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001306756457779,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.651661821408196e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0006198689807206,290.3194885253906,294.1499938964844,272.04998779296875,271.085693359375,272.48419189453125,272.04998779296875,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559379748935e-08,0.0013221489498391,-0.1124592050909996,0.0,0.0,0.0,-0.0263999607414007,60.0,-15.738686561584473,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000124092795886,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001306756457779,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.651661821408196e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0006198689807206,290.3194885253906,294.1499938964844,272.04998779296875,271.085693359375,272.48419189453125,272.04998779296875,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559379748935e-08,0.0013221489498391,-0.1124592050909996,0.0,0.0,0.0,-0.0263999607414007,60.0,-15.738686561584473,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001233713992405,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001299159921472,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.595554001862185e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.000129916035803,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0006162655190564,290.3101501464844,294.1499938964844,272.04998779296875,271.085693359375,272.4740905761719,272.04998779296875,289.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639451026916504,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001233713992405,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001299159921472,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.595554001862185e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.000129916035803,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0006162655190564,290.3101501464844,294.1499938964844,272.04998779296875,271.085693359375,272.4740905761719,272.04998779296875,289.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639451026916504,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001226332242367,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001291386579396,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.538140147924425e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001291387015953,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0006125781801529,290.30084228515625,294.1499938964844,272.04998779296875,271.085693359375,272.4643249511719,272.04998779296875,289.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726345045844944e-08,0.0013065992388874,-0.1077758520841598,0.0,0.0,0.0,-0.0254981145262718,60.0,-15.53692626953125,-0.0,-1.1640472763474464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001226332242367,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001291386579396,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.538140147924425e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001291387015953,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0006125781801529,290.30084228515625,294.1499938964844,272.04998779296875,271.085693359375,272.4643249511719,272.04998779296875,289.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726345045844944e-08,0.0013065992388874,-0.1077758520841598,0.0,0.0,0.0,-0.0254981145262718,60.0,-15.53692626953125,-0.0,-1.1640472763474464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001222590944962,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,0.0001287446793867,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.509040683042258e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.0001287447230424,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0006107093067839,290.2961730957031,294.1499938964844,272.04998779296875,271.085693359375,272.4595642089844,272.04998779296875,289.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002650650663e-08,0.0013026132946833,-0.1065742671489715,0.0,0.0,0.0,-0.025266945362091,60.0,-15.485023498535156,-0.0,-1.1569554203560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001218778052134,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,0.0001283431629417,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,9.479385334998368e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001283432065974,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,0.0006088046939112,290.2915344238281,294.1499938964844,272.04998779296875,271.085693359375,272.454833984375,272.04998779296875,289.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985920766368,4.0784787103120834e-08,0.0012985512148588,-0.1053492426872253,0.0,0.0,0.0,-0.0250313580036163,60.0,-15.432428359985352,-0.0,-1.149750161744123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.000121097677038,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001275216491194,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001275216927751,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.0006049078074283,290.28228759765625,294.1499938964844,272.04998779296875,271.085693359375,272.44561767578125,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.9812448449083604e-08,0.001290240092203,-0.1028414219617843,0.0,0.0,0.0,-0.0245493426918983,60.0,-15.325520515441896,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.000121097677038,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001275216491194,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001275216927751,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.0006049078074283,290.28228759765625,294.1499938964844,272.04998779296875,271.085693359375,272.44561767578125,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.9812448449083604e-08,0.001290240092203,-0.1028414219617843,0.0,0.0,0.0,-0.0245493426918983,60.0,-15.325520515441896,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0006008509080857,290.2730712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4366455078125,272.04998779296875,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214945793151855,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0006008509080857,290.2730712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4366455078125,272.04998779296875,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214945793151855,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
