time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001194398282677,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001257758558494,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0005966264870949,290.2638854980469,294.1499938964844,272.04998779296875,271.085693359375,272.4279479980469,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10054874420166,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001194398282677,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001257758558494,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0005966264870949,290.2638854980469,294.1499938964844,272.04998779296875,271.085693359375,272.4279479980469,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10054874420166,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001185621295007,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,9.221499203704298e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001248516346095,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0005922422278672,290.2547607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4195251464844,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.6652281210081135e-08,0.0012632274301722,-0.0946780368685722,0.0,0.0,0.0,-0.0229827594012022,60.0,-14.98206615447998,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001185621295007,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,9.221499203704298e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001248516346095,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0005922422278672,290.2547607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4195251464844,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.6652281210081135e-08,0.0012632274301722,-0.0946780368685722,0.0,0.0,0.0,-0.0229827594012022,60.0,-14.98206615447998,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,0.0001181139014079,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0001243795995833,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0001243796286871,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,0.0005900032701902,290.25018310546875,294.1499938964844,272.04998779296875,271.085693359375,272.4154052734375,272.04998779296875,289.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.921727180480955,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001176515870611,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001238927507074,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,9.150679397862405e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001238927943632,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,0.0005876938812434,290.2456359863281,294.1499938964844,272.04998779296875,271.085693359375,272.4113464355469,272.04998779296875,289.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.860101699829102,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001166820147773,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,0.0005828506546095,290.2366027832031,294.1499938964844,272.04998779296875,271.085693359375,272.40338134765625,272.04998779296875,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.732537269592283,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001166820147773,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,0.0005828506546095,290.2366027832031,294.1499938964844,272.04998779296875,271.085693359375,272.40338134765625,272.04998779296875,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.732537269592283,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0001156453581643,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001217801400343,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0005776723846793,290.22760009765625,294.1499938964844,272.04998779296875,271.085693359375,272.39569091796875,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715523207349e-08,0.0012321537360548,-0.0852650329470634,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.596881866455078,-0.0,-1.0351667611985249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0001156453581643,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001217801400343,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0005776723846793,290.22760009765625,294.1499938964844,272.04998779296875,271.085693359375,272.39569091796875,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715523207349e-08,0.0012321537360548,-0.0852650329470634,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.596881866455078,-0.0,-1.0351667611985249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001145577771239,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001206348242703,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,8.910049655241892e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001206348679261,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0005722396890632,290.2186584472656,294.1499938964844,272.04998779296875,271.085693359375,272.38824462890625,272.04998779296875,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495360970497,0.0,0.0,0.0,-0.0205088146030902,60.0,-14.45411491394043,-0.0,-1.015787916003319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001145577771239,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001206348242703,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,8.910049655241892e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001206348679261,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0005722396890632,290.2186584472656,294.1499938964844,272.04998779296875,271.085693359375,272.38824462890625,272.04998779296875,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495360970497,0.0,0.0,0.0,-0.0205088146030902,60.0,-14.45411491394043,-0.0,-1.015787916003319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,0.0001134468184318,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001194649303215,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,8.823641110211611e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001194649667013,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0005666901706717,290.20977783203125,294.1499938964844,272.04998779296875,271.085693359375,272.3809814453125,272.04998779296875,289.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.0277274021273115e-08,0.0012087314389646,-0.0781554654240608,0.0,0.0,0.0,-0.0198224727064371,60.0,-14.30722999572754,-0.0,-9.961814839698493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,0.0001134468184318,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001194649303215,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,8.823641110211611e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001194649667013,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0005666901706717,290.20977783203125,294.1499938964844,272.04998779296875,271.085693359375,272.3809814453125,272.04998779296875,289.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.0277274021273115e-08,0.0012087314389646,-0.0781554654240608,0.0,0.0,0.0,-0.0198224727064371,60.0,-14.30722999572754,-0.0,-9.961814839698493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001128937947214,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,0.00011888256995,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,8.780628559179604e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0001188826136058,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0005639277515001,290.20538330078125,294.1499938964844,272.04998779296875,271.085693359375,272.3774719238281,272.04998779296875,289.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028692290186,2.9588099081934164e-08,0.0012028396595269,-0.0763653069734573,0.0,0.0,0.0,-0.0194808263331651,60.0,-14.233153343200684,-0.0,-9.86492949550666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,0.0001123488764278,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001183087515528,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.738246106076986e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,0.0001183087879326,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0005612057866528,290.20098876953125,294.1499938964844,272.04998779296875,271.085693359375,272.3739929199219,272.04998779296875,289.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970632476732,2.8909029836654564e-08,0.0011970343766734,-0.0746006965637207,0.0,0.0,0.0,-0.0191441886126995,60.0,-14.15952491760254,-0.0,-9.76992708956459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.000111312707304,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001172176125692,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,8.657655416755006e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.000117217648949,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0005560299032367,290.1922302246094,294.1499938964844,272.04998779296875,271.085693359375,272.3671569824219,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860227677971,2.7617783615596646e-08,0.0011859950609505,-0.0712434202432632,0.0,0.0,0.0,-0.0185040719807147,60.0,-14.01626205444336,-0.0,-9.590545602122805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.000111312707304,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001172176125692,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,8.657655416755006e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.000117217648949,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0005560299032367,290.1922302246094,294.1499938964844,272.04998779296875,271.085693359375,272.3671569824219,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860227677971,2.7617783615596646e-08,0.0011859950609505,-0.0712434202432632,0.0,0.0,0.0,-0.0185040719807147,60.0,-14.01626205444336,-0.0,-9.590545602122805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001103627801057,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.0001162172993645,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.583772432757542e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001162173284683,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0005512848147191,290.1835327148437,294.1499938964844,272.04998779296875,271.085693359375,272.3605651855469,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434031852318185e-08,0.0011758747277781,-0.0681635588407516,0.0,0.0,0.0,-0.0179172437638044,60.0,-13.883024215698242,-0.0,-9.427554914509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001103627801057,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.0001162172993645,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.583772432757542e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001162173284683,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0005512848147191,290.1835327148437,294.1499938964844,272.04998779296875,271.085693359375,272.3605651855469,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434031852318185e-08,0.0011758747277781,-0.0681635588407516,0.0,0.0,0.0,-0.0179172437638044,60.0,-13.883024215698242,-0.0,-9.427554914509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001095014595193,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001153102857642,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,8.51678050821647e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000115310322144,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.000546982337255,290.17486572265625,294.1499938964844,272.04998779296875,271.085693359375,272.3541564941406,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667235521599,2.5360709088317893e-08,0.0011666981736198,-0.0653693750500679,0.0,0.0,0.0,-0.0173851586878299,60.0,-13.760102272033691,-0.0,-9.280975632464108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001095014595193,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001153102857642,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,8.51678050821647e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000115310322144,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.000546982337255,290.17486572265625,294.1499938964844,272.04998779296875,271.085693359375,272.3541564941406,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667235521599,2.5360709088317893e-08,0.0011666981736198,-0.0653693750500679,0.0,0.0,0.0,-0.0173851586878299,60.0,-13.760102272033691,-0.0,-9.280975632464108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0001087400814867,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0001145085116149,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,8.457562216790393e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001145085479947,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0005431791068986,290.166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3479309082031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411935584112143e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,-0.0169148165732622,60.0,-13.649455070495604,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0001087400814867,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0001145085116149,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,8.457562216790393e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001145085479947,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0005431791068986,290.166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3479309082031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411935584112143e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,-0.0169148165732622,60.0,-13.649455070495604,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,0.0001084028117475,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001141533502959,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,8.431329479208216e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001141533866757,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0005414943443611,290.1619873046875,294.1499938964844,272.04998779296875,271.085693359375,272.34490966796875,272.04998779296875,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.399165843769424e-08,0.0011549931950867,-0.0618031434714794,0.0,0.0,0.0,-0.0167064685374498,60.0,-13.599249839782717,-0.0,-9.095673192405229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001080923029803,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0001138263760367,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.407179120695218e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001138264051405,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0005399433430284,290.1576843261719,294.1499938964844,272.04998779296875,271.085693359375,272.3418884277344,272.04998779296875,289.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517085367813,2.3604739496363446e-08,0.001151684904471,-0.0607948340475559,0.0,0.0,0.0,-0.0165146570652723,60.0,-13.552213668823242,-0.0,-9.043641568950989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075610052794,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001132668985519,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,8.365856047021225e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001132669276557,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.000537289364729,290.1491394042969,294.1499938964844,272.04998779296875,271.085693359375,272.3359680175781,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.29426930786758e-08,0.0011460243258625,-0.0590691305696964,0.0,0.0,0.0,-0.0161864552646875,60.0,-13.468897819519045,-0.0,-8.9549573090153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075610052794,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001132668985519,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,8.365856047021225e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001132669276557,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.000537289364729,290.1491394042969,294.1499938964844,272.04998779296875,271.085693359375,272.3359680175781,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.29426930786758e-08,0.0011460243258625,-0.0590691305696964,0.0,0.0,0.0,-0.0161864552646875,60.0,-13.468897819519045,-0.0,-8.9549573090153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.000107142899651,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,8.333336882060394e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0001128266376326,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0005352008738555,290.1405944824219,294.1499938964844,272.04998779296875,271.085693359375,272.3302001953125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421692946750227e-08,0.0011415696935728,-0.0577107146382331,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.400324821472168,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.000107142899651,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,8.333336882060394e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0001128266376326,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0005352008738555,290.1405944824219,294.1499938964844,272.04998779296875,271.085693359375,272.3302001953125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421692946750227e-08,0.0011415696935728,-0.0577107146382331,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.400324821472168,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0001067806006176,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0005333910812623,290.132080078125,294.1499938964844,272.0510559082031,271.0867004394531,272.3245849609375,272.0503845214844,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34231185913086,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0001067806006176,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0005333910812623,290.132080078125,294.1499938964844,272.0510559082031,271.0867004394531,272.3245849609375,272.0503845214844,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34231185913086,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.000106400992081,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,0.0005314949085004,290.1235656738281,294.1499938964844,272.0541076660156,271.089599609375,272.3191223144531,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285386085510254,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.000106400992081,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,0.0005314949085004,290.1235656738281,294.1499938964844,272.0541076660156,271.089599609375,272.3191223144531,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285386085510254,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,0.000106204446638,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0001118383661378,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,8.260345930466428e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001118384025176,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0005305130616761,290.1192932128906,294.1499938964844,272.0563659667969,271.0917663574219,272.3164978027344,272.0532531738281,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.25586986541748,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0001060031863744,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001116264320444,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,0.0001116264684242,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0005295077571645,290.11505126953125,294.1499938964844,272.05908203125,271.0943603515625,272.3139038085937,272.0550537109375,289.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.0540063194930553,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.225544929504396,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001055858883773,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001111870005843,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,8.212235843529925e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0001111870296881,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,0.0005274232826195,290.1065673828125,294.1499938964844,272.0658874511719,271.100830078125,272.30889892578125,272.0598449707031,289.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.04815524540436e-08,0.0011249820236116,-0.0526494421064853,0.0,0.0,0.0,-0.0149663751944899,60.0,-13.162407875061035,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001055858883773,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001111870005843,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,8.212235843529925e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0001111870296881,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,0.0005274232826195,290.1065673828125,294.1499938964844,272.0658874511719,271.100830078125,272.30889892578125,272.0598449707031,289.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.04815524540436e-08,0.0011249820236116,-0.0526494421064853,0.0,0.0,0.0,-0.0149663751944899,60.0,-13.162407875061035,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0001052382867783,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001108209617086,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,8.185200567822903e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0001108209908124,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0005256869480945,290.0997619628906,294.1499938964844,272.07257080078125,271.1072082519531,272.3051147460937,272.06494140625,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842691860631e-08,0.0011212789686396,-0.0515189841389656,0.0,0.0,0.0,-0.0147516587749123,60.0,-13.1091947555542,-0.0,-8.572379073257252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
