time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001051493673003,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001107273201341,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,8.17828404251486e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.000110727349238,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.000525242765434,290.0980834960937,294.1499938964844,272.07440185546875,271.10894775390625,272.3041687011719,272.0663452148437,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203516041859,1.993762488439188e-08,0.0011203315807506,-0.0512297600507736,0.0,0.0,0.0,-0.0146967303007841,60.0,-13.095563888549805,-0.0,-8.557898212302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.000104692626337,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.000110246350232,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,8.142759907059371e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001102463793358,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0005229611997492,290.089599609375,294.1499938964844,272.08453369140625,271.1186218261719,272.2997741699219,272.0745544433594,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.936850679840063e-08,0.0011154657695442,-0.049744002521038,0.0,0.0,0.0,-0.0144145963713526,60.0,-13.02499008178711,-0.0,-8.483713287432695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.000104692626337,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.000110246350232,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,8.142759907059371e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001102463793358,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0005229611997492,290.089599609375,294.1499938964844,272.08453369140625,271.1186218261719,272.2997741699219,272.0745544433594,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.936850679840063e-08,0.0011154657695442,-0.049744002521038,0.0,0.0,0.0,-0.0144145963713526,60.0,-13.02499008178711,-0.0,-8.483713287432695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0001042165822582,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097450585803,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,8.105734013952315e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001097450876841,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0005205833003856,290.0811462402344,294.1499938964844,272.09619140625,271.12969970703125,272.2956848144531,272.0841064453125,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104129953309,1.877534216987442e-08,0.0011103942524641,-0.0481951311230659,0.0,0.0,0.0,-0.0141205433756113,60.0,-12.951252937316896,-0.0,-8.406737350696859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0001042165822582,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097450585803,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,8.105734013952315e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001097450876841,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0005205833003856,290.0811462402344,294.1499938964844,272.09619140625,271.12969970703125,272.2956848144531,272.0841064453125,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104129953309,1.877534216987442e-08,0.0011103942524641,-0.0481951311230659,0.0,0.0,0.0,-0.0141205433756113,60.0,-12.951252937316896,-0.0,-8.406737350696859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0001039725611917,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001094880863092,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.359375,0.0,0.0,8.086754678515717e-05,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,0.0001094881154131,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,0.0005193643737584,290.0769348144531,294.1499938964844,272.1025695800781,271.1357727050781,272.29376220703125,272.0894775390625,289.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078129755333,1.8471283169674283e-08,0.0011077945819124,-0.0474010333418846,0.0,0.0,0.0,-0.0139698088169097,60.0,-12.913045883178713,-0.0,-8.367414494614422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0001037236434058,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,8.067394810495898e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.00010922599904,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0005181209999136,290.0727233886719,294.1499938964844,272.1092529296875,271.14215087890625,272.2919616699219,272.0951843261719,289.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.8740816116333,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,8.027753938222304e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001086892953026,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0005155751132406,290.0643310546875,294.1499938964844,272.1236267089844,271.1558532714844,272.2885437011719,272.1073608398437,289.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794306755065918,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,8.027753938222304e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001086892953026,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0005155751132406,290.0643310546875,294.1499938964844,272.1236267089844,271.1558532714844,272.2885437011719,272.1073608398437,289.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794306755065918,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.000108136817289,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,0.0005129543715156,290.0559387207031,294.1499938964844,272.13922119140625,271.17071533203125,272.2855224609375,272.1207580566406,289.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711631774902344,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.000108136817289,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,0.0005129543715156,290.0559387207031,294.1499938964844,272.13922119140625,271.17071533203125,272.2855224609375,272.1207580566406,289.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711631774902344,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001021524803945,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0005102726863697,290.0475769042969,294.1499938964844,272.1559143066406,271.1866149902344,272.28289794921875,272.1352844238281,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626638412475586,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001021524803945,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0005102726863697,290.0475769042969,294.1499938964844,272.1559143066406,271.1866149902344,272.28289794921875,272.1352844238281,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626638412475586,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001016068854369,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001069969439413,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.000507547345478,290.03924560546875,294.1499938964844,272.17364501953125,271.2034912109375,272.2807006835937,272.1507568359375,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.539812088012695,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001016068854369,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001069969439413,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.000507547345478,290.03924560546875,294.1499938964844,272.17364501953125,271.2034912109375,272.2807006835937,272.1507568359375,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.539812088012695,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0001013322471408,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0001067077100742,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,7.881396595621482e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.000106707739178,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.000506175449118,290.0350952148437,294.1499938964844,272.1828308105469,271.2122802734375,272.2797546386719,272.1588134765625,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.495878219604492,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0001010572668747,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,7.860009645810351e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,0.0001064181778929,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0005048018647357,290.03094482421875,294.1499938964844,272.1922607421875,271.22125244140625,272.2789001464844,272.1670837402344,289.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.451733589172363,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001005089434329,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0005020629032514,290.0226745605469,294.1499938964844,272.211669921875,271.23974609375,272.2774658203125,272.18408203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363140106201172,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001005089434329,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0005020629032514,290.0226745605469,294.1499938964844,272.211669921875,271.23974609375,272.2774658203125,272.18408203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363140106201172,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,9.996897279052064e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0004993656184524,290.0144348144531,294.1499938964844,272.2318115234375,271.2589416503906,272.2764587402344,272.2017517089844,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274803161621094,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,9.996897279052064e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0004993656184524,290.0144348144531,294.1499938964844,272.2318115234375,271.2589416503906,272.2764587402344,272.2017517089844,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274803161621094,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,9.944412158802152e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0004967438871972,290.0061950683594,294.1499938964844,272.2525634765625,271.2786865234375,272.27587890625,272.219970703125,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.187685012817385,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,9.944412158802152e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0004967438871972,290.0061950683594,294.1499938964844,272.2525634765625,271.2786865234375,272.27587890625,272.219970703125,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.187685012817385,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.89383042906411e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004942172672599,289.9980163574219,294.1499938964844,272.2738037109375,271.2989501953125,272.27569580078125,272.2386169433594,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102328300476074,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.89383042906411e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004942172672599,289.9980163574219,294.1499938964844,272.2738037109375,271.2989501953125,272.27569580078125,272.2386169433594,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102328300476074,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,9.869516361504792e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640075683594,0.0,0.0,7.676290260860696e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001039307608152,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004930027062073,289.9939270019531,294.1499938964844,272.2845764160156,271.3092041015625,272.2757568359375,272.24810791015625,288.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.060757637023926,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,9.84572761808522e-05,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,7.65778822824359e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0004918143968097,289.9898376464844,294.1499938964844,272.2954406738281,271.319580078125,272.2759094238281,272.2576904296875,288.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.019770622253418,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.800550469662994e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.0001032045183819,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0004895576857961,289.981689453125,294.1499938964844,272.3174133300781,271.3404846191406,272.27655029296875,272.2770080566406,288.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94041347503662,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.800550469662994e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.0001032045183819,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0004895576857961,289.981689453125,294.1499938964844,272.3174133300781,271.3404846191406,272.27655029296875,272.2770080566406,288.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94041347503662,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,9.758526721270756e-05,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0004874585429206,289.9735412597656,294.1499938964844,272.3395690917969,271.3616027832031,272.2775573730469,272.29656982421875,288.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.864718437194824,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,9.758526721270756e-05,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0004874585429206,289.9735412597656,294.1499938964844,272.3395690917969,271.3616027832031,272.2775573730469,272.29656982421875,288.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.864718437194824,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,9.719977242639288e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.55998189561069e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0001023560398607,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0004855328879784,289.9654541015625,294.1499938964844,272.36181640625,271.3827819824219,272.2789611816406,272.3163146972656,288.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79318141937256,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,9.719977242639288e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.55998189561069e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0001023560398607,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0004855328879784,289.9654541015625,294.1499938964844,272.36181640625,271.3827819824219,272.2789611816406,272.3163146972656,288.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79318141937256,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,9.68508975347504e-05,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0004837902088183,289.95733642578125,294.1499938964844,272.3840637207031,271.40399169921875,272.28076171875,272.33612060546875,288.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.72614860534668,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,9.68508975347504e-05,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0004837902088183,289.95733642578125,294.1499938964844,272.3840637207031,271.40399169921875,272.28076171875,272.33612060546875,288.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.72614860534668,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.669095743447542e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001018202165141,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,7.520407962147146e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.000101820231066,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0004829912504646,289.95330810546875,294.1499938964844,272.3951721191406,271.41455078125,272.28179931640625,272.3460693359375,288.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.39866406923784e-09,0.0010302191367372,-0.0236724950373172,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.694427490234377,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.654025052441284e-05,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001016615424305,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.0004822384798899,289.9492492675781,294.1499938964844,272.4062194824219,271.42510986328125,272.28289794921875,272.35601806640625,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.66391372680664,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,9.626612154534088e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001013728615362,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0004808691155631,289.9411926269531,294.1499938964844,272.4281921386719,271.4460144042969,272.2854309082031,272.3758850097656,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.606313705444336,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,9.626612154534088e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001013728615362,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0004808691155631,289.9411926269531,294.1499938964844,272.4281921386719,271.4460144042969,272.2854309082031,272.3758850097656,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.606313705444336,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
