time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,9.602891077520326e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001011230488074,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001011230706353,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0004796842113137,289.93310546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2882385253906,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573826093538628e-09,0.0010231657652184,-0.0215126629918813,0.0,0.0,0.0,-0.0090632326900959,60.0,-11.553409576416016,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,9.602891077520326e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001011230488074,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001011230706353,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0004796842113137,289.93310546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2882385253906,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573826093538628e-09,0.0010231657652184,-0.0215126629918813,0.0,0.0,0.0,-0.0090632326900959,60.0,-11.553409576416016,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,9.582500206306575e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001009083280223,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,7.453055877704173e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001009083498502,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0004786656645592,289.925048828125,294.1499938964844,272.4710693359375,271.48687744140625,272.2914428710937,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.31978130833022e-09,0.0010209933388978,-0.0208473913371562,0.0,0.0,0.0,-0.0089372918009758,60.0,-11.505316734313965,-0.0,-7.107419008889337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,9.582500206306575e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001009083280223,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,7.453055877704173e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001009083498502,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0004786656645592,289.925048828125,294.1499938964844,272.4710693359375,271.48687744140625,272.2914428710937,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.31978130833022e-09,0.0010209933388978,-0.0208473913371562,0.0,0.0,0.0,-0.0089372918009758,60.0,-11.505316734313965,-0.0,-7.107419008889337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,9.565369691699745e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001007279352052,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,7.43973214412108e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001007279497571,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0004778099537361,289.9169616699219,294.1499938964844,272.4918212890625,271.5066223144531,272.2948913574219,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191763285547,8.10635381043312e-09,0.0010191682958975,-0.0202884599566459,0.0,0.0,0.0,-0.0088314851745963,60.0,-11.461466789245604,-0.0,-7.08202989585516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,9.565369691699745e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001007279352052,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,7.43973214412108e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001007279497571,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0004778099537361,289.9169616699219,294.1499938964844,272.4918212890625,271.5066223144531,272.2948913574219,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191763285547,8.10635381043312e-09,0.0010191682958975,-0.0202884599566459,0.0,0.0,0.0,-0.0088314851745963,60.0,-11.461466789245604,-0.0,-7.08202989585516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.557768498780206e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001006478923955,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,7.433820428559557e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001006479142233,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.000477430265164,289.9129333496094,294.1499938964844,272.501953125,271.51629638671875,272.2967529296875,272.4447937011719,288.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183664271607,8.011657115503112e-09,0.0010183585109189,-0.0200404599308967,0.0,0.0,0.0,-0.0087845399975776,60.0,-11.441155433654783,-0.0,-7.070779872719869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,9.550897812005132e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001005755402729,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,7.428476237691939e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001005755621008,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004770870727952,289.9089050292969,294.1499938964844,272.511962890625,271.5258178710937,272.2987060546875,272.4544677734375,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.926058032126093e-09,0.0010176264913752,-0.019816281273961,0.0,0.0,0.0,-0.0087421052157878,60.0,-11.421828269958496,-0.0,-7.060618401055764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,9.539011807646602e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001004503719741,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,7.419231405947357e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.000100450386526,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0004764932964462,289.9008483886719,294.1499938964844,272.5313720703125,271.5443115234375,272.302734375,272.4736022949219,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163678089156,7.777965826960553e-09,0.0010163600090891,-0.0194284319877624,0.0,0.0,0.0,-0.0086686890572309,60.0,-11.385744094848633,-0.0,-7.04305449517051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,9.539011807646602e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001004503719741,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,7.419231405947357e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.000100450386526,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0004764932964462,289.9008483886719,294.1499938964844,272.5313720703125,271.5443115234375,272.302734375,272.4736022949219,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163678089156,7.777965826960553e-09,0.0010163600090891,-0.0194284319877624,0.0,0.0,0.0,-0.0086686890572309,60.0,-11.385744094848633,-0.0,-7.04305449517051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,9.529088129056618e-05,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001003458746708,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,7.411513070110232e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001003458964987,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,0.0004759976291097,289.89276123046875,294.1499938964844,272.54998779296875,271.5620422363281,272.3070678710937,272.49237060546875,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153105249628,7.654339384544073e-09,0.0010153028415516,-0.0191046502441167,0.0,0.0,0.0,-0.0086074015125632,60.0,-11.353142738342283,-0.0,-7.028409498843757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,9.529088129056618e-05,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001003458746708,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,7.411513070110232e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001003458964987,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,0.0004759976291097,289.89276123046875,294.1499938964844,272.54998779296875,271.5620422363281,272.3070678710937,272.49237060546875,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153105249628,7.654339384544073e-09,0.0010153028415516,-0.0191046502441167,0.0,0.0,0.0,-0.0086074015125632,60.0,-11.353142738342283,-0.0,-7.028409498843757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.520882304059342e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001002594581223,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,7.40513060009107e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001002594799501,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0004755877016577,289.8846740722656,294.1499938964844,272.5683288574219,271.5790100097656,272.3116149902344,272.51080322265625,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144361294806,7.552101166652392e-09,0.0010144285624846,-0.0188368819653987,0.0,0.0,0.0,-0.00855671800673,60.0,-11.323116302490234,-0.0,-7.0163096665965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.520882304059342e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001002594581223,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,7.40513060009107e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001002594799501,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0004755877016577,289.8846740722656,294.1499938964844,272.5683288574219,271.5790100097656,272.3116149902344,272.51080322265625,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144361294806,7.552101166652392e-09,0.0010144285624846,-0.0188368819653987,0.0,0.0,0.0,-0.00855671800673,60.0,-11.323116302490234,-0.0,-7.0163096665965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,9.513856639387086e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001001854761852,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.399666355922818e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001854980131,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004752367676701,289.8765869140625,294.1499938964844,272.58697509765625,271.5953063964844,272.3164367675781,272.5290222167969,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464573847926204e-09,0.0010136801283806,-0.0186076387763023,0.0,0.0,0.0,-0.0085133267566561,60.0,-11.294964790344238,-0.0,-7.005959190564681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,9.513856639387086e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001001854761852,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.399666355922818e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001854980131,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004752367676701,289.8765869140625,294.1499938964844,272.58697509765625,271.5953063964844,272.3164367675781,272.5290222167969,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464573847926204e-09,0.0010136801283806,-0.0186076387763023,0.0,0.0,0.0,-0.0085133267566561,60.0,-11.294964790344238,-0.0,-7.005959190564681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,9.510824747849256e-05,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001001535492832,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,7.397308218060061e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001001535638351,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.0004750853113364,289.87255859375,294.1499938964844,272.5964050292969,271.60321044921875,272.3189697265625,272.53814697265625,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133645264431,7.426799619736357e-09,0.0010133570758625,-0.0185087025165557,0.0,0.0,0.0,-0.0084945997223258,60.0,-11.281435012817385,-0.0,-7.0014948505559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.508016955805942e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001001239870674,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,7.395124703180045e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0001001240016194,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.0004749450599774,289.8684997558594,294.1499938964844,272.6058959960937,271.6109619140625,272.321533203125,272.5472717285156,288.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391824041746986e-09,0.0010130580049008,-0.0184170957654714,0.0,0.0,0.0,-0.0084772612899541,60.0,-11.26816749572754,-0.0,-6.99736233400472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,9.503166802460328e-05,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.000100072909845,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.391352119157091e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001000729243969,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004747027705889,289.8603820800781,294.1499938964844,272.62506103515625,271.62603759765625,272.32684326171875,272.5655822753906,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331395934784268e-09,0.0010125412372872,-0.0182588268071413,0.0,0.0,0.0,-0.0084473043680191,60.0,-11.242481231689451,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,9.503166802460328e-05,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.000100072909845,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.391352119157091e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001000729243969,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004747027705889,289.8603820800781,294.1499938964844,272.62506103515625,271.62603759765625,272.32684326171875,272.5655822753906,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331395934784268e-09,0.0010125412372872,-0.0182588268071413,0.0,0.0,0.0,-0.0084473043680191,60.0,-11.242481231689451,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.499132283963264e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0001000304255285,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.388213998638093e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0001000304400804,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0004745012556668,289.8522644042969,294.1499938964844,272.6444702148437,271.6405639648437,272.3323974609375,272.5840148925781,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.2811356943702785e-09,0.001012111431919,-0.0181271843612194,0.0,0.0,0.0,-0.0084223877638578,60.0,-11.217696189880373,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.499132283963264e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0001000304255285,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.388213998638093e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0001000304400804,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0004745012556668,289.8522644042969,294.1499938964844,272.6444702148437,271.6405639648437,272.3323974609375,272.5840148925781,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.2811356943702785e-09,0.001012111431919,-0.0181271843612194,0.0,0.0,0.0,-0.0084223877638578,60.0,-11.217696189880373,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.495836275164038e-05,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,7.385650678770617e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0004743366152979,289.8441467285156,294.1499938964844,272.6640930175781,271.65460205078125,272.33819580078125,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007653829517e-09,0.0010117603233084,-0.0180196426808834,0.0,0.0,0.0,-0.008402032777667,60.0,-11.19377613067627,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.495836275164038e-05,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,7.385650678770617e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0004743366152979,289.8441467285156,294.1499938964844,272.6640930175781,271.65460205078125,272.33819580078125,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007653829517e-09,0.0010117603233084,-0.0180196426808834,0.0,0.0,0.0,-0.008402032777667,60.0,-11.19377613067627,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,9.493283869232982e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,9.996883454732596e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.383665069937706e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,9.99688490992412e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0004742091114167,289.8360290527344,294.1499938964844,272.68389892578125,271.66815185546875,272.34429931640625,272.6214599609375,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208277974513065e-09,0.0010114884935319,-0.0179363563656806,0.0,0.0,0.0,-0.0083862692117691,60.0,-11.17070770263672,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,9.493283869232982e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,9.996883454732596e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.383665069937706e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,9.99688490992412e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0004742091114167,289.8360290527344,294.1499938964844,272.68389892578125,271.66815185546875,272.34429931640625,272.6214599609375,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208277974513065e-09,0.0010114884935319,-0.0179363563656806,0.0,0.0,0.0,-0.0083862692117691,60.0,-11.17070770263672,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.492160461377352e-05,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.995701111620292e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.995702566811816e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0004741529992315,289.8319702148437,294.1499938964844,272.6938781738281,271.6748046875,272.347412109375,272.6309509277344,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.159356117248535,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,9.491221862845124e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.994713764172047e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0004741061129607,289.827880859375,294.1499938964844,272.70391845703125,271.68133544921875,272.3506164550781,272.6405029296875,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148168563842772,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.38093804102391e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.993193089030684e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0004740339936688,289.8197326660156,294.1499938964844,272.7240905761719,271.6941223144531,272.3572082519531,272.6597900390625,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126265525817873,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.38093804102391e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.993193089030684e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0004740339936688,289.8197326660156,294.1499938964844,272.7240905761719,271.6941223144531,272.3572082519531,272.6597900390625,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126265525817873,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488764044363052e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992125706048682e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0004739833530038,289.81158447265625,294.1499938964844,272.744384765625,271.70660400390625,272.3639831542969,272.67926025390625,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.104832649230955,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488764044363052e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992125706048682e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0004739833530038,289.81158447265625,294.1499938964844,272.744384765625,271.70660400390625,272.3639831542969,272.67926025390625,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.104832649230955,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.991574188461529e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,7.379743328783661e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.99157564365305e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0004739572468679,289.80340576171875,294.1499938964844,272.7648010253906,271.71881103515625,272.3710632324219,272.6989440917969,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.083966255187988,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.991574188461529e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,7.379743328783661e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.99157564365305e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0004739572468679,289.80340576171875,294.1499938964844,272.7648010253906,271.71881103515625,272.3710632324219,272.6989440917969,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.083966255187988,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.991361002903432e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739470896311,289.79522705078125,294.1499938964844,272.78533935546875,271.73077392578125,272.3783569335937,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06345272064209,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.991361002903432e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739470896311,289.79522705078125,294.1499938964844,272.78533935546875,271.73077392578125,272.3783569335937,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06345272064209,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,9.488075011176988e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.991400293074548e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,0.0004739489231724,289.7911376953125,294.1499938964844,272.795654296875,271.7366943359375,272.382080078125,272.72882080078125,288.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053349494934082,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.488200885243714e-05,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004739552095998,289.7870178222656,294.1499938964844,272.80596923828125,271.7425842285156,272.3858947753906,272.7388610839844,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.043340682983398,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.000473979889648,289.77880859375,294.1499938964844,272.8266296386719,271.7542419433594,272.3936767578125,272.75909423828125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.023611068725586,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
