time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,9.622890502214432e-05,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001013336586765,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001013336732285,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0004806832585018,289.4525451660156,294.1499938964844,273.29022216796875,272.0938720703125,272.7985534667969,273.30767822265625,288.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.62094783782959,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,9.627699182601646e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0004809234815184,289.4440612792969,294.1499938964844,273.2769470214844,272.08160400390625,272.8072509765625,273.2995300292969,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629695892333984,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,9.627699182601646e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0004809234815184,289.4440612792969,294.1499938964844,273.2769470214844,272.08160400390625,272.8072509765625,273.2995300292969,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629695892333984,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001014296067296,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0004811383550986,289.435546875,294.1499938964844,273.2615051269531,272.0672302246094,272.8155517578125,273.28936767578125,288.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639304161071776,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001014296067296,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0004811383550986,289.435546875,294.1499938964844,273.2615051269531,272.0672302246094,272.8155517578125,273.28936767578125,288.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639304161071776,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,9.63558122748509e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0004813172272406,289.4270324707031,294.1499938964844,273.2438659667969,272.0506591796875,272.8233337402344,273.2769470214844,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.649840354919434,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,9.63558122748509e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0004813172272406,289.4270324707031,294.1499938964844,273.2438659667969,272.0506591796875,272.8233337402344,273.2769470214844,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.649840354919434,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0004814653948415,289.41851806640625,294.1499938964844,273.22393798828125,272.0318603515625,272.8306884765625,273.2625427246094,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.6611328125,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0004814653948415,289.41851806640625,294.1499938964844,273.22393798828125,272.0318603515625,272.8306884765625,273.2625427246094,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.6611328125,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,9.639733616495504e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.0001015110319713,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001015110392472,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0004815246211364,289.4142761230469,294.1499938964844,273.213134765625,272.0216064453125,272.83416748046875,273.2545166015625,288.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667102813720703,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,9.640722419135273e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001015214365907,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001015214511426,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0004815740103367,289.4100341796875,294.1499938964844,273.20172119140625,272.0107421875,272.8374938964844,273.24591064453125,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673267364501951,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.642024815548211e-05,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0004816390865016,289.4015197753906,294.1499938964844,273.1770935058594,271.9872131347656,272.84375,273.2269592285156,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061592365355864e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.686214447021484,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.642024815548211e-05,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0004816390865016,289.4015197753906,294.1499938964844,273.1770935058594,271.9872131347656,272.84375,273.2269592285156,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061592365355864e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.686214447021484,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,9.642515942687167e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001015403322526,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004816635919269,289.3930053710937,294.1499938964844,273.1499938964844,271.9612121582031,272.84942626953125,273.205810546875,288.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.699885368347168,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,9.642515942687167e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001015403322526,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004816635919269,289.3930053710937,294.1499938964844,273.1499938964844,271.9612121582031,272.84942626953125,273.205810546875,288.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.699885368347168,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,9.641877113608643e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001015336019918,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,7.499237835872918e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001015336092677,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0004816316941287,289.3844909667969,294.1499938964844,273.1194152832031,271.93170166015625,272.8544921875,273.1822509765625,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059750283313406e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.714522361755373,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,9.641877113608643e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001015336019918,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,7.499237835872918e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001015336092677,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0004816316941287,289.3844909667969,294.1499938964844,273.1194152832031,271.93170166015625,272.8544921875,273.1822509765625,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059750283313406e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.714522361755373,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,9.639978088671342e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0001015136076603,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,7.497760816477239e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0001015136149362,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0004815368447452,289.3759765625,294.1499938964844,273.08453369140625,271.8978576660156,272.85888671875,273.15576171875,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036096315639952e-09,0.0010271179489791,-0.0227231532335281,0.0,0.0,0.0,-0.0092923967167735,60.0,-10.730605125427246,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,9.639978088671342e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0001015136076603,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,7.497760816477239e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0001015136149362,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0004815368447452,289.3759765625,294.1499938964844,273.08453369140625,271.8978576660156,272.85888671875,273.15576171875,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036096315639952e-09,0.0010271179489791,-0.0227231532335281,0.0,0.0,0.0,-0.0092923967167735,60.0,-10.730605125427246,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,9.638627670938148e-05,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,0.0001014993904391,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,0.000101499397715,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,0.0004814693820662,289.3717346191406,294.1499938964844,273.0655212402344,271.8794250488281,272.8607788085937,273.14117431640625,288.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739279747009276,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.636986214900388e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,0.0001014820954878,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.495433237636462e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0001014821027638,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,0.000481387367472,289.36749267578125,294.1499938964844,273.0455627441406,271.8599853515625,272.86248779296875,273.12579345703125,288.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74830150604248,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,9.6328767540399e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0004811820981558,289.3589782714844,294.1499938964844,273.0028381347656,271.8183288574219,272.8652648925781,273.0924377441406,288.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767450332641602,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,9.6328767540399e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0004811820981558,289.3589782714844,294.1499938964844,273.0028381347656,271.8183288574219,272.8652648925781,273.0924377441406,288.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767450332641602,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,9.627780673326924e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001013851651805,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004809275560546,289.3504943847656,294.1499938964844,272.95660400390625,271.77313232421875,272.86724853515625,273.0559997558594,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78791046142578,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,9.627780673326924e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001013851651805,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004809275560546,289.3504943847656,294.1499938964844,272.95660400390625,271.77313232421875,272.86724853515625,273.0559997558594,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78791046142578,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,9.621839853934944e-05,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001013226137729,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0004806308133993,289.3420104980469,294.1499938964844,272.9071350097656,271.7247619628906,272.86834716796875,273.0161437988281,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809709548950195,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,9.621839853934944e-05,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001013226137729,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0004806308133993,289.3420104980469,294.1499938964844,272.9071350097656,271.7247619628906,272.86834716796875,273.0161437988281,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809709548950195,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.615032467991114e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001012509237625,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0004802907642442,289.33355712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.8683776855469,272.972900390625,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832770347595217,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.615032467991114e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001012509237625,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0004802907642442,289.33355712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.8683776855469,272.972900390625,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832770347595217,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.611371933715418e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0001012123684631,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,7.475511665688828e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001012123757391,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0004801079048775,289.3293151855469,294.1499938964844,272.82745361328125,271.6466979980469,272.8680419921875,272.95025634765625,288.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.844666481018066,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.607522952137516e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.0001011718413792,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,7.472517609130591e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0001011718486552,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,0.0004799156449735,289.3250732421875,294.1499938964844,272.799560546875,271.6193542480469,272.8674621582031,272.92681884765625,288.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.856829643249512,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.599357144907116e-05,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,0.0001010858468362,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.466167153324932e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001010858541121,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,0.0004795077547896,289.3166198730469,294.1499938964844,272.74200439453125,271.5628967285156,272.86553955078125,272.87811279296875,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.881837844848633,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.599357144907116e-05,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,0.0001010858468362,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.466167153324932e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001010858541121,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,0.0004795077547896,289.3166198730469,294.1499938964844,272.74200439453125,271.5628967285156,272.86553955078125,272.87811279296875,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.881837844848633,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.590642002876848e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001009940824587,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0004790723905898,289.30816650390625,294.1499938964844,272.6822814941406,271.5043334960937,272.862548828125,272.826904296875,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907732963562012,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.590642002876848e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001009940824587,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0004790723905898,289.30816650390625,294.1499938964844,272.6822814941406,271.5043334960937,272.862548828125,272.826904296875,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907732963562012,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,9.581528865965085e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001008981125778,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,0.0004786171775776,289.2997436523437,294.1499938964844,272.62066650390625,271.4438781738281,272.8585205078125,272.7734680175781,288.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93443489074707,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,9.581528865965085e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001008981125778,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,0.0004786171775776,289.2997436523437,294.1499938964844,272.62066650390625,271.4438781738281,272.8585205078125,272.7734680175781,288.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93443489074707,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,9.572177077643572e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,0.0001007996252155,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.0001007996324915,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.000478150031995,289.29132080078125,294.1499938964844,272.55743408203125,271.3818359375,272.8533935546875,272.7179870605469,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.961947441101074,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,9.572177077643572e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,0.0001007996252155,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.0001007996324915,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.000478150031995,289.29132080078125,294.1499938964844,272.55743408203125,271.3818359375,272.8533935546875,272.7179870605469,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.961947441101074,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
