time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0456733144819736,291.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0480961985886096,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0355236902832984,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0480961985886096,291.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.2281476706266403,287.45263671875,291.1499938964844,271.3617858886719,270.2235412597656,283.5238342285156,291.6128234863281,287.2378845214844,1.0,0.1405573487281799,0.784500002861023,0.784500002861023,1.0,1.0,-0.4866593778133392,0.1988670527935028,0.2877923250198364,0.0763670429587364,0.0,0.0,0.0,20.076290130615234,60.0,-1016.2354125976562,-0.0,23.17235374450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0456733144819736,291.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0480961985886096,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0355236902832984,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.0480961985886096,291.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.572269082069397,0.050000000745058,0.2281476706266403,287.45263671875,291.1499938964844,271.3617858886719,270.2235412597656,283.5238342285156,291.6128234863281,287.2378845214844,1.0,0.1405573487281799,0.784500002861023,0.784500002861023,1.0,1.0,-0.4866593778133392,0.1988670527935028,0.2877923250198364,0.0763670429587364,0.0,0.0,0.0,20.076290130615234,60.0,-1016.2354125976562,-0.0,23.17235374450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.5503003597259521,0.050000000745058,0.0458103902637958,291.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.5503003597259521,0.050000000745058,0.0482405461370945,291.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.5503003597259521,0.050000000745058,0.0356303043663501,290.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.5503003597259521,0.050000000745058,0.0482405461370945,291.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.5503003597259521,0.050000000745058,0.2288323938846588,286.9817810058594,291.1499938964844,271.3399963378906,270.2055358886719,283.1155090332031,291.6070251464844,286.7320251464844,1.0,0.1489518284797668,0.9806249737739564,0.9806249737739564,1.0,1.0,-0.4881199896335602,0.2055010050535202,0.2826189696788788,0.0825083032250404,0.0,0.0,0.0,23.73847770690918,60.0,-1196.2572021484375,-0.0,26.319887161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777186545653594e-21,-7.296413164901073e-21,2.5192264172990877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04229736328125,297.1499938964844,293.1499938964844,0.0008022179245017,-71.64886474609375,287.51336669921875,0.5333537459373474,0.050000000745058,0.0459413528442382,291.3574523925781,297.1499938964844,293.1499938964844,0.0006366223096847,-59.87520599365234,287.2877502441406,0.5333537459373474,0.050000000745058,0.0483784563839435,291.0299987792969,297.1499938964844,293.1499938964844,0.0004951696028001,-31.245126724243164,286.9471740722656,0.5333537459373474,0.050000000745058,0.0357321612536907,290.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.5333537459373474,0.050000000745058,0.0483784563839435,291.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.5333537459373474,0.050000000745058,0.2294865697622299,286.51568603515625,291.1499938964844,271.3183288574219,270.188232421875,283.0574645996094,291.6009521484375,286.3104553222656,1.0,0.1565111577510833,0.9844289422035216,0.9844289422035216,1.0,1.0,-0.489515483379364,0.2063214033842086,0.2831940650939941,0.082890972495079,0.0,0.0,1.0,27.23964500427246,60.0,-966.7610473632812,-3877.7587890625,29.34796524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,303.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,6693.73974609375,18000.0,0.0,0.0,0.0002164102479582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024899408221244,0.102491594851017,-1.6573296761634992e-06,0.0,2.196288875211394e-07,0.0,0.0,1.6413031816482544,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0504455566406,297.1499938964844,293.1499938964844,0.0017426373669877,-147.59727478027344,290.1228332519531,0.5102722644805908,0.050000000745058,0.0461801514029502,291.356689453125,297.1499938964844,293.1499938964844,0.0014884312404319,-132.7549591064453,289.7467956542969,0.5102722644805908,0.050000000745058,0.0486299209296703,291.0401611328125,297.1499938964844,293.1499938964844,0.0014239742886275,-93.80620574951172,289.6210327148437,0.5102722644805908,0.050000000745058,0.0359178930521011,290.8104858398437,297.1499938964844,293.1499938964844,0.0015614720759913,-139.26947021484375,289.81573486328125,0.5102722644805908,0.050000000745058,0.0486299209296703,291.6037902832031,297.1499938964844,293.1499938964844,0.0012343797134235,-522.2474365234375,289.3763122558594,0.5102722644805908,0.050000000745058,0.2306794077157974,287.74005126953125,291.1499938964844,271.2752990722656,270.15545654296875,283.0333557128906,291.6015014648437,288.4268493652344,1.0,0.1693413406610489,0.9920368194580078,0.9920368194580078,1.0,1.0,-0.4920600652694702,0.2075417637825012,0.284518301486969,0.0833353698253631,0.0,0.0,1.0,33.62407684326172,60.0,2657.546142578125,-6795.63623046875,34.91340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4457092285156,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,9572.5283203125,18000.0,0.0,0.0,0.0311649329960346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941022992134094,0.9941104650497437,-8.165897270373534e-06,0.0,3.162844586768188e-05,0.0,0.0,109.2813720703125,0.0,0.0,0.0,0.5585121512413025,4.0,0.0,1.0
799680,291.0504455566406,297.1499938964844,293.1499938964844,0.0017426373669877,-147.59727478027344,290.1228332519531,0.5102722644805908,0.050000000745058,0.0461801514029502,291.356689453125,297.1499938964844,293.1499938964844,0.0014884312404319,-132.7549591064453,289.7467956542969,0.5102722644805908,0.050000000745058,0.0486299209296703,291.0401611328125,297.1499938964844,293.1499938964844,0.0014239742886275,-93.80620574951172,289.6210327148437,0.5102722644805908,0.050000000745058,0.0359178930521011,290.8104858398437,297.1499938964844,293.1499938964844,0.0015614720759913,-139.26947021484375,289.81573486328125,0.5102722644805908,0.050000000745058,0.0486299209296703,291.6037902832031,297.1499938964844,293.1499938964844,0.0012343797134235,-522.2474365234375,289.3763122558594,0.5102722644805908,0.050000000745058,0.2306794077157974,287.74005126953125,291.1499938964844,271.2752990722656,270.15545654296875,283.0333557128906,291.6015014648437,288.4268493652344,1.0,0.1693413406610489,0.9920368194580078,0.9920368194580078,1.0,1.0,-0.4920600652694702,0.2075417637825012,0.284518301486969,0.0833353698253631,0.0,0.0,1.0,33.62407684326172,60.0,2657.546142578125,-6795.63623046875,34.91340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4457092285156,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,9572.5283203125,18000.0,0.0,0.0,0.0311649329960346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941022992134094,0.9941104650497437,-8.165897270373534e-06,0.0,3.162844586768188e-05,0.0,0.0,109.2813720703125,0.0,0.0,0.0,0.5585121512413025,4.0,0.0,1.0
799740,291.0702209472656,297.1499938964844,293.1499938964844,0.00203478615731,-165.6316375732422,291.7642517089844,0.5019018650054932,0.050000000745058,0.0462933517992496,291.36767578125,297.1499938964844,293.1499938964844,0.0017521161353215,-150.193115234375,291.36151123046875,0.5019018650054932,0.050000000745058,0.0487491302192211,291.0576477050781,297.1499938964844,293.1499938964844,0.0017384246457368,-110.06533813476562,291.3186950683594,0.5019018650054932,0.050000000745058,0.0360059402883052,290.8297424316406,297.1499938964844,293.1499938964844,0.0019122040830552,-163.9138946533203,291.5576477050781,0.5019018650054932,0.050000000745058,0.0487491302192211,291.6175842285156,297.1499938964844,293.1499938964844,0.0014544614823535,-591.4217529296875,290.9437866210937,0.5019018650054932,0.050000000745058,0.2312448769807815,289.0107116699219,291.1499938964844,271.2525634765625,270.13897705078125,283.0279846191406,291.61334228515625,289.46795654296875,1.0,0.1750647723674774,0.9960939288139344,0.9960939288139344,1.0,1.0,-0.4932663440704345,0.2081202715635299,0.2851460576057434,0.0835570693016052,0.0,0.0,1.0,36.6507568359375,60.0,2584.330810546875,-6668.2802734375,37.571510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3453674316406,307.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,13316.296875,18000.0,0.0,0.0,0.0491496473550796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173668622970581,1.1736799478530884,-1.1376318070688283e-05,0.0,4.988064392819069e-05,0.0,0.0,179.7609100341797,0.0,0.0,0.0,0.6489250659942627,4.0,0.0,1.0
799800,291.0915222167969,297.1499938964844,293.1499938964844,0.0022866749204695,-181.5400390625,292.8407897949219,0.4960076510906219,0.050000000745058,0.0463840775191783,291.38055419921875,297.1499938964844,293.1499938964844,0.0019804842304438,-165.58950805664062,292.41552734375,0.4960076510906219,0.050000000745058,0.0488446690142154,291.076416015625,297.1499938964844,293.1499938964844,0.0020078280940651,-123.99185180664062,292.434326171875,0.4960076510906219,0.050000000745058,0.0360765047371387,290.8494567871094,297.1499938964844,293.1499938964844,0.0022136222105473,-185.0698699951172,292.7120361328125,0.4960076510906219,0.050000000745058,0.0488446690142154,291.6332092285156,297.1499938964844,293.1499938964844,0.001643813913688,-651.9747314453125,291.95440673828125,0.4960076510906219,0.050000000745058,0.2316980808973312,289.7788391113281,291.1499938964844,271.2327575683594,270.12506103515625,283.0259094238281,291.6280212402344,290.1239318847656,1.0,0.1795086413621902,0.999644696712494,0.999644696712494,1.0,1.0,-0.494233101606369,0.2085842341184616,0.2856488823890686,0.0837414562702179,0.0,0.0,1.0,39.0765380859375,60.0,2312.9794921875,-6529.97998046875,39.71102523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5613098144531,307.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,15303.1259765625,19080.0,0.0,0.0,0.0648509487509727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2582095861434937,1.2582226991653442,-1.3074101843812969e-05,0.0,6.581546767847613e-05,0.0,0.0,221.46961975097656,0.0,0.0,0.0,0.7064691781997681,4.0,0.0,1.0
799860,291.1419677734375,297.1499938964844,293.1499938964844,0.0027794961351901,-211.4743804931641,294.6059875488281,0.4862655401229858,0.050000000745058,0.0465529151260852,291.4127502441406,297.1499938964844,293.1499938964844,0.0024301493540406,-194.8029022216797,294.1410827636719,0.4862655401229858,0.050000000745058,0.0490224622189998,291.121337890625,297.1499938964844,293.1499938964844,0.002533690072596,-149.99490356445312,294.26593017578125,0.4862655401229858,0.050000000745058,0.0362078212201595,290.8955993652344,297.1499938964844,293.1499938964844,0.0028043771162629,-224.6737823486328,294.6188659667969,0.4862655401229858,0.050000000745058,0.0490224622189998,291.6719665527344,297.1499938964844,293.1499938964844,0.0020129468757659,-765.573974609375,293.5912780761719,0.4862655401229858,0.050000000745058,0.2325414568185806,290.9812927246094,291.1499938964844,271.1906433105469,270.0968322753906,283.02838134765625,291.6658935546875,291.2361755371094,1.0,0.1874758005142212,0.9996842741966248,0.9996842741966248,1.0,1.0,-0.4960322380065918,0.2093759328126907,0.2866562902927398,0.084033615887165,0.0,0.0,0.9947580099105836,43.59104537963867,48.0,1727.6815185546875,-6308.06591796875,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4090576171875,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.578125,19080.0,0.0,0.0,0.0972657203674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687841892242432,1.3687996864318848,-1.547361353004817e-05,0.0,9.871234215097502e-05,0.0,0.0,285.14874267578125,0.0,0.0,0.0,0.7488083243370056,4.0,0.0,1.0
799920,291.1419677734375,297.1499938964844,293.1499938964844,0.0027794961351901,-211.4743804931641,294.6059875488281,0.4862655401229858,0.050000000745058,0.0465529151260852,291.4127502441406,297.1499938964844,293.1499938964844,0.0024301493540406,-194.8029022216797,294.1410827636719,0.4862655401229858,0.050000000745058,0.0490224622189998,291.121337890625,297.1499938964844,293.1499938964844,0.002533690072596,-149.99490356445312,294.26593017578125,0.4862655401229858,0.050000000745058,0.0362078212201595,290.8955993652344,297.1499938964844,293.1499938964844,0.0028043771162629,-224.6737823486328,294.6188659667969,0.4862655401229858,0.050000000745058,0.0490224622189998,291.6719665527344,297.1499938964844,293.1499938964844,0.0020129468757659,-765.573974609375,293.5912780761719,0.4862655401229858,0.050000000745058,0.2325414568185806,290.9812927246094,291.1499938964844,271.1906433105469,270.0968322753906,283.02838134765625,291.6658935546875,291.2361755371094,1.0,0.1874758005142212,0.9996842741966248,0.9996842741966248,1.0,1.0,-0.4960322380065918,0.2093759328126907,0.2866562902927398,0.084033615887165,0.0,0.0,0.9947580099105836,43.59104537963867,48.0,1727.6815185546875,-6308.06591796875,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4090576171875,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.578125,19080.0,0.0,0.0,0.0972657203674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687841892242432,1.3687996864318848,-1.547361353004817e-05,0.0,9.871234215097502e-05,0.0,0.0,285.14874267578125,0.0,0.0,0.0,0.7488083243370056,4.0,0.0,1.0
799980,291.19342041015625,297.1499938964844,293.1499938964844,0.0031942871864885,-234.614974975586,295.96685791015625,0.483971357345581,0.050000000745058,0.0465950965881347,291.4468994140625,297.1499938964844,293.1499938964844,0.0028089110273867,-217.5359649658203,295.4737243652344,0.483971357345581,0.050000000745058,0.0490668788552284,291.1679992675781,297.1499938964844,293.1499938964844,0.0029755821451544,-170.12783813476562,295.6781005859375,0.483971357345581,0.050000000745058,0.036240629851818,290.9426574707031,297.1499938964844,293.1499938964844,0.0033068864140659,-255.6263427734375,296.09454345703125,0.483971357345581,0.050000000745058,0.0490668788552284,291.7132263183594,297.1499938964844,293.1499938964844,0.0023163526784628,-851.51171875,294.8453063964844,0.483971357345581,0.050000000745058,0.2327521592378616,291.9081115722656,291.1499938964844,271.1490173339844,270.07061767578125,283.0343322753906,291.7070007324219,292.1080017089844,1.0,0.1889242082834243,0.9997239112854004,0.9997239112854004,1.0,1.0,-0.4964820146560669,0.2095678299665451,0.2869141697883606,0.0841187834739685,0.0,0.0,0.8293684720993042,44.719120025634766,36.0,1268.4249267578125,-6148.353515625,44.71921920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9056396484375,305.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,20501.388671875,19080.0,0.0,0.0,0.1264715939760208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296086668968201,1.296101450920105,-1.4837195521977264e-05,0.0,0.0001283525925828,0.0,0.0,253.40565490722656,0.0,0.0,0.0,0.7122516632080078,4.0,0.0,1.0
800040,291.19342041015625,297.1499938964844,293.1499938964844,0.0031942871864885,-234.614974975586,295.96685791015625,0.483971357345581,0.050000000745058,0.0465950965881347,291.4468994140625,297.1499938964844,293.1499938964844,0.0028089110273867,-217.5359649658203,295.4737243652344,0.483971357345581,0.050000000745058,0.0490668788552284,291.1679992675781,297.1499938964844,293.1499938964844,0.0029755821451544,-170.12783813476562,295.6781005859375,0.483971357345581,0.050000000745058,0.036240629851818,290.9426574707031,297.1499938964844,293.1499938964844,0.0033068864140659,-255.6263427734375,296.09454345703125,0.483971357345581,0.050000000745058,0.0490668788552284,291.7132263183594,297.1499938964844,293.1499938964844,0.0023163526784628,-851.51171875,294.8453063964844,0.483971357345581,0.050000000745058,0.2327521592378616,291.9081115722656,291.1499938964844,271.1490173339844,270.07061767578125,283.0343322753906,291.7070007324219,292.1080017089844,1.0,0.1889242082834243,0.9997239112854004,0.9997239112854004,1.0,1.0,-0.4964820146560669,0.2095678299665451,0.2869141697883606,0.0841187834739685,0.0,0.0,0.8293684720993042,44.719120025634766,36.0,1268.4249267578125,-6148.353515625,44.71921920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9056396484375,305.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,20501.388671875,19080.0,0.0,0.0,0.1264715939760208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296086668968201,1.296101450920105,-1.4837195521977264e-05,0.0,0.0001283525925828,0.0,0.0,253.40565490722656,0.0,0.0,0.0,0.7122516632080078,4.0,0.0,1.0
800100,291.218017578125,297.1499938964844,293.1499938964844,0.0033804387785494,-244.5134735107422,296.53759765625,0.4851846992969513,0.050000000745058,0.0465727187693119,291.4637756347656,297.1499938964844,293.1499938964844,0.002977903233841,-227.2360992431641,296.03192138671875,0.4851846992969513,0.050000000745058,0.0490433163940906,291.1907653808594,297.1499938964844,293.1499938964844,0.0031730476766824,-178.70181274414062,296.2695617675781,0.4851846992969513,0.050000000745058,0.0362232252955436,290.9654846191406,297.1499938964844,293.1499938964844,0.0035336734727025,-268.8842468261719,296.7144775390625,0.4851846992969513,0.050000000745058,0.0490433163940906,291.7336730957031,297.1499938964844,293.1499938964844,0.0024490552023053,-887.38916015625,295.3668212890625,0.4851846992969513,0.050000000745058,0.2326403707265854,292.2918701171875,291.1499938964844,271.1283874511719,270.0581970214844,283.0377502441406,291.7275390625,292.4661865234375,1.0,0.1877342760562896,0.9997437000274658,0.9997437000274658,1.0,1.0,-0.4962436556816101,0.2094593197107315,0.2867843508720398,0.0840897262096405,0.0,0.0,0.7145745754241943,44.12092971801758,36.0,1073.9649658203125,-6048.31591796875,44.18619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86920166015625,305.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,22445.65625,18000.0,0.0,0.0,0.139383390545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340904235839844,1.134103298187256,-1.2886275726486929e-05,0.0,0.0001414564176229,0.0,0.0,185.45802307128903,0.0,0.0,0.0,0.6212415099143982,4.0,0.0,1.0
800160,291.2414855957031,297.1499938964844,293.1499938964844,0.0035579223185777,-253.89132690429688,297.0447998046875,0.4876926839351654,0.050000000745058,0.0465269982814788,291.4801940917969,297.1499938964844,293.1499938964844,0.0031379943247884,-236.37564086914065,296.5264587402344,0.4876926839351654,0.050000000745058,0.0489951707422733,291.212646484375,297.1499938964844,293.1499938964844,0.0033605624921619,-186.76138305664065,296.7948303222656,0.4876926839351654,0.050000000745058,0.0361876673996448,290.9873352050781,297.1499938964844,293.1499938964844,0.003750670235604,-281.3924865722656,297.2672424316406,0.4876926839351654,0.050000000745058,0.0489951707422733,291.75360107421875,297.1499938964844,293.1499938964844,0.0025732056237757,-920.8108520507812,295.82537841796875,0.4876926839351654,0.050000000745058,0.2324119955301284,292.6213684082031,291.1499938964844,271.10791015625,270.04620361328125,283.0411682128906,291.74761962890625,292.7651672363281,1.0,0.1854572743177414,0.9997643828392028,0.9997643828392028,1.0,1.0,-0.4957565665245056,0.2092406600713729,0.2865159213542938,0.0840230137109756,0.0,0.0,0.5832037329673767,42.89862823486328,25.0,868.9644165039062,-5844.9072265625,43.09858322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9696655273437,305.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,23370.6484375,18000.0,0.0,0.0,0.1508627980947494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845636785030365,0.8456464409828186,-9.627709005144425e-06,0.0,0.0001531065645394,0.0,0.0,95.76624298095705,0.0,0.0,0.0,0.5096448063850403,4.0,0.0,1.0
800220,291.2841186523437,297.1499938964844,293.1499938964844,0.0039223218336701,-274.9259033203125,297.8504638671875,0.4958734512329101,0.050000000745058,0.0463862493634223,291.5107727050781,297.1499938964844,293.1499938964844,0.003461790503934,-256.54644775390625,297.2996826171875,0.4958734512329101,0.050000000745058,0.0488469563424587,291.25274658203125,297.1499938964844,293.1499938964844,0.0037403099704533,-204.2801513671875,297.6282653808594,0.4958734512329101,0.050000000745058,0.0360781960189342,291.02691650390625,297.1499938964844,293.1499938964844,0.004195284564048,-308.62603759765625,298.1595764160156,0.4958734512329101,0.050000000745058,0.0488469563424587,291.79071044921875,297.1499938964844,293.1499938964844,0.0028204061090946,-994.2401123046876,296.52001953125,0.4958734512329101,0.050000000745058,0.2317089289426803,293.0362548828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0472717285156,291.78533935546875,293.07147216796875,1.0,0.1784970164299011,0.999805748462677,0.999805748462677,1.0,1.0,-0.4942569136619568,0.2085694670677185,0.2856874465942383,0.083812765777111,0.0,0.0,0.2994508743286133,39.13560485839844,25.0,263.60870361328125,-4839.0576171875,39.76319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5924072265625,303.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21614.37109375,18000.0,0.0,0.0,0.1683017611503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082364201545715,0.3082419335842132,-5.513942141988082e-06,0.0,0.0001708048948785,0.0,0.0,16.469701766967773,0.0,0.0,0.0,0.3262698650360107,4.0,0.0,1.0
800280,291.2841186523437,297.1499938964844,293.1499938964844,0.0039223218336701,-274.9259033203125,297.8504638671875,0.4958734512329101,0.050000000745058,0.0463862493634223,291.5107727050781,297.1499938964844,293.1499938964844,0.003461790503934,-256.54644775390625,297.2996826171875,0.4958734512329101,0.050000000745058,0.0488469563424587,291.25274658203125,297.1499938964844,293.1499938964844,0.0037403099704533,-204.2801513671875,297.6282653808594,0.4958734512329101,0.050000000745058,0.0360781960189342,291.02691650390625,297.1499938964844,293.1499938964844,0.004195284564048,-308.62603759765625,298.1595764160156,0.4958734512329101,0.050000000745058,0.0488469563424587,291.79071044921875,297.1499938964844,293.1499938964844,0.0028204061090946,-994.2401123046876,296.52001953125,0.4958734512329101,0.050000000745058,0.2317089289426803,293.0362548828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0472717285156,291.78533935546875,293.07147216796875,1.0,0.1784970164299011,0.999805748462677,0.999805748462677,1.0,1.0,-0.4942569136619568,0.2085694670677185,0.2856874465942383,0.083812765777111,0.0,0.0,0.2994508743286133,39.13560485839844,25.0,263.60870361328125,-4839.0576171875,39.76319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5924072265625,303.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21614.37109375,18000.0,0.0,0.0,0.1683017611503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082364201545715,0.3082419335842132,-5.513942141988082e-06,0.0,0.0001708048948785,0.0,0.0,16.469701766967773,0.0,0.0,0.0,0.3262698650360107,4.0,0.0,1.0
800340,291.3191223144531,297.1499938964844,293.1499938964844,0.0044042188674211,-309.6064758300781,298.3034973144531,0.5032551288604736,0.050000000745058,0.0462738387286663,291.5365600585937,297.1499938964844,293.1499938964844,0.0038797743618488,-289.1901550292969,297.6918334960937,0.5032551288604736,0.050000000745058,0.0487285815179348,291.2861328125,297.1499938964844,293.1499938964844,0.0042275348678231,-231.7529754638672,298.0946655273437,0.5032551288604736,0.050000000745058,0.0359907634556293,291.0596923828125,297.1499938964844,293.1499938964844,0.0047722398303449,-350.9854431152344,298.70928955078125,0.5032551288604736,0.050000000745058,0.0487285815179348,291.8220520019531,297.1499938964844,293.1499938964844,0.0031376658007502,-1115.3402099609375,296.7978515625,0.5032551288604736,0.050000000745058,0.2311474084854126,292.8764343261719,291.1499938964844,271.02716064453125,270.0020446777344,283.05059814453125,291.81768798828125,292.7435913085937,1.0,0.1731145977973938,0.9998471140861512,0.9998471140861512,1.0,1.0,-0.493058979511261,0.2080229222774505,0.2850360572338104,0.0836677476763725,0.0,0.0,0.0722145065665245,36.13057327270508,25.0,-608.8046264648438,-3462.669921875,37.11370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7357482910156,301.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18973.904296875,18000.0,0.0,0.0,0.1769556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099440231919288,0.1099484711885452,-4.446277671377175e-06,0.0,0.0001795875286916,0.0,0.0,4.482159614562988,0.0,0.0,0.0,0.2764599025249481,4.0,0.0,1.0
800400,291.3191223144531,297.1499938964844,293.1499938964844,0.0044042188674211,-309.6064758300781,298.3034973144531,0.5032551288604736,0.050000000745058,0.0462738387286663,291.5365600585937,297.1499938964844,293.1499938964844,0.0038797743618488,-289.1901550292969,297.6918334960937,0.5032551288604736,0.050000000745058,0.0487285815179348,291.2861328125,297.1499938964844,293.1499938964844,0.0042275348678231,-231.7529754638672,298.0946655273437,0.5032551288604736,0.050000000745058,0.0359907634556293,291.0596923828125,297.1499938964844,293.1499938964844,0.0047722398303449,-350.9854431152344,298.70928955078125,0.5032551288604736,0.050000000745058,0.0487285815179348,291.8220520019531,297.1499938964844,293.1499938964844,0.0031376658007502,-1115.3402099609375,296.7978515625,0.5032551288604736,0.050000000745058,0.2311474084854126,292.8764343261719,291.1499938964844,271.02716064453125,270.0020446777344,283.05059814453125,291.81768798828125,292.7435913085937,1.0,0.1731145977973938,0.9998471140861512,0.9998471140861512,1.0,1.0,-0.493058979511261,0.2080229222774505,0.2850360572338104,0.0836677476763725,0.0,0.0,0.0722145065665245,36.13057327270508,25.0,-608.8046264648438,-3462.669921875,37.11370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7357482910156,301.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18973.904296875,18000.0,0.0,0.0,0.1769556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099440231919288,0.1099484711885452,-4.446277671377175e-06,0.0,0.0001795875286916,0.0,0.0,4.482159614562988,0.0,0.0,0.0,0.2764599025249481,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050331517122685,-358.7877197265625,298.5346984863281,0.5095717310905457,0.050000000745058,0.0461889654397964,291.55615234375,297.1499938964844,293.1499938964844,0.0044163237325847,-335.44207763671875,297.8305969238281,0.5095717310905457,0.050000000745058,0.0486392043530941,291.3116149902344,297.1499938964844,293.1499938964844,0.0048535009846091,-270.1269836425781,298.3288879394531,0.5095717310905457,0.050000000745058,0.0359247513115406,291.0850524902344,297.1499938964844,293.1499938964844,0.0055224504321813,-409.6207580566406,299.0555725097656,0.5095717310905457,0.050000000745058,0.0486392043530941,291.8458251953125,297.1499938964844,293.1499938964844,0.0035454866010695,-1290.3804931640625,296.7798767089844,0.5095717310905457,0.050000000745058,0.2307234406471252,292.2320251464844,291.1499938964844,270.9875793457031,269.98193359375,283.0499267578125,291.84259033203125,292.05865478515625,1.0,0.1688149571418762,0.99989116191864,0.99989116191864,1.0,1.0,-0.4921545386314392,0.2075972110033035,0.2845573127269745,0.083586998283863,0.0,0.0,0.0,33.862056732177734,25.0,-1088.99072265625,-1730.3990478515625,35.1218376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,297.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18343.720703125,18000.0,0.0,0.0,0.1759045720100402,0.0,0.0,0.0,0.0,1.0,0.0067150993272662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178335327655076,0.0642137601971626,-0.0463802292943,0.0,0.0001785207714419,0.0,0.0,2.44115686416626,0.0,0.0,0.0,0.2640473246574402,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050331517122685,-358.7877197265625,298.5346984863281,0.5095717310905457,0.050000000745058,0.0461889654397964,291.55615234375,297.1499938964844,293.1499938964844,0.0044163237325847,-335.44207763671875,297.8305969238281,0.5095717310905457,0.050000000745058,0.0486392043530941,291.3116149902344,297.1499938964844,293.1499938964844,0.0048535009846091,-270.1269836425781,298.3288879394531,0.5095717310905457,0.050000000745058,0.0359247513115406,291.0850524902344,297.1499938964844,293.1499938964844,0.0055224504321813,-409.6207580566406,299.0555725097656,0.5095717310905457,0.050000000745058,0.0486392043530941,291.8458251953125,297.1499938964844,293.1499938964844,0.0035454866010695,-1290.3804931640625,296.7798767089844,0.5095717310905457,0.050000000745058,0.2307234406471252,292.2320251464844,291.1499938964844,270.9875793457031,269.98193359375,283.0499267578125,291.84259033203125,292.05865478515625,1.0,0.1688149571418762,0.99989116191864,0.99989116191864,1.0,1.0,-0.4921545386314392,0.2075972110033035,0.2845573127269745,0.083586998283863,0.0,0.0,0.0,33.862056732177734,25.0,-1088.99072265625,-1730.3990478515625,35.1218376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,297.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18343.720703125,18000.0,0.0,0.0,0.1759045720100402,0.0,0.0,0.0,0.0,1.0,0.0067150993272662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178335327655076,0.0642137601971626,-0.0463802292943,0.0,0.0001785207714419,0.0,0.0,2.44115686416626,0.0,0.0,0.0,0.2640473246574402,4.0,0.0,1.0
800580,291.3631591796875,297.1499938964844,293.1499938964844,0.0059722298756241,-440.9044799804688,298.4753723144531,0.5150686502456665,0.050000000745058,0.0461226850748062,291.5692443847656,297.1499938964844,293.1499938964844,0.0051901238039135,-412.1532897949219,297.6188049316406,0.5150686502456665,0.050000000745058,0.0485694110393524,291.3291931152344,297.1499938964844,293.1499938964844,0.0057720895856618,-333.40350341796875,298.2588806152344,0.5150686502456665,0.050000000745058,0.0358732007443904,291.1033020019531,297.1499938964844,293.1499938964844,0.0066598686389625,-506.2013854980469,299.1575927734375,0.5150686502456665,0.050000000745058,0.0485694110393524,291.8616027832031,297.1499938964844,293.1499938964844,0.0041145090945065,-1580.8126220703125,296.32427978515625,0.5150686502456665,0.050000000745058,0.2303923666477203,290.7640991210937,291.1499938964844,270.9485168457031,269.9629211425781,283.0451354980469,291.8597717285156,290.33746337890625,1.0,0.1653734743595123,0.999935269355774,0.999935269355774,1.0,1.0,-0.4914482831954956,0.2072525024414062,0.2841957807540893,0.0835508182644844,0.0,0.0,0.0985178500413894,32.09101867675781,25.0,-1644.3974609375,-3558.77978515625,33.57170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,299.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.4609375,18000.0,0.0,0.0,0.1563339233398437,0.0,0.0,0.0,0.0,1.0,0.0063115623779594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076226033270359,0.1199115812778472,-0.0436855480074882,0.0,0.0001586590660735,0.0,0.0,4.541980743408203,0.0,0.0,0.0,0.2695423066616058,4.0,0.0,1.0
800640,291.3631591796875,297.1499938964844,293.1499938964844,0.0059722298756241,-440.9044799804688,298.4753723144531,0.5150686502456665,0.050000000745058,0.0461226850748062,291.5692443847656,297.1499938964844,293.1499938964844,0.0051901238039135,-412.1532897949219,297.6188049316406,0.5150686502456665,0.050000000745058,0.0485694110393524,291.3291931152344,297.1499938964844,293.1499938964844,0.0057720895856618,-333.40350341796875,298.2588806152344,0.5150686502456665,0.050000000745058,0.0358732007443904,291.1033020019531,297.1499938964844,293.1499938964844,0.0066598686389625,-506.2013854980469,299.1575927734375,0.5150686502456665,0.050000000745058,0.0485694110393524,291.8616027832031,297.1499938964844,293.1499938964844,0.0041145090945065,-1580.8126220703125,296.32427978515625,0.5150686502456665,0.050000000745058,0.2303923666477203,290.7640991210937,291.1499938964844,270.9485168457031,269.9629211425781,283.0451354980469,291.8597717285156,290.33746337890625,1.0,0.1653734743595123,0.999935269355774,0.999935269355774,1.0,1.0,-0.4914482831954956,0.2072525024414062,0.2841957807540893,0.0835508182644844,0.0,0.0,0.0985178500413894,32.09101867675781,25.0,-1644.3974609375,-3558.77978515625,33.57170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,299.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.4609375,18000.0,0.0,0.0,0.1563339233398437,0.0,0.0,0.0,0.0,1.0,0.0063115623779594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076226033270359,0.1199115812778472,-0.0436855480074882,0.0,0.0001586590660735,0.0,0.0,4.541980743408203,0.0,0.0,0.0,0.2695423066616058,4.0,0.0,1.0
800700,291.3695373535156,297.1499938964844,293.1499938964844,0.0063470960594713,-465.1388549804688,298.637939453125,0.5175281167030334,0.050000000745058,0.0460950583219528,291.5736694335937,297.1499938964844,293.1499938964844,0.0055048605427145,-435.67974853515625,297.7237548828125,0.5175281167030334,0.050000000745058,0.0485403165221214,291.33551025390625,297.1499938964844,293.1499938964844,0.0061450600624084,-352.5589599609375,298.4223327636719,0.5175281167030334,0.050000000745058,0.0358517132699489,291.11016845703125,297.1499938964844,293.1499938964844,0.0071200341917574,-534.6212158203125,299.38739013671875,0.5175281167030334,0.050000000745058,0.0485403165221214,291.8668518066406,297.1499938964844,293.1499938964844,0.0043575381860136,-1676.0882568359375,296.33575439453125,0.5175281167030334,0.050000000745058,0.2302543520927429,290.3877868652344,291.1499938964844,270.92919921875,269.9537658691406,283.04107666015625,291.8652038574219,290.5047607421875,1.0,0.1639157980680465,0.999957263469696,0.999957263469696,1.0,1.0,-0.4911538660526275,0.2071041464805603,0.2840497195720672,0.083545945584774,0.0,0.0,0.1934926509857177,31.35287475585937,25.0,-314.8118896484375,-4338.54150390625,32.92691421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,304.7587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.171875,18000.0,0.0,0.0,0.1438788324594497,0.0,0.0,0.0,0.0,1.0,0.0024185434449464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213455572724342,0.1321206837892532,-0.0107751274481415,0.0,0.0001460187195334,0.0,0.0,5.116118907928467,0.0,0.0,0.0,0.2733557820320129,4.0,0.0,1.0
800760,291.3773193359375,297.1499938964844,293.1499938964844,0.0065410449169576,-470.1550903320313,299.066650390625,0.5198051333427429,0.050000000745058,0.0460704937577247,291.5791015625,297.1499938964844,293.1499938964844,0.005664590280503,-440.688232421875,298.1419982910156,0.5198051333427429,0.050000000745058,0.0485144481062889,291.34283447265625,297.1499938964844,293.1499938964844,0.0063449111767113,-357.0657958984375,298.8636779785156,0.5198051333427429,0.050000000745058,0.0358326062560081,291.1175231933594,297.1499938964844,293.1499938964844,0.0073775495402514,-541.5432739257812,299.8481750488281,0.5198051333427429,0.050000000745058,0.0485144481062889,291.8733215332031,297.1499938964844,293.1499938964844,0.0044719190336763,-1695.1058349609375,296.7288818359375,0.5198051333427429,0.050000000745058,0.2301316559314727,290.6952819824219,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87127685546875,290.8655700683594,1.0,0.1626079529523849,0.9999658465385436,0.9999658465385436,0.9999865889549256,1.0,-0.4908921122550964,0.2069692015647888,0.2839229106903076,0.0835483893752098,0.0,0.0,0.1940259784460067,30.696691513061523,25.0,284.2167663574219,-4688.35498046875,32.35434341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6142578125,306.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17876.73828125,18000.0,0.0,0.0,0.1364802420139312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423684209585189,0.1423726677894592,-4.2529809434199706e-06,0.0,0.0001385100913466,0.0,0.0,5.59437370300293,0.0,0.0,0.0,0.2758146226406097,4.0,0.0,1.0
800820,291.3956604003906,297.1499938964844,293.1499938964844,0.0069775013253092,-486.031982421875,299.821533203125,0.523846447467804,0.050000000745058,0.0460291057825088,291.59234619140625,297.1499938964844,293.1499938964844,0.0060137193650007,-455.8153991699219,298.8727722167969,0.523846447467804,0.050000000745058,0.0484708622097969,291.359619140625,297.1499938964844,293.1499938964844,0.0067908437922596,-370.4179382324219,299.6425476074219,0.523846447467804,0.050000000745058,0.0358004160225391,291.13360595703125,297.1499938964844,293.1499938964844,0.0079731317237019,-562.5347900390625,300.6730651855469,0.523846447467804,0.050000000745058,0.0484708622097969,291.8889465332031,297.1499938964844,293.1499938964844,0.0047068251296877,-1748.9154052734375,297.4004211425781,0.523846447467804,0.050000000745058,0.2299249172210693,291.1726379394531,291.1499938964844,270.8720397949219,269.92742919921875,283.03253173828125,291.8864440917969,291.231689453125,1.0,0.160378560423851,0.9999828934669496,0.9999828934669496,0.9999598264694214,1.0,-0.4904510974884033,0.2067333906888961,0.2837176918983459,0.0835710912942886,0.0,0.0,0.1540176123380661,29.59141159057617,25.0,402.6644592285156,-4542.92626953125,31.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473999023437,306.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.486328125,18000.0,0.0,0.0,0.1241329833865165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267421543598175,0.1267464160919189,-4.264863036951283e-06,0.0,0.0001259792043128,0.0,0.0,4.975568771362305,0.0,0.0,0.0,0.2740991413593292,4.0,0.0,1.0
800880,291.3956604003906,297.1499938964844,293.1499938964844,0.0069775013253092,-486.031982421875,299.821533203125,0.523846447467804,0.050000000745058,0.0460291057825088,291.59234619140625,297.1499938964844,293.1499938964844,0.0060137193650007,-455.8153991699219,298.8727722167969,0.523846447467804,0.050000000745058,0.0484708622097969,291.359619140625,297.1499938964844,293.1499938964844,0.0067908437922596,-370.4179382324219,299.6425476074219,0.523846447467804,0.050000000745058,0.0358004160225391,291.13360595703125,297.1499938964844,293.1499938964844,0.0079731317237019,-562.5347900390625,300.6730651855469,0.523846447467804,0.050000000745058,0.0484708622097969,291.8889465332031,297.1499938964844,293.1499938964844,0.0047068251296877,-1748.9154052734375,297.4004211425781,0.523846447467804,0.050000000745058,0.2299249172210693,291.1726379394531,291.1499938964844,270.8720397949219,269.92742919921875,283.03253173828125,291.8864440917969,291.231689453125,1.0,0.160378560423851,0.9999828934669496,0.9999828934669496,0.9999598264694214,1.0,-0.4904510974884033,0.2067333906888961,0.2837176918983459,0.0835710912942886,0.0,0.0,0.1540176123380661,29.59141159057617,25.0,402.6644592285156,-4542.92626953125,31.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473999023437,306.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.486328125,18000.0,0.0,0.0,0.1241329833865165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267421543598175,0.1267464160919189,-4.264863036951283e-06,0.0,0.0001259792043128,0.0,0.0,4.975568771362305,0.0,0.0,0.0,0.2740991413593292,4.0,0.0,1.0
800940,291.41473388671875,297.1499938964844,293.1499938964844,0.0075405752286314,-511.6011962890625,300.4270324707031,0.5272652506828308,0.050000000745058,0.0459961034357547,291.60650634765625,297.1499938964844,293.1499938964844,0.0064564547501504,-480.1011657714844,299.4343566894531,0.5272652506828308,0.050000000745058,0.0484361127018928,291.3770751953125,297.1499938964844,293.1499938964844,0.0073597617447376,-391.1238708496094,300.26727294921875,0.5272652506828308,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0087509928271174,-594.6801147460938,301.36651611328125,0.5272652506828308,0.050000000745058,0.0484361127018928,291.90545654296875,297.1499938964844,293.1499938964844,0.0050002201460301,-1838.0108642578125,297.8701171875,0.5272652506828308,0.050000000745058,0.2297600656747818,291.32000732421875,291.1499938964844,270.83465576171875,269.9106140136719,283.0284118652344,291.9029541015625,291.3397521972656,1.0,0.1585768908262252,1.0,1.0,0.9999330639839172,1.0,-0.4900994300842285,0.2065350413322448,0.2835643887519836,0.0836117789149284,0.0,0.0,0.1196869239211082,28.710426330566406,25.0,234.34298706054688,-4347.48388671875,30.624771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5118408203125,306.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.1117255762219429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103051453828811,0.1103093847632408,-4.239655027049594e-06,0.0,0.0001133872574428,0.0,0.0,4.290571212768555,0.0,0.0,0.0,0.2715668380260467,4.0,0.0,1.0
801000,291.41473388671875,297.1499938964844,293.1499938964844,0.0075405752286314,-511.6011962890625,300.4270324707031,0.5272652506828308,0.050000000745058,0.0459961034357547,291.60650634765625,297.1499938964844,293.1499938964844,0.0064564547501504,-480.1011657714844,299.4343566894531,0.5272652506828308,0.050000000745058,0.0484361127018928,291.3770751953125,297.1499938964844,293.1499938964844,0.0073597617447376,-391.1238708496094,300.26727294921875,0.5272652506828308,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0087509928271174,-594.6801147460938,301.36651611328125,0.5272652506828308,0.050000000745058,0.0484361127018928,291.90545654296875,297.1499938964844,293.1499938964844,0.0050002201460301,-1838.0108642578125,297.8701171875,0.5272652506828308,0.050000000745058,0.2297600656747818,291.32000732421875,291.1499938964844,270.83465576171875,269.9106140136719,283.0284118652344,291.9029541015625,291.3397521972656,1.0,0.1585768908262252,1.0,1.0,0.9999330639839172,1.0,-0.4900994300842285,0.2065350413322448,0.2835643887519836,0.0836117789149284,0.0,0.0,0.1196869239211082,28.710426330566406,25.0,234.34298706054688,-4347.48388671875,30.624771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5118408203125,306.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.1117255762219429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103051453828811,0.1103093847632408,-4.239655027049594e-06,0.0,0.0001133872574428,0.0,0.0,4.290571212768555,0.0,0.0,0.0,0.2715668380260467,4.0,0.0,1.0
801060,291.4335021972656,297.1499938964844,293.1499938964844,0.0081800166517496,-539.887939453125,300.9872741699219,0.5301383137702942,0.050000000745058,0.0459696613252162,291.6207275390625,297.1499938964844,293.1499938964844,0.0069487388245761,-506.9723815917969,299.9449157714844,0.5301383137702942,0.050000000745058,0.0484082661569118,291.3943176269531,297.1499938964844,293.1499938964844,0.0080045200884342,-413.8957214355469,300.8453369140625,0.5301383137702942,0.050000000745058,0.0357541814446449,291.16656494140625,297.1499938964844,293.1499938964844,0.0096618458628654,-629.9647216796875,302.0203857421875,0.5301383137702942,0.050000000745058,0.0484082661569118,291.921875,297.1499938964844,293.1499938964844,0.0053171133622527,-1936.9398193359373,298.2783508300781,0.5301383137702942,0.050000000745058,0.2296279817819595,291.3693542480469,291.1499938964844,270.7978515625,269.8941955566406,283.0245056152344,291.9194030761719,291.3727111816406,1.0,0.1571174412965774,1.0,1.0,0.9998894333839417,1.0,-0.4898176789283752,0.2063670605421066,0.2834506034851074,0.0836645141243934,0.0,0.0,0.0864387825131416,28.00482177734375,25.0,87.13998413085938,-4163.8515625,30.01165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740966796875,305.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.490234375,18000.0,0.0,0.0,0.099483847618103,0.0,0.0,0.0,0.0,1.0,0.0004300222499296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967601910233497,0.0971734523773193,-0.0004132563481107,0.0,0.0001009634579531,0.0,0.0,3.750088453292847,0.0,0.0,0.0,0.2694748342037201,4.0,0.0,1.0
801120,291.4335021972656,297.1499938964844,293.1499938964844,0.0081800166517496,-539.887939453125,300.9872741699219,0.5301383137702942,0.050000000745058,0.0459696613252162,291.6207275390625,297.1499938964844,293.1499938964844,0.0069487388245761,-506.9723815917969,299.9449157714844,0.5301383137702942,0.050000000745058,0.0484082661569118,291.3943176269531,297.1499938964844,293.1499938964844,0.0080045200884342,-413.8957214355469,300.8453369140625,0.5301383137702942,0.050000000745058,0.0357541814446449,291.16656494140625,297.1499938964844,293.1499938964844,0.0096618458628654,-629.9647216796875,302.0203857421875,0.5301383137702942,0.050000000745058,0.0484082661569118,291.921875,297.1499938964844,293.1499938964844,0.0053171133622527,-1936.9398193359373,298.2783508300781,0.5301383137702942,0.050000000745058,0.2296279817819595,291.3693542480469,291.1499938964844,270.7978515625,269.8941955566406,283.0245056152344,291.9194030761719,291.3727111816406,1.0,0.1571174412965774,1.0,1.0,0.9998894333839417,1.0,-0.4898176789283752,0.2063670605421066,0.2834506034851074,0.0836645141243934,0.0,0.0,0.0864387825131416,28.00482177734375,25.0,87.13998413085938,-4163.8515625,30.01165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740966796875,305.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.490234375,18000.0,0.0,0.0,0.099483847618103,0.0,0.0,0.0,0.0,1.0,0.0004300222499296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967601910233497,0.0971734523773193,-0.0004132563481107,0.0,0.0001009634579531,0.0,0.0,3.750088453292847,0.0,0.0,0.0,0.2694748342037201,4.0,0.0,1.0
