time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.45172119140625,297.1499938964844,293.1499938964844,0.008906627073884,-570.3837280273438,301.5234680175781,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6347351074219,297.1499938964844,293.1499938964844,0.0074942694045603,-535.9212646484375,300.4272766113281,0.5325393080711365,0.050000000745058,0.0483858734369277,291.4111022949219,297.1499938964844,293.1499938964844,0.0087366132065653,-438.3611450195313,301.3988342285156,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1825866699219,297.1499938964844,293.1499938964844,0.0107375411316752,-667.8676147460938,302.65509033203125,0.5325393080711365,0.050000000745058,0.0483858734369277,291.9379272460937,297.1499938964844,293.1499938964844,0.0056559955701231,-2043.5025634765625,298.6504211425781,0.5325393080711365,0.050000000745058,0.2295217514038086,291.3555603027344,291.1499938964844,270.7616577148437,269.8779602050781,283.02056884765625,291.9354858398437,291.343994140625,1.0,0.1559333950281143,1.0,1.0,0.9998457431793212,1.0,-0.4895910918712616,0.2062242329120636,0.283366858959198,0.0837239995598793,0.0,0.0,0.0592769682407379,27.437650680541992,25.0,-30.413373947143555,-4001.902587890625,29.51930809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358764648437,304.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.162109375,18000.0,0.0,0.0,0.0879362523555755,0.0,0.0,0.0,0.0,1.0,0.0019444016506895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862321630120277,0.0933172851800918,-0.0070851249620318,0.0,8.924411667976528e-05,0.0,0.0,3.580106258392334,0.0,0.0,0.0,0.2684647142887115,4.0,0.0,1.0
801240,291.45172119140625,297.1499938964844,293.1499938964844,0.008906627073884,-570.3837280273438,301.5234680175781,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6347351074219,297.1499938964844,293.1499938964844,0.0074942694045603,-535.9212646484375,300.4272766113281,0.5325393080711365,0.050000000745058,0.0483858734369277,291.4111022949219,297.1499938964844,293.1499938964844,0.0087366132065653,-438.3611450195313,301.3988342285156,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1825866699219,297.1499938964844,293.1499938964844,0.0107375411316752,-667.8676147460938,302.65509033203125,0.5325393080711365,0.050000000745058,0.0483858734369277,291.9379272460937,297.1499938964844,293.1499938964844,0.0056559955701231,-2043.5025634765625,298.6504211425781,0.5325393080711365,0.050000000745058,0.2295217514038086,291.3555603027344,291.1499938964844,270.7616577148437,269.8779602050781,283.02056884765625,291.9354858398437,291.343994140625,1.0,0.1559333950281143,1.0,1.0,0.9998457431793212,1.0,-0.4895910918712616,0.2062242329120636,0.283366858959198,0.0837239995598793,0.0,0.0,0.0592769682407379,27.437650680541992,25.0,-30.413373947143555,-4001.902587890625,29.51930809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358764648437,304.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.162109375,18000.0,0.0,0.0,0.0879362523555755,0.0,0.0,0.0,0.0,1.0,0.0019444016506895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862321630120277,0.0933172851800918,-0.0070851249620318,0.0,8.924411667976528e-05,0.0,0.0,3.580106258392334,0.0,0.0,0.0,0.2684647142887115,4.0,0.0,1.0
801300,291.4606018066406,297.1499938964844,293.1499938964844,0.0093110986053943,-586.5097045898438,301.78594970703125,0.533584475517273,0.050000000745058,0.0459393635392189,291.6416320800781,297.1499938964844,293.1499938964844,0.0077920272015035,-551.2366333007812,300.6613464355469,0.533584475517273,0.050000000745058,0.0483763627707958,291.4193115234375,297.1499938964844,293.1499938964844,0.0091442391276359,-451.2781066894531,301.6698913574219,0.533584475517273,0.050000000745058,0.0357306152582168,291.1904296875,297.1499938964844,293.1499938964844,0.0113557679578661,-687.858154296875,302.9687805175781,0.533584475517273,0.050000000745058,0.0483763627707958,291.9457397460937,297.1499938964844,293.1499938964844,0.0058358395472168,-2099.91748046875,298.82635498046875,0.533584475517273,0.050000000745058,0.2294766306877136,291.3283996582031,291.1499938964844,270.7437744140625,269.8699035644531,283.0185546875,291.943359375,291.3115539550781,1.0,0.1554275751113891,1.0,1.0,0.9998239278793336,1.0,-0.4894948303699493,0.2061610668897628,0.2833337783813476,0.0837548002600669,0.0,0.0,0.050046294927597,27.1968002319336,25.0,-72.79657745361328,-3939.91943359375,29.310365676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83154296875,304.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.0826064571738243,0.0,0.0,0.0,0.0,1.0,0.0025026714429259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826374143362045,0.0940943583846092,-0.0114569403231143,0.0,8.38350533740595e-05,0.0,0.0,3.603784084320069,0.0,0.0,0.0,0.2683282792568207,4.0,0.0,1.0
801360,291.4693603515625,297.1499938964844,293.1499938964844,0.0097427396103739,-602.9747924804688,302.0466003417969,0.5345368981361389,0.050000000745058,0.0459312461316585,291.6484680175781,297.1499938964844,293.1499938964844,0.0081050349399447,-566.8700561523438,300.89288330078125,0.5345368981361389,0.050000000745058,0.0483678132295608,291.4273681640625,297.1499938964844,293.1499938964844,0.0095794918015599,-464.4595947265625,301.939208984375,0.5345368981361389,0.050000000745058,0.0357243008911609,291.1981811523437,297.1499938964844,293.1499938964844,0.01203238312155,-708.2674560546875,303.2817687988281,0.5345368981361389,0.050000000745058,0.0483678132295608,291.9534606933594,297.1499938964844,293.1499938964844,0.006020906381309,-2157.465087890625,298.9981994628906,0.5345368981361389,0.050000000745058,0.2294360846281051,291.2921142578125,291.1499938964844,270.7260437011719,269.86181640625,283.0165100097656,291.9511108398437,291.2718505859375,1.0,0.1549715101718902,1.0,1.0,0.9998021125793456,1.0,-0.4894083142280578,0.2061028927564621,0.2833054363727569,0.0837855711579322,0.0,0.0,0.0441666916012764,26.98038482666016,25.0,-102.79303741455078,-3892.606689453125,29.122690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7909851074219,304.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.0776842236518859,0.0,0.0,0.0,0.0,1.0,0.0029070691671222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802071467041969,0.0953434705734252,-0.0151363303884863,0.0,7.88396064308472e-05,0.0,0.0,3.64797616004944,0.0,0.0,0.0,0.2683152854442596,4.0,0.0,1.0
801420,291.4866027832031,297.1499938964844,293.1499938964844,0.0106958029791712,-636.4927368164062,302.5664978027344,0.5361935496330261,0.050000000745058,0.045917373150587,291.6619873046875,297.1499938964844,293.1499938964844,0.008780107833445,-598.71484375,301.353515625,0.5361935496330261,0.050000000745058,0.0483532063663005,291.4432373046875,297.1499938964844,293.1499938964844,0.0105422772467136,-491.2972412109375,302.47674560546875,0.5361935496330261,0.050000000745058,0.0357135124504566,291.2134704589844,297.1499938964844,293.1499938964844,0.0135898729786276,-749.8207397460938,303.9086303710937,0.5361935496330261,0.050000000745058,0.0483532063663005,291.9685974121094,297.1499938964844,293.1499938964844,0.0064068520441651,-2274.614501953125,299.3364562988281,0.5361935496330261,0.050000000745058,0.2293667942285537,291.2063293457031,291.1499938964844,270.6910705566406,269.8455505371094,283.01226806640625,291.96630859375,291.1841125488281,1.0,0.1541889905929565,1.0,1.0,0.9997585415840148,1.0,-0.4892605245113373,0.2060004919767379,0.2832600176334381,0.0838449820876121,0.0,0.0,0.0422788970172405,26.610700607299805,25.0,-128.44956970214844,-3840.158447265625,28.802244186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6033020019531,303.92193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.0693277046084404,0.0,0.0,0.0,0.0,1.0,0.0033279741182923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785757079720497,0.0978671982884407,-0.0192914940416812,0.0,7.035880844341591e-05,0.0,0.0,3.742696046829224,0.0,0.0,0.0,0.2684753835201263,4.0,0.0,1.0
801480,291.4866027832031,297.1499938964844,293.1499938964844,0.0106958029791712,-636.4927368164062,302.5664978027344,0.5361935496330261,0.050000000745058,0.045917373150587,291.6619873046875,297.1499938964844,293.1499938964844,0.008780107833445,-598.71484375,301.353515625,0.5361935496330261,0.050000000745058,0.0483532063663005,291.4432373046875,297.1499938964844,293.1499938964844,0.0105422772467136,-491.2972412109375,302.47674560546875,0.5361935496330261,0.050000000745058,0.0357135124504566,291.2134704589844,297.1499938964844,293.1499938964844,0.0135898729786276,-749.8207397460938,303.9086303710937,0.5361935496330261,0.050000000745058,0.0483532063663005,291.9685974121094,297.1499938964844,293.1499938964844,0.0064068520441651,-2274.614501953125,299.3364562988281,0.5361935496330261,0.050000000745058,0.2293667942285537,291.2063293457031,291.1499938964844,270.6910705566406,269.8455505371094,283.01226806640625,291.96630859375,291.1841125488281,1.0,0.1541889905929565,1.0,1.0,0.9997585415840148,1.0,-0.4892605245113373,0.2060004919767379,0.2832600176334381,0.0838449820876121,0.0,0.0,0.0422788970172405,26.610700607299805,25.0,-128.44956970214844,-3840.158447265625,28.802244186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6033020019531,303.92193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.0693277046084404,0.0,0.0,0.0,0.0,1.0,0.0033279741182923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785757079720497,0.0978671982884407,-0.0192914940416812,0.0,7.035880844341591e-05,0.0,0.0,3.742696046829224,0.0,0.0,0.0,0.2684753835201263,4.0,0.0,1.0
801540,291.5036315917969,297.1499938964844,293.1499938964844,0.0117684341967105,-669.6724243164062,303.0872802734375,0.541410505771637,0.050000000745058,0.0458755791187286,291.67547607421875,297.1499938964844,293.1499938964844,0.0095139760524034,-630.2574462890625,301.8151550292969,0.541410505771637,0.050000000745058,0.0483091957867145,291.4588928222656,297.1499938964844,293.1499938964844,0.0116299064829945,-517.8998413085938,303.0158386230469,0.541410505771637,0.050000000745058,0.0356810055673122,291.23712158203125,297.1499938964844,293.1499938964844,0.0243658944964408,-1014.0454711914062,304.12359619140625,0.6071239113807678,0.0773673504590988,0.0644194632768631,291.9836730957031,297.1499938964844,293.1499938964844,0.0068046366795897,-2390.05322265625,299.6737365722656,0.541410505771637,0.050000000745058,0.2291580289602279,291.1196594238281,291.1499938964844,270.6567077636719,269.8290100097656,282.9989624023437,291.9813537597656,291.0966186523437,1.0,0.1537939459085464,1.0,1.0,0.999714970588684,1.0,-0.5081408619880676,0.2141932100057602,0.2939476370811462,0.0870832428336143,0.0,0.0,0.0521183237433433,25.63583755493164,28.0,-143.74720764160156,-3886.26708984375,29.614665985107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28472900390625,303.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.0632973164319992,0.0,0.0,0.0,0.0,1.0,0.0033249831758439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807104706764221,0.0999812558293342,-0.0192707832902669,0.0,6.42387312836945e-05,0.0,0.0,3.827066659927368,0.0,0.0,0.0,0.2687812447547912,4.0,0.0,1.0
801600,291.5036315917969,297.1499938964844,293.1499938964844,0.0117684341967105,-669.6724243164062,303.0872802734375,0.541410505771637,0.050000000745058,0.0458755791187286,291.67547607421875,297.1499938964844,293.1499938964844,0.0095139760524034,-630.2574462890625,301.8151550292969,0.541410505771637,0.050000000745058,0.0483091957867145,291.4588928222656,297.1499938964844,293.1499938964844,0.0116299064829945,-517.8998413085938,303.0158386230469,0.541410505771637,0.050000000745058,0.0356810055673122,291.23712158203125,297.1499938964844,293.1499938964844,0.0243658944964408,-1014.0454711914062,304.12359619140625,0.6071239113807678,0.0773673504590988,0.0644194632768631,291.9836730957031,297.1499938964844,293.1499938964844,0.0068046366795897,-2390.05322265625,299.6737365722656,0.541410505771637,0.050000000745058,0.2291580289602279,291.1196594238281,291.1499938964844,270.6567077636719,269.8290100097656,282.9989624023437,291.9813537597656,291.0966186523437,1.0,0.1537939459085464,1.0,1.0,0.999714970588684,1.0,-0.5081408619880676,0.2141932100057602,0.2939476370811462,0.0870832428336143,0.0,0.0,0.0521183237433433,25.63583755493164,28.0,-143.74720764160156,-3886.26708984375,29.614665985107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28472900390625,303.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.0632973164319992,0.0,0.0,0.0,0.0,1.0,0.0033249831758439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807104706764221,0.0999812558293342,-0.0192707832902669,0.0,6.42387312836945e-05,0.0,0.0,3.827066659927368,0.0,0.0,0.0,0.2687812447547912,4.0,0.0,1.0
801660,291.5210266113281,297.1499938964844,293.1499938964844,0.0130642103031277,-705.9832763671875,303.6053466796875,0.5476208329200745,0.050000000745058,0.0458291582763195,291.6893005371094,297.1499938964844,293.1499938964844,0.010366840288043,-664.7667846679688,302.269287109375,0.5476208329200745,0.050000000745058,0.0482603125274181,291.47515869140625,297.1499938964844,293.1499938964844,0.0129458019509911,-546.9290161132812,303.5520935058594,0.5476208329200745,0.050000000745058,0.0356449000537395,291.3172912597656,297.1499938964844,293.1499938964844,0.0542094409465789,-1548.816162109375,304.0834350585937,0.7053799629211426,0.1096664294600486,0.0975682884454727,292.00146484375,297.1499938964844,293.1499938964844,0.0072317621670663,-2513.630126953125,299.98553466796875,0.5476208329200745,0.050000000745058,0.2289261370897293,290.978271484375,291.1499938964844,270.6229553222656,269.81201171875,282.9728088378906,291.998779296875,290.9380187988281,1.0,0.1554596722126007,1.0,1.0,0.9996802806854248,1.0,-0.5474879741668701,0.2313261330127716,0.3161618411540985,0.0938705950975418,0.0,0.0,0.0833694115281105,24.69558906555176,25.0,-220.90914916992188,-4063.865478515625,32.322566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83282470703125,303.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.77734375,18000.0,0.0,0.0,0.0601355284452438,0.0,0.0,0.0,0.0,1.0,0.0028012967668473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08865387737751,0.1028143167495727,-0.0141604421660304,0.0,6.102991756051779e-05,0.0,0.0,3.9462835788726807,0.0,0.0,0.0,0.2694137990474701,4.0,0.0,1.0
801720,291.5210266113281,297.1499938964844,293.1499938964844,0.0130642103031277,-705.9832763671875,303.6053466796875,0.5476208329200745,0.050000000745058,0.0458291582763195,291.6893005371094,297.1499938964844,293.1499938964844,0.010366840288043,-664.7667846679688,302.269287109375,0.5476208329200745,0.050000000745058,0.0482603125274181,291.47515869140625,297.1499938964844,293.1499938964844,0.0129458019509911,-546.9290161132812,303.5520935058594,0.5476208329200745,0.050000000745058,0.0356449000537395,291.3172912597656,297.1499938964844,293.1499938964844,0.0542094409465789,-1548.816162109375,304.0834350585937,0.7053799629211426,0.1096664294600486,0.0975682884454727,292.00146484375,297.1499938964844,293.1499938964844,0.0072317621670663,-2513.630126953125,299.98553466796875,0.5476208329200745,0.050000000745058,0.2289261370897293,290.978271484375,291.1499938964844,270.6229553222656,269.81201171875,282.9728088378906,291.998779296875,290.9380187988281,1.0,0.1554596722126007,1.0,1.0,0.9996802806854248,1.0,-0.5474879741668701,0.2313261330127716,0.3161618411540985,0.0938705950975418,0.0,0.0,0.0833694115281105,24.69558906555176,25.0,-220.90914916992188,-4063.865478515625,32.322566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83282470703125,303.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.77734375,18000.0,0.0,0.0,0.0601355284452438,0.0,0.0,0.0,0.0,1.0,0.0028012967668473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08865387737751,0.1028143167495727,-0.0141604421660304,0.0,6.102991756051779e-05,0.0,0.0,3.9462835788726807,0.0,0.0,0.0,0.2694137990474701,4.0,0.0,1.0
801780,291.5400085449219,297.1499938964844,293.1499938964844,0.014578471891582,-742.4459228515625,304.1236877441406,0.5541979074478149,0.050000000745058,0.0457835234701633,291.7041931152344,297.1499938964844,293.1499938964844,0.0113275349140167,-699.6028442382812,302.7237243652344,0.5541979074478149,0.050000000745058,0.0482122562825679,291.4930419921875,297.1499938964844,293.1499938964844,0.0144914165139198,-576.1068725585938,304.08917236328125,0.5541979074478149,0.050000000745058,0.0356094054877758,291.4176940917969,297.1499938964844,293.1499938964844,0.077063076198101,-1977.7747802734373,304.0680236816406,0.7677129507064819,0.1357594281435012,0.1232633516192436,292.0235595703125,297.1499938964844,293.1499938964844,0.00767323654145,-2635.626953125,300.2813415527344,0.5541979074478149,0.050000000745058,0.2286981791257858,290.8197326660156,291.1499938964844,270.58990478515625,269.79443359375,282.9533386230469,292.0205078125,290.7962646484375,1.0,0.1560697555541992,1.0,1.0,0.9996455311775208,1.0,-0.5778967142105103,0.2446502149105072,0.3332464694976806,0.0990953296422958,0.0,0.0,0.1387036293745041,23.713281631469727,25.0,-172.98008728027344,-4388.9453125,34.274349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.171875,18000.0,0.0,0.0,0.0604421161115169,0.0,0.0,0.0,0.0,1.0,0.0009578071185387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079904809594154,0.1098166778683662,-0.0018261995865032,0.0,6.134105933597311e-05,0.0,0.0,4.244476795196533,0.0,0.0,0.0,0.2709933817386627,4.0,0.0,1.0
801840,291.5400085449219,297.1499938964844,293.1499938964844,0.014578471891582,-742.4459228515625,304.1236877441406,0.5541979074478149,0.050000000745058,0.0457835234701633,291.7041931152344,297.1499938964844,293.1499938964844,0.0113275349140167,-699.6028442382812,302.7237243652344,0.5541979074478149,0.050000000745058,0.0482122562825679,291.4930419921875,297.1499938964844,293.1499938964844,0.0144914165139198,-576.1068725585938,304.08917236328125,0.5541979074478149,0.050000000745058,0.0356094054877758,291.4176940917969,297.1499938964844,293.1499938964844,0.077063076198101,-1977.7747802734373,304.0680236816406,0.7677129507064819,0.1357594281435012,0.1232633516192436,292.0235595703125,297.1499938964844,293.1499938964844,0.00767323654145,-2635.626953125,300.2813415527344,0.5541979074478149,0.050000000745058,0.2286981791257858,290.8197326660156,291.1499938964844,270.58990478515625,269.79443359375,282.9533386230469,292.0205078125,290.7962646484375,1.0,0.1560697555541992,1.0,1.0,0.9996455311775208,1.0,-0.5778967142105103,0.2446502149105072,0.3332464694976806,0.0990953296422958,0.0,0.0,0.1387036293745041,23.713281631469727,25.0,-172.98008728027344,-4388.9453125,34.274349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.171875,18000.0,0.0,0.0,0.0604421161115169,0.0,0.0,0.0,0.0,1.0,0.0009578071185387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079904809594154,0.1098166778683662,-0.0018261995865032,0.0,6.134105933597311e-05,0.0,0.0,4.244476795196533,0.0,0.0,0.0,0.2709933817386627,4.0,0.0,1.0
801900,291.5532531738281,297.1499938964844,293.1499938964844,0.0191161129623651,-858.861328125,304.1356811523437,0.5957253575325012,0.0664296671748161,0.0531193651258945,291.7123107910156,297.1499938964844,293.1499938964844,0.0118054971098899,-714.6506958007812,302.954345703125,0.5612614154815674,0.050000000745058,0.0481643006205558,291.5042419433594,297.1499938964844,293.1499938964844,0.0180843528360128,-649.4119262695312,304.1372985839844,0.5892977714538574,0.0649723634123802,0.0401594527065753,291.4685363769531,297.1499938964844,293.1499938964844,0.086797297000885,-2169.23828125,304.0652770996094,0.800079882144928,0.1477169245481491,0.1348172724246978,292.0359802246094,297.1499938964844,293.1499938964844,0.0078754257410764,-2686.59326171875,300.4350891113281,0.5612614154815674,0.050000000745058,0.2284706979990005,290.7748413085937,291.1499938964844,270.5736083984375,269.7853698730469,282.9379272460937,292.03277587890625,290.762451171875,1.0,0.1567231118679046,1.0,1.0,0.9996281862258912,1.0,-0.6056839227676392,0.2569363713264465,0.3487475514411926,0.1037482023239135,0.0,0.0,0.1683483719825744,22.714645385742188,25.0,-123.15958404541016,-4630.55517578125,36.02447891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8886108398437,304.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.55078125,18000.0,0.0,0.0,0.0621421597898006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210276335477829,0.1210318580269813,-4.226352757541463e-06,0.0,6.30663926131092e-05,0.0,0.0,4.703150749206543,0.0,0.0,0.0,0.2727338373661041,4.0,0.0,1.0
801960,291.5837097167969,297.1499938964844,293.1499938964844,0.0309845749288797,-1085.4599609375,304.1166381835937,0.6546842455863953,0.0806941762566566,0.0668660476803779,291.7209777832031,297.1499938964844,293.1499938964844,0.012292118743062,-728.8859252929688,303.1844177246094,0.5731402635574341,0.050000000745058,0.0480906665325164,291.52899169921875,297.1499938964844,293.1499938964844,0.0300410464406013,-833.849609375,304.1178283691406,0.6528788208961487,0.0809751600027084,0.051581285893917,291.516845703125,297.1499938964844,293.1499938964844,0.0961429998278617,-2354.368896484375,304.0636901855469,0.8347955942153931,0.1595271676778793,0.145966500043869,292.0496520996094,297.1499938964844,293.1499938964844,0.0080670248717069,-2733.17724609375,300.5872802734375,0.5731402635574341,0.050000000745058,0.2281214147806167,290.7416381835937,291.1499938964844,270.5574645996094,269.7760925292969,282.91217041015625,292.0463256835937,290.72613525390625,1.0,0.1578400731086731,1.0,1.0,0.9996337294578552,1.0,-0.6487604975700378,0.2760098874568939,0.3727505803108215,0.1111390367150306,0.0,0.0,0.1988503783941269,21.19551086425781,25.0,-119.78299713134766,-4934.94091796875,38.89908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,304.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.447265625,18000.0,0.0,0.0,0.0650399401783943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135765865445137,0.1357701122760772,-4.245541276759468e-06,0.0,6.600726919714361e-05,0.0,0.0,5.317099571228027,0.0,0.0,0.0,0.2750099897384643,4.0,0.0,1.0
802020,291.6704406738281,297.1499938964844,293.1499938964844,0.0519356764853,-1435.1302490234375,304.0933532714844,0.7424258589744568,0.10282863676548,0.0882628858089447,291.739990234375,297.1499938964844,293.1499938964844,0.0133688887581229,-758.0036010742188,303.6378173828125,0.5943699479103088,0.050000000745058,0.0479760728776454,291.6044616699219,297.1499938964844,293.1499938964844,0.0545102804899215,-1150.2509765625,304.0885009765625,0.7496156096458435,0.1067858338356018,0.0707694739103317,291.6077880859375,297.1499938964844,293.1499938964844,0.1150541007518768,-2721.729736328125,304.0610046386719,0.9021973609924316,0.1824613362550735,0.1677812039852142,292.0821838378906,297.1499938964844,293.1499938964844,0.008453051559627,-2825.02099609375,300.86798095703125,0.5943699479103088,0.050000000745058,0.2275778353214264,290.6589050292969,291.1499938964844,270.5257263183594,269.7568359375,282.8720703125,292.0784912109375,290.6537170410156,1.0,0.1608439087867736,1.0,1.0,0.9996448755264282,1.0,-0.7228600382804871,0.3089945614337921,0.4138654470443725,0.1241655722260475,0.0,0.0,0.2703080773353576,18.91722679138184,25.0,-64.82335662841797,-5660.33544921875,44.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5801086425781,304.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.431640625,18000.0,0.0,0.0,0.0745545029640197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767919212579727,0.1767962276935577,-4.305951279093279e-06,0.0,7.566334534203634e-05,0.0,0.0,7.101164817810059,0.0,0.0,0.0,0.2818459570407867,4.0,0.0,1.0
802080,291.6704406738281,297.1499938964844,293.1499938964844,0.0519356764853,-1435.1302490234375,304.0933532714844,0.7424258589744568,0.10282863676548,0.0882628858089447,291.739990234375,297.1499938964844,293.1499938964844,0.0133688887581229,-758.0036010742188,303.6378173828125,0.5943699479103088,0.050000000745058,0.0479760728776454,291.6044616699219,297.1499938964844,293.1499938964844,0.0545102804899215,-1150.2509765625,304.0885009765625,0.7496156096458435,0.1067858338356018,0.0707694739103317,291.6077880859375,297.1499938964844,293.1499938964844,0.1150541007518768,-2721.729736328125,304.0610046386719,0.9021973609924316,0.1824613362550735,0.1677812039852142,292.0821838378906,297.1499938964844,293.1499938964844,0.008453051559627,-2825.02099609375,300.86798095703125,0.5943699479103088,0.050000000745058,0.2275778353214264,290.6589050292969,291.1499938964844,270.5257263183594,269.7568359375,282.8720703125,292.0784912109375,290.6537170410156,1.0,0.1608439087867736,1.0,1.0,0.9996448755264282,1.0,-0.7228600382804871,0.3089945614337921,0.4138654470443725,0.1241655722260475,0.0,0.0,0.2703080773353576,18.91722679138184,25.0,-64.82335662841797,-5660.33544921875,44.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5801086425781,304.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.431640625,18000.0,0.0,0.0,0.0745545029640197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767919212579727,0.1767962276935577,-4.305951279093279e-06,0.0,7.566334534203634e-05,0.0,0.0,7.101164817810059,0.0,0.0,0.0,0.2818459570407867,4.0,0.0,1.0
802140,291.7626037597656,297.1499938964844,293.1499938964844,0.0679408684372901,-1712.19873046875,304.0858459472656,0.8115657567977905,0.121630735695362,0.1056516990065574,291.7619323730469,297.1499938964844,293.1499938964844,0.0144105236977338,-780.0414428710938,304.0820617675781,0.6130619049072266,0.050000000745058,0.0478885881602764,291.6880187988281,297.1499938964844,293.1499938964844,0.0730961114168167,-1404.6279296875,304.078369140625,0.8254985213279724,0.1290080100297927,0.086722157895565,291.69451904296875,297.1499938964844,293.1499938964844,0.1325023919343948,-3047.039306640625,304.0616760253906,0.9719002842903136,0.20394366979599,0.1883543878793716,292.1203918457031,297.1499938964844,293.1499938964844,0.0087711093947291,-2886.779296875,301.1491394042969,0.6130619049072266,0.050000000745058,0.2271628528833389,290.68853759765625,291.1499938964844,270.4946594238281,269.7364807128906,282.8458557128906,292.1165466308594,290.7003173828125,1.0,0.1646303832530975,1.0,1.0,0.9996559619903564,1.0,-0.786962628364563,0.3376268744468689,0.4493357539176941,0.1359649151563644,0.0,0.0,0.3311216831207275,17.276473999023438,25.0,56.060428619384766,-6360.22119140625,50.796688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57110595703125,304.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.111328125,18000.0,0.0,0.0,0.0889331176877021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268512845039367,0.2268556803464889,-4.406808784551686e-06,0.0,9.025580948218705e-05,0.0,0.0,9.485687255859377,0.0,0.0,0.0,0.2913686633110046,4.0,0.0,1.0
802200,291.7626037597656,297.1499938964844,293.1499938964844,0.0679408684372901,-1712.19873046875,304.0858459472656,0.8115657567977905,0.121630735695362,0.1056516990065574,291.7619323730469,297.1499938964844,293.1499938964844,0.0144105236977338,-780.0414428710938,304.0820617675781,0.6130619049072266,0.050000000745058,0.0478885881602764,291.6880187988281,297.1499938964844,293.1499938964844,0.0730961114168167,-1404.6279296875,304.078369140625,0.8254985213279724,0.1290080100297927,0.086722157895565,291.69451904296875,297.1499938964844,293.1499938964844,0.1325023919343948,-3047.039306640625,304.0616760253906,0.9719002842903136,0.20394366979599,0.1883543878793716,292.1203918457031,297.1499938964844,293.1499938964844,0.0087711093947291,-2886.779296875,301.1491394042969,0.6130619049072266,0.050000000745058,0.2271628528833389,290.68853759765625,291.1499938964844,270.4946594238281,269.7364807128906,282.8458557128906,292.1165466308594,290.7003173828125,1.0,0.1646303832530975,1.0,1.0,0.9996559619903564,1.0,-0.786962628364563,0.3376268744468689,0.4493357539176941,0.1359649151563644,0.0,0.0,0.3311216831207275,17.276473999023438,25.0,56.060428619384766,-6360.22119140625,50.796688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57110595703125,304.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.111328125,18000.0,0.0,0.0,0.0889331176877021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268512845039367,0.2268556803464889,-4.406808784551686e-06,0.0,9.025580948218705e-05,0.0,0.0,9.485687255859377,0.0,0.0,0.0,0.2913686633110046,4.0,0.0,1.0
802260,291.8524475097656,297.1499938964844,293.1499938964844,0.0812071114778518,-1953.357666015625,304.0852355957031,0.8590251803398132,0.138559028506279,0.1212154999375343,291.7969665527344,297.1499938964844,293.1499938964844,0.0252504628151655,-1036.6217041015625,304.1273803710937,0.6851436495780945,0.0737070441246032,0.0641418918967247,291.77081298828125,297.1499938964844,293.1499938964844,0.0887096300721168,-1628.9920654296875,304.07635498046875,0.8795220851898193,0.1492581218481063,0.1011551097035408,291.7584533691406,297.1499938964844,293.1499938964844,0.1245614513754844,-2898.1650390625,304.1066589355469,0.971036434173584,0.2277083545923233,0.1801257729530334,292.1617126464844,297.1499938964844,293.1499938964844,0.0090604675933718,-2936.248046875,301.41552734375,0.6214021444320679,0.050000000745058,0.2269864380359649,290.7629089355469,291.1499938964844,270.4642944335937,269.71490478515625,282.8355407714844,292.15789794921875,290.7766418457031,1.0,0.168731153011322,1.0,1.0,0.9997273683547974,1.0,-0.8309025764465332,0.35723677277565,0.4736658036708832,0.1445134729146957,0.0,0.0,0.3778091073036194,16.752708435058594,28.0,107.3901824951172,-6836.83056640625,56.34312057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6117858886719,304.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17747.73828125,18000.0,0.0,0.0,0.1068062037229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738404870033264,0.2738450169563293,-4.530181740847183e-06,0.0,0.0001083947208826,0.0,0.0,11.990778923034668,0.0,0.0,0.0,0.3017299473285675,4.0,0.0,1.0
802320,291.8524475097656,297.1499938964844,293.1499938964844,0.0812071114778518,-1953.357666015625,304.0852355957031,0.8590251803398132,0.138559028506279,0.1212154999375343,291.7969665527344,297.1499938964844,293.1499938964844,0.0252504628151655,-1036.6217041015625,304.1273803710937,0.6851436495780945,0.0737070441246032,0.0641418918967247,291.77081298828125,297.1499938964844,293.1499938964844,0.0887096300721168,-1628.9920654296875,304.07635498046875,0.8795220851898193,0.1492581218481063,0.1011551097035408,291.7584533691406,297.1499938964844,293.1499938964844,0.1245614513754844,-2898.1650390625,304.1066589355469,0.971036434173584,0.2277083545923233,0.1801257729530334,292.1617126464844,297.1499938964844,293.1499938964844,0.0090604675933718,-2936.248046875,301.41552734375,0.6214021444320679,0.050000000745058,0.2269864380359649,290.7629089355469,291.1499938964844,270.4642944335937,269.71490478515625,282.8355407714844,292.15789794921875,290.7766418457031,1.0,0.168731153011322,1.0,1.0,0.9997273683547974,1.0,-0.8309025764465332,0.35723677277565,0.4736658036708832,0.1445134729146957,0.0,0.0,0.3778091073036194,16.752708435058594,28.0,107.3901824951172,-6836.83056640625,56.34312057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6117858886719,304.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17747.73828125,18000.0,0.0,0.0,0.1068062037229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738404870033264,0.2738450169563293,-4.530181740847183e-06,0.0,0.0001083947208826,0.0,0.0,11.990778923034668,0.0,0.0,0.0,0.3017299473285675,4.0,0.0,1.0
802380,291.93865966796875,297.1499938964844,293.1499938964844,0.0928055346012115,-2168.611328125,304.0875244140625,0.9011788368225098,0.1539480984210968,0.1353427618741989,291.8688049316406,297.1499938964844,293.1499938964844,0.0432990752160549,-1357.7364501953125,304.1053161621094,0.758353054523468,0.0934796333312988,0.0846349522471427,291.8509521484375,297.1499938964844,293.1499938964844,0.1028035655617713,-1832.4329833984373,304.0774230957031,0.9298593997955322,0.1679518073797226,0.1144497767090797,291.775390625,297.1499938964844,293.1499938964844,0.1173997446894645,-2751.190185546875,304.1324157714844,0.9645845890045166,0.2594931721687317,0.1711145043373108,292.20379638671875,297.1499938964844,293.1499938964844,0.0093342047184705,-2979.962646484375,301.6633605957031,0.6274221539497375,0.050000000745058,0.2268642038106918,290.843505859375,291.1499938964844,270.43463134765625,269.69195556640625,282.82769775390625,292.2001647949219,290.85113525390625,1.0,0.1743403673171997,1.0,1.0,0.9997987747192384,1.0,-0.8789294958114624,0.3786536157131195,0.5002758502960205,0.1543124169111251,0.0,0.0,0.4128184616565704,16.5804386138916,46.0,95.24989318847656,-7229.62646484375,63.329837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8299255371094,304.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.681640625,18000.0,0.0,0.0,0.1264103651046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152771294116974,0.3152817785739898,-4.664754214900313e-06,0.0,0.0001282904413528,0.0,0.0,14.46933650970459,0.0,0.0,0.0,0.3120694160461426,4.0,0.0,1.0
802440,291.93865966796875,297.1499938964844,293.1499938964844,0.0928055346012115,-2168.611328125,304.0875244140625,0.9011788368225098,0.1539480984210968,0.1353427618741989,291.8688049316406,297.1499938964844,293.1499938964844,0.0432990752160549,-1357.7364501953125,304.1053161621094,0.758353054523468,0.0934796333312988,0.0846349522471427,291.8509521484375,297.1499938964844,293.1499938964844,0.1028035655617713,-1832.4329833984373,304.0774230957031,0.9298593997955322,0.1679518073797226,0.1144497767090797,291.775390625,297.1499938964844,293.1499938964844,0.1173997446894645,-2751.190185546875,304.1324157714844,0.9645845890045166,0.2594931721687317,0.1711145043373108,292.20379638671875,297.1499938964844,293.1499938964844,0.0093342047184705,-2979.962646484375,301.6633605957031,0.6274221539497375,0.050000000745058,0.2268642038106918,290.843505859375,291.1499938964844,270.43463134765625,269.69195556640625,282.82769775390625,292.2001647949219,290.85113525390625,1.0,0.1743403673171997,1.0,1.0,0.9997987747192384,1.0,-0.8789294958114624,0.3786536157131195,0.5002758502960205,0.1543124169111251,0.0,0.0,0.4128184616565704,16.5804386138916,46.0,95.24989318847656,-7229.62646484375,63.329837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8299255371094,304.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.681640625,18000.0,0.0,0.0,0.1264103651046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152771294116974,0.3152817785739898,-4.664754214900313e-06,0.0,0.0001282904413528,0.0,0.0,14.46933650970459,0.0,0.0,0.0,0.3120694160461426,4.0,0.0,1.0
802500,291.98028564453125,297.1499938964844,293.1499938964844,0.0983333513140678,-2271.33154296875,304.0888366699219,0.9102248549461364,0.1611205488443374,0.1419561356306076,291.9106750488281,297.1499938964844,293.1499938964844,0.0506095774471759,-1484.6151123046875,304.1001892089844,0.7767032980918884,0.101489283144474,0.092712864279747,291.8898010253906,297.1499938964844,293.1499938964844,0.1096997484564781,-1930.352783203125,304.0780944824219,0.9421124458312988,0.1767743676900863,0.1207440495491027,291.7842102050781,297.1499938964844,293.1499938964844,0.1218887194991111,-2836.1015625,304.1272277832031,0.9687243103981018,0.2751806974411011,0.1767563223838806,292.2250671386719,297.1499938964844,293.1499938964844,0.0094854468479752,-3006.0,301.77667236328125,0.6236393451690674,0.050000000745058,0.2269389331340789,290.8653564453125,291.1499938964844,270.4200744628906,269.6799011230469,282.8226928710937,292.2215270996094,290.869384765625,1.0,0.1801670789718628,1.0,1.0,0.9998344779014589,1.0,-0.910966157913208,0.3929215967655182,0.5180445909500122,0.1611431539058685,0.0,0.0,0.4295441210269928,17.31488037109375,46.0,68.110107421875,-7453.08544921875,69.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5181884765625,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17740.935546875,18000.0,0.0,0.0,0.1364883184432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355227708816528,0.3355275094509125,-4.734949015983148e-06,0.0,0.0001385182840749,0.0,0.0,15.77256679534912,0.0,0.0,0.0,0.3174874186515808,4.0,0.0,1.0
802560,292.0209350585937,297.1499938964844,293.1499938964844,0.1037919223308563,-2372.078369140625,304.09002685546875,0.9104551076889038,0.167951613664627,0.1482778936624527,291.9532470703125,297.1499938964844,293.1499938964844,0.0571359544992446,-1600.6822509765625,304.097412109375,0.785450279712677,0.1088266149163246,0.1000055223703384,291.92791748046875,297.1499938964844,293.1499938964844,0.1165774464607238,-2026.88720703125,304.0786437988281,0.944301426410675,0.1852523237466812,0.1268097907304763,291.8034362792969,297.1499938964844,293.1499938964844,0.1324758976697921,-3034.675048828125,304.11199951171875,0.976830780506134,0.2887195944786072,0.1894059628248214,292.246826171875,297.1499938964844,293.1499938964844,0.0096470722928643,-3035.407470703125,301.8817443847656,0.6152151226997375,0.050000000745058,0.2271136790513992,290.8710632324219,291.1499938964844,270.4057006835937,269.6674194335937,282.8173522949219,292.24334716796875,290.8702697753906,1.0,0.1877780109643936,1.0,1.0,0.9998645782470704,1.0,-0.9499759078025818,0.4102458357810974,0.5397300720214844,0.1698630005121231,0.0,0.0,0.4474664330482483,18.675716400146484,64.0,29.979829788208008,-7718.0673828125,78.83744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2518310546875,304.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17711.91015625,18000.0,0.0,0.0,0.1466894745826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572417795658111,0.3572465777397156,-4.812409770238446e-06,0.0,0.0001488711714046,0.0,0.0,17.23964500427246,0.0,0.0,0.0,0.3235465586185455,4.0,0.0,1.0
802620,292.0997009277344,297.1499938964844,293.1499938964844,0.1144741252064704,-2566.527099609375,304.0922241210937,0.8924038410186768,0.1805872470140457,0.1600617170333862,292.0373840332031,297.1499938964844,293.1499938964844,0.0687073767185211,-1814.3955078125,304.09576416015625,0.78264319896698,0.1220868453383445,0.1131254881620407,292.002197265625,297.1499938964844,293.1499938964844,0.1301886141300201,-2214.79541015625,304.07977294921875,0.9272343516349792,0.2011514157056808,0.1382564157247543,291.88104248046875,297.1499938964844,293.1499938964844,0.1682431250810623,-3684.467041015625,304.06463623046875,0.9938755035400392,0.3072191476821899,0.2302948981523513,292.29351806640625,297.1499938964844,293.1499938964844,0.009992497973144,-3100.9912109375,302.0652160644531,0.5862870216369629,0.050000000745058,0.2277665883302688,290.8442687988281,291.1499938964844,270.3774719238281,269.6412048339844,282.8087463378906,292.2900085449219,290.84033203125,1.0,0.2077560424804687,1.0,1.0,0.9999248385429382,1.0,-1.0434565544128418,0.4517009556293487,0.5917556285858154,0.1921981871128082,0.0,0.0,0.4896886348724365,23.27238845825196,67.0,-26.96121406555176,-8397.65625,105.78563690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8196105957031,303.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17584.3828125,18000.0,0.0,0.0,0.16750568151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120911061763763,0.4120961129665375,-5.024015536037041e-06,0.0,0.000169996972545,0.0,0.0,21.30866432189941,0.0,0.0,0.0,0.339766651391983,4.0,0.0,1.0
802680,292.0997009277344,297.1499938964844,293.1499938964844,0.1144741252064704,-2566.527099609375,304.0922241210937,0.8924038410186768,0.1805872470140457,0.1600617170333862,292.0373840332031,297.1499938964844,293.1499938964844,0.0687073767185211,-1814.3955078125,304.09576416015625,0.78264319896698,0.1220868453383445,0.1131254881620407,292.002197265625,297.1499938964844,293.1499938964844,0.1301886141300201,-2214.79541015625,304.07977294921875,0.9272343516349792,0.2011514157056808,0.1382564157247543,291.88104248046875,297.1499938964844,293.1499938964844,0.1682431250810623,-3684.467041015625,304.06463623046875,0.9938755035400392,0.3072191476821899,0.2302948981523513,292.29351806640625,297.1499938964844,293.1499938964844,0.009992497973144,-3100.9912109375,302.0652160644531,0.5862870216369629,0.050000000745058,0.2277665883302688,290.8442687988281,291.1499938964844,270.3774719238281,269.6412048339844,282.8087463378906,292.2900085449219,290.84033203125,1.0,0.2077560424804687,1.0,1.0,0.9999248385429382,1.0,-1.0434565544128418,0.4517009556293487,0.5917556285858154,0.1921981871128082,0.0,0.0,0.4896886348724365,23.27238845825196,67.0,-26.96121406555176,-8397.65625,105.78563690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8196105957031,303.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17584.3828125,18000.0,0.0,0.0,0.16750568151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120911061763763,0.4120961129665375,-5.024015536037041e-06,0.0,0.000169996972545,0.0,0.0,21.30866432189941,0.0,0.0,0.0,0.339766651391983,4.0,0.0,1.0
802740,292.17510986328125,297.1499938964844,293.1499938964844,0.1242536306381225,-2740.781982421875,304.09521484375,0.8736875653266907,0.1919047534465789,0.1706668734550476,292.1187744140625,297.1499938964844,293.1499938964844,0.0785624384880065,-2003.21044921875,304.0975036621094,0.7750184535980225,0.1337723582983017,0.1247170269489288,292.0740966796875,297.1499938964844,293.1499938964844,0.1429068744182586,-2386.216796875,304.08203125,0.9085617065429688,0.2156513482332229,0.1487365365028381,291.9950866699219,297.1499938964844,293.1499938964844,0.2025917172431945,-4279.0419921875,304.0365600585937,0.9990000128746032,0.3162789940834045,0.2676503956317901,292.3447265625,297.1499938964844,293.1499938964844,0.0103110615164041,-3158.843017578125,302.2210998535156,0.557848334312439,0.050000000745058,0.2285664975643158,290.8246765136719,291.1499938964844,270.3500061035156,269.6131286621094,282.8038330078125,292.3412475585937,290.8260192871094,1.0,0.2264733016490936,1.0,1.0,0.9999850392341614,1.0,-1.1284785270690918,0.4896279275417328,0.6388506293296814,0.2135182321071624,0.0,0.0,0.5349331498146057,28.65200424194336,70.0,-11.439836502075195,-9137.7265625,136.5551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47772216796875,303.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17447.380859375,18000.0,0.0,0.0,0.1889590919017791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482411652803421,0.4824170172214508,-5.362680440157419e-06,0.0,0.0001917694607982,0.0,0.0,27.52808952331543,0.0,0.0,0.0,0.3620599508285522,4.0,0.0,1.0
802800,292.17510986328125,297.1499938964844,293.1499938964844,0.1242536306381225,-2740.781982421875,304.09521484375,0.8736875653266907,0.1919047534465789,0.1706668734550476,292.1187744140625,297.1499938964844,293.1499938964844,0.0785624384880065,-2003.21044921875,304.0975036621094,0.7750184535980225,0.1337723582983017,0.1247170269489288,292.0740966796875,297.1499938964844,293.1499938964844,0.1429068744182586,-2386.216796875,304.08203125,0.9085617065429688,0.2156513482332229,0.1487365365028381,291.9950866699219,297.1499938964844,293.1499938964844,0.2025917172431945,-4279.0419921875,304.0365600585937,0.9990000128746032,0.3162789940834045,0.2676503956317901,292.3447265625,297.1499938964844,293.1499938964844,0.0103110615164041,-3158.843017578125,302.2210998535156,0.557848334312439,0.050000000745058,0.2285664975643158,290.8246765136719,291.1499938964844,270.3500061035156,269.6131286621094,282.8038330078125,292.3412475585937,290.8260192871094,1.0,0.2264733016490936,1.0,1.0,0.9999850392341614,1.0,-1.1284785270690918,0.4896279275417328,0.6388506293296814,0.2135182321071624,0.0,0.0,0.5349331498146057,28.65200424194336,70.0,-11.439836502075195,-9137.7265625,136.5551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47772216796875,303.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17447.380859375,18000.0,0.0,0.0,0.1889590919017791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482411652803421,0.4824170172214508,-5.362680440157419e-06,0.0,0.0001917694607982,0.0,0.0,27.52808952331543,0.0,0.0,0.0,0.3620599508285522,4.0,0.0,1.0
802860,292.2469482421875,297.1499938964844,293.1499938964844,0.1327618062496185,-2889.024169921875,304.09930419921875,0.857597827911377,0.2020306587219238,0.1801843792200088,292.1961669921875,297.1499938964844,293.1499938964844,0.0868796855211258,-2165.115478515625,304.1011657714844,0.7670390009880066,0.144196942448616,0.135015919804573,292.14337158203125,297.1499938964844,293.1499938964844,0.1542560011148452,-2535.5498046875,304.0857849121094,0.8935816287994385,0.2288581877946853,0.158300518989563,292.1134338378906,297.1499938964844,293.1499938964844,0.2321218252182006,-4769.86376953125,304.0254211425781,0.9990000128746032,0.3215400874614715,0.2991762161254883,292.3978576660156,297.1499938964844,293.1499938964844,0.010577542707324,-3201.72265625,302.35955810546875,0.5338429808616638,0.050000000745058,0.2294494956731796,290.8487854003906,291.1499938964844,270.323486328125,269.5845031738281,282.7995910644531,292.39459228515625,290.8525695800781,1.0,0.2438425421714782,0.9998786449432372,0.9998786449432372,0.9999909996986388,1.0,-1.202623963356018,0.5230426788330078,0.6795812845230103,0.232392743229866,0.0,0.0,0.5737517476081848,34.40402603149414,58.0,26.760385513305664,-9823.1953125,169.0937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2348937988281,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17404.9921875,18000.0,0.0,0.0,0.2105997949838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537196397781372,0.5537254214286804,-5.798069196316646e-06,0.0,0.0002137320116162,0.0,0.0,35.26866149902344,0.0,0.0,0.0,0.3868055045604706,4.0,0.0,1.0
