time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2469482421875,297.1499938964844,293.1499938964844,0.1327618062496185,-2889.024169921875,304.09930419921875,0.857597827911377,0.2020306587219238,0.1801843792200088,292.1961669921875,297.1499938964844,293.1499938964844,0.0868796855211258,-2165.115478515625,304.1011657714844,0.7670390009880066,0.144196942448616,0.135015919804573,292.14337158203125,297.1499938964844,293.1499938964844,0.1542560011148452,-2535.5498046875,304.0857849121094,0.8935816287994385,0.2288581877946853,0.158300518989563,292.1134338378906,297.1499938964844,293.1499938964844,0.2321218252182006,-4769.86376953125,304.0254211425781,0.9990000128746032,0.3215400874614715,0.2991762161254883,292.3978576660156,297.1499938964844,293.1499938964844,0.010577542707324,-3201.72265625,302.35955810546875,0.5338429808616638,0.050000000745058,0.2294494956731796,290.8487854003906,291.1499938964844,270.323486328125,269.5845031738281,282.7995910644531,292.39459228515625,290.8525695800781,1.0,0.2438425421714782,0.9998786449432372,0.9998786449432372,0.9999909996986388,1.0,-1.202623963356018,0.5230426788330078,0.6795812845230103,0.232392743229866,0.0,0.0,0.5737517476081848,34.40402603149414,58.0,26.760385513305664,-9823.1953125,169.0937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2348937988281,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17404.9921875,18000.0,0.0,0.0,0.2105997949838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537196397781372,0.5537254214286804,-5.798069196316646e-06,0.0,0.0002137320116162,0.0,0.0,35.26866149902344,0.0,0.0,0.0,0.3868055045604706,4.0,0.0,1.0
802980,292.3143920898437,297.1499938964844,293.1499938964844,0.140064924955368,-3013.701904296875,304.10406494140625,0.8544391393661499,0.2112290114164352,0.1887359172105789,292.2674255371094,297.1499938964844,293.1499938964844,0.094157375395298,-2306.9287109375,304.1053161621094,0.7695974111557007,0.1539054811000824,0.1444594711065292,292.208984375,297.1499938964844,293.1499938964844,0.1642815470695495,-2664.672119140625,304.09051513671875,0.8923941850662231,0.2410542070865631,0.1670492738485336,292.2121887207031,297.1499938964844,293.1499938964844,0.2413106113672256,-4910.263671875,304.0523376464844,0.9936939477920532,0.3276955783367157,0.3088071644306183,292.44903564453125,297.1499938964844,293.1499938964844,0.0107819447293877,-3228.5771484375,302.4883117675781,0.5220868587493896,0.050000000745058,0.2299955189228058,290.90576171875,291.1499938964844,270.2982177734375,269.5567932128906,282.802978515625,292.44610595703125,290.9144897460937,1.0,0.2534725368022918,0.9997572898864746,0.9997572898864746,0.9999970197677612,1.0,-1.2467626333236694,0.5430484414100647,0.7037142515182495,0.2438239455223083,0.0,0.0,0.6031978726387024,37.972694396972656,46.0,81.322265625,-10345.66796875,190.54666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12713623046875,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17453.03125,18000.0,0.0,0.0,0.2316089868545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174229979515076,0.617429256439209,-6.26189603281091e-06,0.0,0.0002350536669837,0.0,0.0,43.59540939331055,0.0,0.0,0.0,0.4105280637741089,4.0,0.0,1.0
803040,292.3143920898437,297.1499938964844,293.1499938964844,0.140064924955368,-3013.701904296875,304.10406494140625,0.8544391393661499,0.2112290114164352,0.1887359172105789,292.2674255371094,297.1499938964844,293.1499938964844,0.094157375395298,-2306.9287109375,304.1053161621094,0.7695974111557007,0.1539054811000824,0.1444594711065292,292.208984375,297.1499938964844,293.1499938964844,0.1642815470695495,-2664.672119140625,304.09051513671875,0.8923941850662231,0.2410542070865631,0.1670492738485336,292.2121887207031,297.1499938964844,293.1499938964844,0.2413106113672256,-4910.263671875,304.0523376464844,0.9936939477920532,0.3276955783367157,0.3088071644306183,292.44903564453125,297.1499938964844,293.1499938964844,0.0107819447293877,-3228.5771484375,302.4883117675781,0.5220868587493896,0.050000000745058,0.2299955189228058,290.90576171875,291.1499938964844,270.2982177734375,269.5567932128906,282.802978515625,292.44610595703125,290.9144897460937,1.0,0.2534725368022918,0.9997572898864746,0.9997572898864746,0.9999970197677612,1.0,-1.2467626333236694,0.5430484414100647,0.7037142515182495,0.2438239455223083,0.0,0.0,0.6031978726387024,37.972694396972656,46.0,81.322265625,-10345.66796875,190.54666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12713623046875,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17453.03125,18000.0,0.0,0.0,0.2316089868545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174229979515076,0.617429256439209,-6.26189603281091e-06,0.0,0.0002350536669837,0.0,0.0,43.59540939331055,0.0,0.0,0.0,0.4105280637741089,4.0,0.0,1.0
803100,292.34637451171875,297.1499938964844,293.1499938964844,0.1432453542947769,-3067.14697265625,304.10662841796875,0.860465407371521,0.2155315577983856,0.1926767975091934,292.3007507324219,297.1499938964844,293.1499938964844,0.0974467098712921,-2370.539794921875,304.1074523925781,0.7777320742607117,0.1585419028997421,0.1489065736532211,292.240234375,297.1499938964844,293.1499938964844,0.1687736809253692,-2721.62646484375,304.0931701660156,0.9000979661941528,0.2468355894088745,0.1711467653512954,292.2489929199219,297.1499938964844,293.1499938964844,0.2449478805065155,-4963.2265625,304.0634460449219,0.997073769569397,0.3323432803153991,0.31280717253685,292.4729919433594,297.1499938964844,293.1499938964844,0.0108502199873328,-3233.991455078125,302.5518493652344,0.5222416520118713,0.050000000745058,0.2299869805574417,290.9491577148437,291.1499938964844,270.2860717773437,269.54327392578125,282.80426025390625,292.47027587890625,290.9573974609375,1.0,0.2560494542121887,0.999696671962738,0.999696671962738,1.0,1.0,-1.2667547464370728,0.5521478056907654,0.7146070003509521,0.2490163594484329,0.0,0.0,0.6122362613677979,38.23091125488281,46.0,98.0454559326172,-10568.18359375,197.7377319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13848876953125,304.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.638671875,18000.0,0.0,0.0,0.2415366768836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407884955406189,0.6407949328422546,-6.461362772824941e-06,0.0,0.0002451290201861,0.0,0.0,47.08815383911133,0.0,0.0,0.0,0.4196978509426117,4.0,0.0,1.0
803160,292.3770751953125,297.1499938964844,293.1499938964844,0.1462929397821426,-3118.130859375,304.1089782714844,0.8688640594482422,0.2196794599294662,0.1964436769485473,292.3324584960937,297.1499938964844,293.1499938964844,0.1006413623690605,-2432.0341796875,304.109375,0.7879934906959534,0.163067877292633,0.1532142758369445,292.2702941894531,297.1499938964844,293.1499938964844,0.1731277704238891,-2776.53076171875,304.0955810546875,0.9105957746505736,0.2524547576904297,0.1751016974449157,292.2802429199219,297.1499938964844,293.1499938964844,0.2454162240028381,-4965.60107421875,304.0785522460937,0.9990000128746032,0.3376123607158661,0.3135820627212524,292.4955444335937,297.1499938964844,293.1499938964844,0.0109144011512398,-3238.75634765625,302.6142578125,0.524199366569519,0.050000000745058,0.2298884838819503,290.98944091796875,291.1499938964844,270.27423095703125,269.530029296875,282.806640625,292.4930419921875,290.9972839355469,1.0,0.2573155462741852,0.9996395111083984,0.9996395111083984,1.0,1.0,-1.281924843788147,0.559045135974884,0.7228797078132629,0.2530279159545898,0.0,0.0,0.6188971996307373,37.94118118286133,34.0,105.39685821533205,-10755.78125,202.29933166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1942749023437,304.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17638.33984375,18000.0,0.0,0.0,0.2509528696537018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658665657043457,0.6586722731590271,-6.62339516566135e-06,0.0,0.0002546852629166,0.0,0.0,49.92511749267578,0.0,0.0,0.0,0.4268901348114013,4.0,0.0,1.0
803220,292.43487548828125,297.1499938964844,293.1499938964844,0.1517363637685775,-3208.0517578125,304.11358642578125,0.8912139534950256,0.227536529302597,0.2035464793443679,292.3914489746094,297.1499938964844,293.1499938964844,0.1066033989191055,-2545.27197265625,304.11297607421875,0.8129585981369019,0.1718151271343231,0.1615013629198074,292.3268737792969,297.1499938964844,293.1499938964844,0.1811262667179107,-2876.15966796875,304.10040283203125,0.9396631717681884,0.2632626593112945,0.1826734989881515,292.31396484375,297.1499938964844,293.1499938964844,0.2333743870258331,-4755.8974609375,304.12255859375,0.9990000128746032,0.352726936340332,0.3015231490135193,292.5360107421875,297.1499938964844,293.1499938964844,0.0110189989209175,-3241.80810546875,302.7407531738281,0.5322065949440002,0.050000000745058,0.2295167297124862,291.0856018066406,291.1499938964844,270.2516174316406,269.5043029785156,282.8153991699219,292.53387451171875,291.0956420898437,1.0,0.2561800181865692,0.999525249004364,0.999525249004364,1.0,1.0,-1.2946628332138062,0.5648409724235535,0.7298218011856079,0.2564117312431335,0.0,0.0,0.6213507056236267,36.15790557861328,25.0,132.44000244140625,-11014.64453125,202.77687072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4496459960937,304.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.8203125,18000.0,0.0,0.0,0.2677747905254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763525009155273,0.6763592958450317,-6.819581358286087e-06,0.0,0.0002717573661357,0.0,0.0,53.04866409301758,0.0,0.0,0.0,0.4342630207538605,4.0,0.0,1.0
803280,292.43487548828125,297.1499938964844,293.1499938964844,0.1517363637685775,-3208.0517578125,304.11358642578125,0.8912139534950256,0.227536529302597,0.2035464793443679,292.3914489746094,297.1499938964844,293.1499938964844,0.1066033989191055,-2545.27197265625,304.11297607421875,0.8129585981369019,0.1718151271343231,0.1615013629198074,292.3268737792969,297.1499938964844,293.1499938964844,0.1811262667179107,-2876.15966796875,304.10040283203125,0.9396631717681884,0.2632626593112945,0.1826734989881515,292.31396484375,297.1499938964844,293.1499938964844,0.2333743870258331,-4755.8974609375,304.12255859375,0.9990000128746032,0.352726936340332,0.3015231490135193,292.5360107421875,297.1499938964844,293.1499938964844,0.0110189989209175,-3241.80810546875,302.7407531738281,0.5322065949440002,0.050000000745058,0.2295167297124862,291.0856018066406,291.1499938964844,270.2516174316406,269.5043029785156,282.8153991699219,292.53387451171875,291.0956420898437,1.0,0.2561800181865692,0.999525249004364,0.999525249004364,1.0,1.0,-1.2946628332138062,0.5648409724235535,0.7298218011856079,0.2564117312431335,0.0,0.0,0.6213507056236267,36.15790557861328,25.0,132.44000244140625,-11014.64453125,202.77687072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4496459960937,304.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.8203125,18000.0,0.0,0.0,0.2677747905254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763525009155273,0.6763592958450317,-6.819581358286087e-06,0.0,0.0002717573661357,0.0,0.0,53.04866409301758,0.0,0.0,0.0,0.4342630207538605,4.0,0.0,1.0
803340,292.48834228515625,297.1499938964844,293.1499938964844,0.1565164923667907,-3286.05859375,304.11773681640625,0.9235864281654358,0.2348071485757827,0.2100807726383209,292.4450988769531,297.1499938964844,293.1499938964844,0.1121251732110977,-2648.662353515625,304.1160888671875,0.8426803350448608,0.1801471561193466,0.1693528592586517,292.3789978027344,297.1499938964844,293.1499938964844,0.1884537041187286,-2966.345947265625,304.10467529296875,0.9751195311546326,0.2735419571399688,0.1898330003023147,292.3119812011719,297.1499938964844,293.1499938964844,0.2140077054500579,-4426.62841796875,304.1638488769531,0.9990000128746032,0.3742478787899017,0.2819721698760986,292.5698547363281,297.1499938964844,293.1499938964844,0.0111112529411911,-3241.453125,302.8703918457031,0.5465595722198486,0.050000000745058,0.2289457321166992,291.18829345703125,291.1499938964844,270.2304382324219,269.47967529296875,282.8250427246094,292.568115234375,291.19744873046875,1.0,0.2521720230579376,0.9994109869003296,0.9994109869003296,1.0,1.0,-1.29637348651886,0.5655989646911621,0.730774462223053,0.2569194436073303,0.0,0.0,0.6092947125434875,33.13877868652344,43.0,137.57769775390625,-11142.837890625,196.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8972473144531,304.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.26953125,18000.0,0.0,0.0,0.2812638580799103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634709239006042,0.6634777188301086,-6.778199349355418e-06,0.0,0.0002854470803868,0.0,0.0,51.37346267700195,0.0,0.0,0.0,0.4297613799571991,4.0,0.0,1.0
803400,292.48834228515625,297.1499938964844,293.1499938964844,0.1565164923667907,-3286.05859375,304.11773681640625,0.9235864281654358,0.2348071485757827,0.2100807726383209,292.4450988769531,297.1499938964844,293.1499938964844,0.1121251732110977,-2648.662353515625,304.1160888671875,0.8426803350448608,0.1801471561193466,0.1693528592586517,292.3789978027344,297.1499938964844,293.1499938964844,0.1884537041187286,-2966.345947265625,304.10467529296875,0.9751195311546326,0.2735419571399688,0.1898330003023147,292.3119812011719,297.1499938964844,293.1499938964844,0.2140077054500579,-4426.62841796875,304.1638488769531,0.9990000128746032,0.3742478787899017,0.2819721698760986,292.5698547363281,297.1499938964844,293.1499938964844,0.0111112529411911,-3241.453125,302.8703918457031,0.5465595722198486,0.050000000745058,0.2289457321166992,291.18829345703125,291.1499938964844,270.2304382324219,269.47967529296875,282.8250427246094,292.568115234375,291.19744873046875,1.0,0.2521720230579376,0.9994109869003296,0.9994109869003296,1.0,1.0,-1.29637348651886,0.5655989646911621,0.730774462223053,0.2569194436073303,0.0,0.0,0.6092947125434875,33.13877868652344,43.0,137.57769775390625,-11142.837890625,196.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8972473144531,304.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.26953125,18000.0,0.0,0.0,0.2812638580799103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634709239006042,0.6634777188301086,-6.778199349355418e-06,0.0,0.0002854470803868,0.0,0.0,51.37346267700195,0.0,0.0,0.0,0.4297613799571991,4.0,0.0,1.0
803460,292.5384826660156,297.1499938964844,293.1499938964844,0.1613587588071823,-3365.489501953125,304.120361328125,0.9329254627227784,0.2414014786481857,0.2161571383476257,292.4945373535156,297.1499938964844,293.1499938964844,0.117741122841835,-2753.490966796875,304.11798095703125,0.8537894487380981,0.1879749745130539,0.1768824905157089,292.4273986816406,297.1499938964844,293.1499938964844,0.1960146576166153,-3059.468994140625,304.10711669921875,0.9847059845924376,0.2832585573196411,0.1967049688100814,292.30255126953125,297.1499938964844,293.1499938964844,0.2132571190595626,-4415.03125,304.1592102050781,0.9990000128746032,0.3974365293979645,0.2827278673648834,292.5978698730469,297.1499938964844,293.1499938964844,0.0112895937636494,-3259.915283203125,302.9991455078125,0.5459733605384827,0.050000000745058,0.228966400027275,291.2538146972656,291.1499938964844,270.2107238769531,269.45623779296875,282.8227844238281,292.5964050292969,291.2557067871094,1.0,0.2569070756435394,0.9993404746055604,0.9993404746055604,1.0,1.0,-1.3218694925308228,0.5773271918296814,0.7445423603057861,0.2634303569793701,0.0,0.0,0.590142011642456,33.64900207519531,61.0,79.52253723144531,-11312.650390625,206.7372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4999084472656,305.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.662109375,18000.0,0.0,0.0,0.2910785973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281524300575256,0.6281589865684509,-6.5397175603720825e-06,0.0,0.0002954077790491,0.0,0.0,46.239845275878906,0.0,0.0,0.0,0.4166471660137176,4.0,0.0,1.0
803520,292.5384826660156,297.1499938964844,293.1499938964844,0.1613587588071823,-3365.489501953125,304.120361328125,0.9329254627227784,0.2414014786481857,0.2161571383476257,292.4945373535156,297.1499938964844,293.1499938964844,0.117741122841835,-2753.490966796875,304.11798095703125,0.8537894487380981,0.1879749745130539,0.1768824905157089,292.4273986816406,297.1499938964844,293.1499938964844,0.1960146576166153,-3059.468994140625,304.10711669921875,0.9847059845924376,0.2832585573196411,0.1967049688100814,292.30255126953125,297.1499938964844,293.1499938964844,0.2132571190595626,-4415.03125,304.1592102050781,0.9990000128746032,0.3974365293979645,0.2827278673648834,292.5978698730469,297.1499938964844,293.1499938964844,0.0112895937636494,-3259.915283203125,302.9991455078125,0.5459733605384827,0.050000000745058,0.228966400027275,291.2538146972656,291.1499938964844,270.2107238769531,269.45623779296875,282.8227844238281,292.5964050292969,291.2557067871094,1.0,0.2569070756435394,0.9993404746055604,0.9993404746055604,1.0,1.0,-1.3218694925308228,0.5773271918296814,0.7445423603057861,0.2634303569793701,0.0,0.0,0.590142011642456,33.64900207519531,61.0,79.52253723144531,-11312.650390625,206.7372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4999084472656,305.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.662109375,18000.0,0.0,0.0,0.2910785973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281524300575256,0.6281589865684509,-6.5397175603720825e-06,0.0,0.0002954077790491,0.0,0.0,46.239845275878906,0.0,0.0,0.0,0.4166471660137176,4.0,0.0,1.0
803580,292.58599853515625,297.1499938964844,293.1499938964844,0.1667613834142685,-3455.212158203125,304.1212158203125,0.91727477312088,0.2472608387470245,0.2216973751783371,292.5405578613281,297.1499938964844,293.1499938964844,0.1238222792744636,-2867.296142578125,304.1184997558594,0.8457592129707336,0.195249542593956,0.1840135306119918,292.4725952148437,297.1499938964844,293.1499938964844,0.2044912874698639,-3164.42431640625,304.10723876953125,0.9741412997245787,0.2923960089683532,0.2032602727413177,292.3257141113281,297.1499938964844,293.1499938964844,0.2314265221357345,-4721.7041015625,304.1253356933594,0.9990000128746032,0.4142889976501465,0.3028881549835205,292.6223449707031,297.1499938964844,293.1499938964844,0.0115854497998952,-3305.013671875,303.1205444335937,0.5312654376029968,0.050000000745058,0.2295556962490081,291.2440185546875,291.1499938964844,270.19256591796875,269.4340209960937,282.81036376953125,292.62109375,291.2411193847656,1.0,0.268462061882019,0.9992699027061462,0.9992699027061462,1.0,1.0,-1.3698477745056152,0.5994206070899963,0.7704271078109741,0.2759320735931396,0.0,0.0,0.5776719450950623,37.57709503173828,79.0,-1.8022950887680047,-11609.5224609375,233.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1581115722656,305.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18250.986328125,18000.0,0.0,0.0,0.297779381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978118777275085,0.59781813621521,-6.297633262875024e-06,0.0,0.0003022082091774,0.0,0.0,41.88678359985352,0.0,0.0,0.0,0.405187040567398,4.0,0.0,1.0
803640,292.58599853515625,297.1499938964844,293.1499938964844,0.1667613834142685,-3455.212158203125,304.1212158203125,0.91727477312088,0.2472608387470245,0.2216973751783371,292.5405578613281,297.1499938964844,293.1499938964844,0.1238222792744636,-2867.296142578125,304.1184997558594,0.8457592129707336,0.195249542593956,0.1840135306119918,292.4725952148437,297.1499938964844,293.1499938964844,0.2044912874698639,-3164.42431640625,304.10723876953125,0.9741412997245787,0.2923960089683532,0.2032602727413177,292.3257141113281,297.1499938964844,293.1499938964844,0.2314265221357345,-4721.7041015625,304.1253356933594,0.9990000128746032,0.4142889976501465,0.3028881549835205,292.6223449707031,297.1499938964844,293.1499938964844,0.0115854497998952,-3305.013671875,303.1205444335937,0.5312654376029968,0.050000000745058,0.2295556962490081,291.2440185546875,291.1499938964844,270.19256591796875,269.4340209960937,282.81036376953125,292.62109375,291.2411193847656,1.0,0.268462061882019,0.9992699027061462,0.9992699027061462,1.0,1.0,-1.3698477745056152,0.5994206070899963,0.7704271078109741,0.2759320735931396,0.0,0.0,0.5776719450950623,37.57709503173828,79.0,-1.8022950887680047,-11609.5224609375,233.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1581115722656,305.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18250.986328125,18000.0,0.0,0.0,0.297779381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978118777275085,0.59781813621521,-6.297633262875024e-06,0.0,0.0003022082091774,0.0,0.0,41.88678359985352,0.0,0.0,0.0,0.405187040567398,4.0,0.0,1.0
803700,292.60906982421875,297.1499938964844,293.1499938964844,0.1694985479116439,-3500.7099609375,304.1214599609375,0.9040845036506652,0.2498751431703567,0.2242347449064254,292.5625,297.1499938964844,293.1499938964844,0.1269245892763137,-2925.173095703125,304.1185913085937,0.837174117565155,0.1986600458621978,0.1874111890792846,292.49420166015625,297.1499938964844,293.1499938964844,0.2088956534862518,-3218.826904296875,304.10699462890625,0.9629397988319396,0.2967346608638763,0.2064107656478881,292.3520812988281,297.1499938964844,293.1499938964844,0.2461799830198288,-4966.3837890625,304.1029968261719,0.9990000128746032,0.4195635318756103,0.3186025321483612,292.6341552734375,297.1499938964844,293.1499938964844,0.0117645841091871,-3333.891845703125,303.1781616210937,0.5210497975349426,0.050000000745058,0.230043426156044,291.22296142578125,291.1499938964844,270.1841125488281,269.42340087890625,282.8013610839844,292.6329040527344,291.2188415527344,1.0,0.2763457298278808,0.999234676361084,0.999234676361084,1.0,1.0,-1.40019953250885,0.6134517788887024,0.7867477536201477,0.2838839888572693,0.0,0.0,0.5748769640922546,40.69213104248047,79.0,-32.59804916381836,-11812.4833984375,252.71690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4750671386719,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18179.416015625,18000.0,0.0,0.0,0.3002721965312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887678265571594,0.5887740254402161,-6.216280780790839e-06,0.0,0.0003047380887437,0.0,0.0,40.58940124511719,0.0,0.0,0.0,0.4016827642917633,4.0,0.0,1.0
803760,292.6316223144531,297.1499938964844,293.1499938964844,0.1721923202276229,-3545.4189453125,304.12176513671875,0.8897167444229126,0.2522940039634704,0.226611778140068,292.5838317871094,297.1499938964844,293.1499938964844,0.1300159841775894,-2982.64208984375,304.1186828613281,0.8268547654151917,0.2019094228744506,0.1906864196062088,292.5152893066406,297.1499938964844,293.1499938964844,0.2133258581161499,-3273.36083984375,304.1067810058594,0.9484335780143738,0.3008985221385956,0.2094659656286239,292.3881530761719,297.1499938964844,293.1499938964844,0.2641366720199585,-5259.82568359375,304.0788879394531,0.9990000128746032,0.4225986897945404,0.3373404145240783,292.64599609375,297.1499938964844,293.1499938964844,0.0119596645236015,-3365.622802734375,303.2333984375,0.5102344155311584,0.050000000745058,0.2306573539972305,291.1958923339844,291.1499938964844,270.176025390625,269.4131164550781,282.7910461425781,292.644775390625,291.191162109375,1.0,0.2853912115097046,0.9991785883903505,0.9991785883903505,1.0,1.0,-1.4338796138763428,0.629070520401001,0.804809033870697,0.2927373051643371,0.0,0.0,0.5745082497596741,44.55189895629883,97.0,-54.99066162109375,-12049.7197265625,275.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7683410644531,305.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.138671875,18000.0,0.0,0.0,0.3023903369903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843548774719238,0.5843610763549805,-6.166915682115359e-06,0.0,0.0003068877558689,0.0,0.0,39.91379928588867,0.0,0.0,0.0,0.3998696804046631,4.0,0.0,1.0
803820,292.67510986328125,297.1499938964844,293.1499938964844,0.1773385554552078,-3630.466796875,304.1225891113281,0.8588303327560425,0.2566117644309997,0.2309525310993194,292.6249694824219,297.1499938964844,293.1499938964844,0.1360221803188324,-3093.541259765625,304.1191101074219,0.8026638627052307,0.2079117000102996,0.1968488693237304,292.55633544921875,297.1499938964844,293.1499938964844,0.2220034450292587,-3379.439453125,304.10675048828125,0.913875937461853,0.3086554408073425,0.2152466922998428,292.4869384765625,297.1499938964844,293.1499938964844,0.307949811220169,-5958.21533203125,304.02960205078125,0.9990000128746032,0.4219425022602081,0.3817968070507049,292.6703491210937,297.1499938964844,293.1499938964844,0.012385438196361,-3434.3076171875,303.3362121582031,0.4891433715820312,0.050000000745058,0.2322545945644378,291.1355285644531,291.1499938964844,270.16119384765625,269.3935852050781,282.7676696777344,292.66912841796875,291.13092041015625,1.0,0.3062680661678314,0.9990664720535278,0.9990664720535278,1.0,1.0,-1.5087087154388428,0.6639516949653625,0.8447570204734802,0.3124973177909851,0.0,0.0,0.5804414749145508,54.429386138916016,100.0,-76.41295623779297,-12610.7021484375,334.6113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2478332519531,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.98828125,18000.0,0.0,0.0,0.3061108589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889890789985657,0.5889952182769775,-6.164394562802045e-06,0.0,0.0003106635995209,0.0,0.0,40.33321380615234,0.0,0.0,0.0,0.4011963605880737,4.0,0.0,1.0
803880,292.67510986328125,297.1499938964844,293.1499938964844,0.1773385554552078,-3630.466796875,304.1225891113281,0.8588303327560425,0.2566117644309997,0.2309525310993194,292.6249694824219,297.1499938964844,293.1499938964844,0.1360221803188324,-3093.541259765625,304.1191101074219,0.8026638627052307,0.2079117000102996,0.1968488693237304,292.55633544921875,297.1499938964844,293.1499938964844,0.2220034450292587,-3379.439453125,304.10675048828125,0.913875937461853,0.3086554408073425,0.2152466922998428,292.4869384765625,297.1499938964844,293.1499938964844,0.307949811220169,-5958.21533203125,304.02960205078125,0.9990000128746032,0.4219425022602081,0.3817968070507049,292.6703491210937,297.1499938964844,293.1499938964844,0.012385438196361,-3434.3076171875,303.3362121582031,0.4891433715820312,0.050000000745058,0.2322545945644378,291.1355285644531,291.1499938964844,270.16119384765625,269.3935852050781,282.7676696777344,292.66912841796875,291.13092041015625,1.0,0.3062680661678314,0.9990664720535278,0.9990664720535278,1.0,1.0,-1.5087087154388428,0.6639516949653625,0.8447570204734802,0.3124973177909851,0.0,0.0,0.5804414749145508,54.429386138916016,100.0,-76.41295623779297,-12610.7021484375,334.6113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2478332519531,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.98828125,18000.0,0.0,0.0,0.3061108589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889890789985657,0.5889952182769775,-6.164394562802045e-06,0.0,0.0003106635995209,0.0,0.0,40.33321380615234,0.0,0.0,0.0,0.4011963605880737,4.0,0.0,1.0
803940,292.71563720703125,297.1499938964844,293.1499938964844,0.1815603226423263,-3699.01611328125,304.1247863769531,0.8304827809333801,0.2604164183139801,0.2348656058311462,292.66363525390625,297.1499938964844,293.1499938964844,0.1412804424762725,-3189.0048828125,304.1207275390625,0.7773335576057434,0.2133682072162628,0.2025463283061981,292.5956726074219,297.1499938964844,293.1499938964844,0.229537546634674,-3469.9345703125,304.1087341308594,0.8831701278686523,0.3157195746898651,0.2205926179885864,292.59295654296875,297.1499938964844,293.1499938964844,0.3249716162681579,-6207.357421875,304.0445861816406,0.9775057435035706,0.4171616733074188,0.3963660001754761,292.6949157714844,297.1499938964844,293.1499938964844,0.0128121376037597,-3497.85107421875,303.43280029296875,0.4666682779788971,0.050000000745058,0.2342721223831176,291.1092834472656,291.1499938964844,270.1480712890625,269.37548828125,282.7608337402344,292.6946716308594,291.11297607421875,1.0,0.3230195343494415,0.9989542961120604,0.9989542961120604,1.0,1.0,-1.5470125675201416,0.6817899942398071,0.8652226328849792,0.322993665933609,0.0,0.0,0.5888572931289673,65.93472290039062,103.0,-17.50588035583496,-13052.58203125,383.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56866455078125,306.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.34375,18000.0,0.0,0.0,0.3098286092281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063147187232971,0.6063209772109985,-6.271010533964727e-06,0.0,0.0003144366492051,0.0,0.0,42.56174850463867,0.0,0.0,0.0,0.4073041975498199,4.0,0.0,1.0
804000,292.71563720703125,297.1499938964844,293.1499938964844,0.1815603226423263,-3699.01611328125,304.1247863769531,0.8304827809333801,0.2604164183139801,0.2348656058311462,292.66363525390625,297.1499938964844,293.1499938964844,0.1412804424762725,-3189.0048828125,304.1207275390625,0.7773335576057434,0.2133682072162628,0.2025463283061981,292.5956726074219,297.1499938964844,293.1499938964844,0.229537546634674,-3469.9345703125,304.1087341308594,0.8831701278686523,0.3157195746898651,0.2205926179885864,292.59295654296875,297.1499938964844,293.1499938964844,0.3249716162681579,-6207.357421875,304.0445861816406,0.9775057435035706,0.4171616733074188,0.3963660001754761,292.6949157714844,297.1499938964844,293.1499938964844,0.0128121376037597,-3497.85107421875,303.43280029296875,0.4666682779788971,0.050000000745058,0.2342721223831176,291.1092834472656,291.1499938964844,270.1480712890625,269.37548828125,282.7608337402344,292.6946716308594,291.11297607421875,1.0,0.3230195343494415,0.9989542961120604,0.9989542961120604,1.0,1.0,-1.5470125675201416,0.6817899942398071,0.8652226328849792,0.322993665933609,0.0,0.0,0.5888572931289673,65.93472290039062,103.0,-17.50588035583496,-13052.58203125,383.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56866455078125,306.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.34375,18000.0,0.0,0.0,0.3098286092281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063147187232971,0.6063209772109985,-6.271010533964727e-06,0.0,0.0003144366492051,0.0,0.0,42.56174850463867,0.0,0.0,0.0,0.4073041975498199,4.0,0.0,1.0
804060,292.7536315917969,297.1499938964844,293.1499938964844,0.1844749450683593,-3744.897705078125,304.1282958984375,0.8105202913284302,0.2637194395065307,0.2383111119270324,292.7005615234375,297.1499938964844,293.1499938964844,0.1453999280929565,-3262.09228515625,304.12359619140625,0.760129988193512,0.2182032912969589,0.2076622545719146,292.6322631835937,297.1499938964844,293.1499938964844,0.2355050593614578,-3540.032958984375,304.1124572753906,0.8627206683158875,0.3223437070846557,0.2255493253469467,292.6541748046875,297.1499938964844,293.1499938964844,0.3261842131614685,-6214.44384765625,304.07696533203125,0.9479714632034302,0.418807178735733,0.3970226049423218,292.7179870605469,297.1499938964844,293.1499938964844,0.0131696453317999,-3543.65966796875,303.5283508300781,0.4450418651103973,0.050000000745058,0.2361478060483932,291.142822265625,291.1499938964844,270.1367492675781,269.35888671875,282.7648010253906,292.72412109375,291.1438903808594,1.0,0.3359148800373077,0.9987986087799072,0.9987986087799072,1.0,1.0,-1.5658764839172363,0.690628170967102,0.875248372554779,0.3280604779720306,0.0,0.0,0.5871016979217529,76.31319427490234,106.0,17.758176803588867,-13255.171875,421.23736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.822509765625,306.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.3130990266799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077796220779419,0.6077859401702881,-6.312279765552376e-06,0.0,0.0003177557082381,0.0,0.0,42.93120956420898,0.0,0.0,0.0,0.4081761837005615,4.0,0.0,1.0
804120,292.7536315917969,297.1499938964844,293.1499938964844,0.1844749450683593,-3744.897705078125,304.1282958984375,0.8105202913284302,0.2637194395065307,0.2383111119270324,292.7005615234375,297.1499938964844,293.1499938964844,0.1453999280929565,-3262.09228515625,304.12359619140625,0.760129988193512,0.2182032912969589,0.2076622545719146,292.6322631835937,297.1499938964844,293.1499938964844,0.2355050593614578,-3540.032958984375,304.1124572753906,0.8627206683158875,0.3223437070846557,0.2255493253469467,292.6541748046875,297.1499938964844,293.1499938964844,0.3261842131614685,-6214.44384765625,304.07696533203125,0.9479714632034302,0.418807178735733,0.3970226049423218,292.7179870605469,297.1499938964844,293.1499938964844,0.0131696453317999,-3543.65966796875,303.5283508300781,0.4450418651103973,0.050000000745058,0.2361478060483932,291.142822265625,291.1499938964844,270.1367492675781,269.35888671875,282.7648010253906,292.72412109375,291.1438903808594,1.0,0.3359148800373077,0.9987986087799072,0.9987986087799072,1.0,1.0,-1.5658764839172363,0.690628170967102,0.875248372554779,0.3280604779720306,0.0,0.0,0.5871016979217529,76.31319427490234,106.0,17.758176803588867,-13255.171875,421.23736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.822509765625,306.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.3130990266799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077796220779419,0.6077859401702881,-6.312279765552376e-06,0.0,0.0003177557082381,0.0,0.0,42.93120956420898,0.0,0.0,0.0,0.4081761837005615,4.0,0.0,1.0
804180,292.78863525390625,297.1499938964844,293.1499938964844,0.1873244792222976,-3790.17529296875,304.1307678222656,0.797309935092926,0.2666543126106262,0.2413040250539779,292.7355651855469,297.1499938964844,293.1499938964844,0.1492692232131958,-3330.736572265625,304.1259460449219,0.7504149079322815,0.2224870920181274,0.2121321707963943,292.6671447753906,297.1499938964844,293.1499938964844,0.2414485961198806,-3609.95556640625,304.1150817871094,0.8512576818466187,0.3283878266811371,0.2301083207130432,292.6966247558594,297.1499938964844,293.1499938964844,0.3307192027568817,-6275.453125,304.093505859375,0.9293842911720276,0.4227372705936432,0.4006756544113159,292.7386474609375,297.1499938964844,293.1499938964844,0.0135268941521644,-3589.5830078125,303.6211853027344,0.4322438836097717,0.050000000745058,0.2375962436199188,291.1514892578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7657165527344,292.7481689453125,291.1519775390625,1.0,0.3463545143604278,0.998642921447754,0.998642921447754,1.0,1.0,-1.586434245109558,0.7002739310264587,0.8861603140830994,0.3335953056812286,0.0,0.0,0.5862566232681274,84.45001220703125,109.0,12.7040376663208,-13430.8271484375,454.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0519104003906,306.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.755859375,18000.0,0.0,0.0,0.3156455755233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062940955162048,0.6063003540039062,-6.305552233243361e-06,0.0,0.0003203401283826,0.0,0.0,42.74958419799805,0.0,0.0,0.0,0.4076994061470032,4.0,0.0,1.0
804240,292.78863525390625,297.1499938964844,293.1499938964844,0.1873244792222976,-3790.17529296875,304.1307678222656,0.797309935092926,0.2666543126106262,0.2413040250539779,292.7355651855469,297.1499938964844,293.1499938964844,0.1492692232131958,-3330.736572265625,304.1259460449219,0.7504149079322815,0.2224870920181274,0.2121321707963943,292.6671447753906,297.1499938964844,293.1499938964844,0.2414485961198806,-3609.95556640625,304.1150817871094,0.8512576818466187,0.3283878266811371,0.2301083207130432,292.6966247558594,297.1499938964844,293.1499938964844,0.3307192027568817,-6275.453125,304.093505859375,0.9293842911720276,0.4227372705936432,0.4006756544113159,292.7386474609375,297.1499938964844,293.1499938964844,0.0135268941521644,-3589.5830078125,303.6211853027344,0.4322438836097717,0.050000000745058,0.2375962436199188,291.1514892578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7657165527344,292.7481689453125,291.1519775390625,1.0,0.3463545143604278,0.998642921447754,0.998642921447754,1.0,1.0,-1.586434245109558,0.7002739310264587,0.8861603140830994,0.3335953056812286,0.0,0.0,0.5862566232681274,84.45001220703125,109.0,12.7040376663208,-13430.8271484375,454.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0519104003906,306.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.755859375,18000.0,0.0,0.0,0.3156455755233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062940955162048,0.6063003540039062,-6.305552233243361e-06,0.0,0.0003203401283826,0.0,0.0,42.74958419799805,0.0,0.0,0.0,0.4076994061470032,4.0,0.0,1.0
804300,292.8050537109375,297.1499938964844,293.1499938964844,0.1886575371026992,-3811.347900390625,304.1318359375,0.7923352122306824,0.2680068612098694,0.2426724731922149,292.7522888183594,297.1499938964844,293.1499938964844,0.1510676145553589,-3362.527587890625,304.1270446777344,0.746996283531189,0.2244564145803451,0.2141744345426559,292.6842346191406,297.1499938964844,293.1499938964844,0.2441992163658142,-3642.16162109375,304.1164245605469,0.8471772074699402,0.3311428725719452,0.232175812125206,292.7147216796875,297.1499938964844,293.1499938964844,0.3332402408123016,-6310.7060546875,304.0991516113281,0.922692596912384,0.4249252676963806,0.4028188586235046,292.748046875,297.1499938964844,293.1499938964844,0.0137025061994791,-3611.57470703125,303.6673278808594,0.4276288449764251,0.050000000745058,0.2382144480943679,291.1536865234375,291.1499938964844,270.1233215332031,269.3369445800781,282.7668762207031,292.76055908203125,291.15399169921875,1.0,0.3508720099925995,0.9985650777816772,0.9985650777816772,1.0,1.0,-1.5963268280029297,0.7049199938774109,0.891406774520874,0.3362645506858825,0.0,0.0,0.5857826471328735,87.94727325439453,109.0,9.275960922241213,-13510.49609375,469.7709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1558837890625,306.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.3166957199573517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054123640060425,0.6054186820983887,-6.299741016846383e-06,0.0,0.0003214058815501,0.0,0.0,42.63202667236328,0.0,0.0,0.0,0.4073784351348877,4.0,0.0,1.0
804360,292.8207702636719,297.1499938964844,293.1499938964844,0.189934954047203,-3831.631591796875,304.1328125,0.7881286144256592,0.269288569688797,0.2439647167921066,292.7684326171875,297.1499938964844,293.1499938964844,0.1527848243713379,-3392.8193359375,304.1280822753906,0.7441980242729187,0.2263228446245193,0.2161033302545547,292.700927734375,297.1499938964844,293.1499938964844,0.2468364834785461,-3672.966552734375,304.11773681640625,0.8438277840614319,0.3337681889533996,0.2341342866420745,292.7315673828125,297.1499938964844,293.1499938964844,0.3357842266559601,-6346.666015625,304.103759765625,0.917211413383484,0.4271285235881805,0.4050031304359436,292.7568359375,297.1499938964844,293.1499938964844,0.0138772428035736,-3633.095947265625,303.7133178710937,0.4237910211086273,0.050000000745058,0.2387780249118805,291.1547241210937,291.1499938964844,270.11981201171875,269.3304443359375,282.76873779296875,292.77362060546875,291.1548767089844,1.0,0.3550126850605011,0.9985072016716005,0.9985072016716005,1.0,1.0,-1.6058447360992432,0.7093934416770935,0.8964512944221497,0.3388361632823944,0.0,0.0,0.5853575468063354,91.14686584472656,97.0,5.997176170349121,-13584.87109375,484.0978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2526550292969,306.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.3176175057888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045287847518921,0.6045351028442383,-6.293403203017078e-06,0.0,0.0003223413950763,0.0,0.0,42.5115966796875,0.0,0.0,0.0,0.4070516526699066,4.0,0.0,1.0
804420,292.8500366210937,297.1499938964844,293.1499938964844,0.192148819565773,-3866.62255859375,304.1348571777344,0.7894555330276489,0.2716925740242004,0.2461846768856048,292.7987670898437,297.1499938964844,293.1499938964844,0.1558369994163513,-3446.392822265625,304.1303100585937,0.7469030022621155,0.2298320978879928,0.219505563378334,292.7326354980469,297.1499938964844,293.1499938964844,0.2516253590583801,-3728.600830078125,304.1205139160156,0.8467339873313904,0.3387101888656616,0.2376594394445419,292.7625427246094,297.1499938964844,293.1499938964844,0.3405302762985229,-6413.98876953125,304.1112060546875,0.919314742088318,0.4314459860324859,0.4091163277626037,292.77276611328125,297.1499938964844,293.1499938964844,0.014133121818304,-3661.076171875,303.8055725097656,0.4230453968048095,0.050000000745058,0.2388926148414611,291.15625,291.1499938964844,270.11431884765625,269.3187255859375,282.7749328613281,292.8006591796875,291.15643310546875,1.0,0.3571826517581939,0.998391330242157,0.998391330242157,1.0,1.0,-1.621904969215393,0.7169411778450012,0.9049638509750366,0.343203455209732,0.0,0.0,0.5844427347183228,92.08512115478516,85.0,3.4800121784210205,-13711.3359375,496.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,306.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.896484375,18000.0,0.0,0.0,0.3191232979297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028355360031128,0.602841854095459,-6.281094556470634e-06,0.0,0.0003238695790059,0.0,0.0,42.28049850463867,0.0,0.0,0.0,0.406414270401001,4.0,0.0,1.0
804480,292.8500366210937,297.1499938964844,293.1499938964844,0.192148819565773,-3866.62255859375,304.1348571777344,0.7894555330276489,0.2716925740242004,0.2461846768856048,292.7987670898437,297.1499938964844,293.1499938964844,0.1558369994163513,-3446.392822265625,304.1303100585937,0.7469030022621155,0.2298320978879928,0.219505563378334,292.7326354980469,297.1499938964844,293.1499938964844,0.2516253590583801,-3728.600830078125,304.1205139160156,0.8467339873313904,0.3387101888656616,0.2376594394445419,292.7625427246094,297.1499938964844,293.1499938964844,0.3405302762985229,-6413.98876953125,304.1112060546875,0.919314742088318,0.4314459860324859,0.4091163277626037,292.77276611328125,297.1499938964844,293.1499938964844,0.014133121818304,-3661.076171875,303.8055725097656,0.4230453968048095,0.050000000745058,0.2388926148414611,291.15625,291.1499938964844,270.11431884765625,269.3187255859375,282.7749328613281,292.8006591796875,291.15643310546875,1.0,0.3571826517581939,0.998391330242157,0.998391330242157,1.0,1.0,-1.621904969215393,0.7169411778450012,0.9049638509750366,0.343203455209732,0.0,0.0,0.5844427347183228,92.08512115478516,85.0,3.4800121784210205,-13711.3359375,496.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,306.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.896484375,18000.0,0.0,0.0,0.3191232979297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028355360031128,0.602841854095459,-6.281094556470634e-06,0.0,0.0003238695790059,0.0,0.0,42.28049850463867,0.0,0.0,0.0,0.406414270401001,4.0,0.0,1.0
804540,292.87652587890625,297.1499938964844,293.1499938964844,0.1940470486879348,-3896.513916015625,304.13671875,0.7982986569404602,0.2739183902740478,0.2480822056531906,292.8264465332031,297.1499938964844,293.1499938964844,0.1585470288991928,-3493.738525390625,304.1323547363281,0.7561821341514587,0.2331171482801437,0.2225133031606674,292.7623291015625,297.1499938964844,293.1499938964844,0.2558997571468353,-3777.981689453125,304.1231994628906,0.8571668267250061,0.3432608544826507,0.2407861799001693,292.79071044921875,297.1499938964844,293.1499938964844,0.344826728105545,-6475.11083984375,304.116943359375,0.931529700756073,0.4355464279651642,0.4128836989402771,292.78643798828125,297.1499938964844,293.1499938964844,0.0143143404275178,-3677.150390625,303.8985900878906,0.427589476108551,0.050000000745058,0.2382180988788604,291.1577453613281,291.1499938964844,270.1108703613281,269.30877685546875,282.7835693359375,292.8285217285156,291.15789794921875,1.0,0.3552173376083374,0.9982755184173584,0.9982755184173584,1.0,1.0,-1.6352628469467163,0.7232235074043274,0.9120393395423888,0.3468441665172577,0.0,0.0,0.5833006501197815,88.75909423828125,73.0,2.2858588695526123,-13810.4609375,495.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5745849609375,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.3202249109745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007023453712463,0.6007086634635925,-6.266279797273455e-06,0.0,0.0003249875735491,0.0,0.0,41.99419021606445,0.0,0.0,0.0,0.4056247174739837,4.0,0.0,1.0
804600,292.87652587890625,297.1499938964844,293.1499938964844,0.1940470486879348,-3896.513916015625,304.13671875,0.7982986569404602,0.2739183902740478,0.2480822056531906,292.8264465332031,297.1499938964844,293.1499938964844,0.1585470288991928,-3493.738525390625,304.1323547363281,0.7561821341514587,0.2331171482801437,0.2225133031606674,292.7623291015625,297.1499938964844,293.1499938964844,0.2558997571468353,-3777.981689453125,304.1231994628906,0.8571668267250061,0.3432608544826507,0.2407861799001693,292.79071044921875,297.1499938964844,293.1499938964844,0.344826728105545,-6475.11083984375,304.116943359375,0.931529700756073,0.4355464279651642,0.4128836989402771,292.78643798828125,297.1499938964844,293.1499938964844,0.0143143404275178,-3677.150390625,303.8985900878906,0.427589476108551,0.050000000745058,0.2382180988788604,291.1577453613281,291.1499938964844,270.1108703613281,269.30877685546875,282.7835693359375,292.8285217285156,291.15789794921875,1.0,0.3552173376083374,0.9982755184173584,0.9982755184173584,1.0,1.0,-1.6352628469467163,0.7232235074043274,0.9120393395423888,0.3468441665172577,0.0,0.0,0.5833006501197815,88.75909423828125,73.0,2.2858588695526123,-13810.4609375,495.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5745849609375,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.3202249109745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007023453712463,0.6007086634635925,-6.266279797273455e-06,0.0,0.0003249875735491,0.0,0.0,41.99419021606445,0.0,0.0,0.0,0.4056247174739837,4.0,0.0,1.0
