time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9005432128906,297.1499938964844,293.1499938964844,0.1957037150859832,-3922.546630859375,304.1383972167969,0.8127093315124512,0.2759743630886078,0.249724268913269,292.8515930175781,297.1499938964844,293.1499938964844,0.1610088646411895,-3536.6083984375,304.1341247558594,0.771017849445343,0.2362106591463089,0.2252277880907058,292.7900695800781,297.1499938964844,293.1499938964844,0.2597527801990509,-3822.30517578125,304.1257019042969,0.8738818764686584,0.3474555015563965,0.2435801923274994,292.8166809082031,297.1499938964844,293.1499938964844,0.3487152755260467,-6530.52587890625,304.1214599609375,0.9510989785194396,0.4393773674964905,0.4163002669811249,292.7981262207031,297.1499938964844,293.1499938964844,0.0144468434154987,-3685.65283203125,303.9923400878906,0.43677619099617,0.050000000745058,0.2370400428771972,291.1585388183594,291.1499938964844,270.10955810546875,269.3006896972656,282.7923889160156,292.853515625,291.1585693359375,1.0,0.3504024446010589,0.9981582760810852,0.9981582760810852,1.0,1.0,-1.6465364694595337,0.7285274267196655,0.9180091023445128,0.3499267399311065,0.0,0.0,0.5820924639701843,82.7044906616211,61.0,0.9734362959861756,-13889.3837890625,485.0820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030334472656,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01953125,18000.0,0.0,0.0,0.3209784924983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983558893203735,0.598362147808075,-6.249577836570097e-06,0.0,0.0003257523640058,0.0,0.0,41.67840576171875,0.0,0.0,0.0,0.4047532677650451,4.0,0.0,1.0
804720,292.9005432128906,297.1499938964844,293.1499938964844,0.1957037150859832,-3922.546630859375,304.1383972167969,0.8127093315124512,0.2759743630886078,0.249724268913269,292.8515930175781,297.1499938964844,293.1499938964844,0.1610088646411895,-3536.6083984375,304.1341247558594,0.771017849445343,0.2362106591463089,0.2252277880907058,292.7900695800781,297.1499938964844,293.1499938964844,0.2597527801990509,-3822.30517578125,304.1257019042969,0.8738818764686584,0.3474555015563965,0.2435801923274994,292.8166809082031,297.1499938964844,293.1499938964844,0.3487152755260467,-6530.52587890625,304.1214599609375,0.9510989785194396,0.4393773674964905,0.4163002669811249,292.7981262207031,297.1499938964844,293.1499938964844,0.0144468434154987,-3685.65283203125,303.9923400878906,0.43677619099617,0.050000000745058,0.2370400428771972,291.1585388183594,291.1499938964844,270.10955810546875,269.3006896972656,282.7923889160156,292.853515625,291.1585693359375,1.0,0.3504024446010589,0.9981582760810852,0.9981582760810852,1.0,1.0,-1.6465364694595337,0.7285274267196655,0.9180091023445128,0.3499267399311065,0.0,0.0,0.5820924639701843,82.7044906616211,61.0,0.9734362959861756,-13889.3837890625,485.0820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030334472656,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01953125,18000.0,0.0,0.0,0.3209784924983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983558893203735,0.598362147808075,-6.249577836570097e-06,0.0,0.0003257523640058,0.0,0.0,41.67840576171875,0.0,0.0,0.0,0.4047532677650451,4.0,0.0,1.0
804780,292.9223937988281,297.1499938964844,293.1499938964844,0.197167694568634,-3945.530029296875,304.1398010253906,0.8313388824462891,0.2778576612472534,0.2511488497257232,292.87451171875,297.1499938964844,293.1499938964844,0.163276195526123,-3575.9990234375,304.1356201171875,0.791641354560852,0.2391208112239837,0.2276999354362487,292.8160095214844,297.1499938964844,293.1499938964844,0.26325523853302,-3862.466064453125,304.1279602050781,0.8970972299575806,0.3513126373291015,0.2460858970880508,292.8406677246094,297.1499938964844,293.1499938964844,0.3522692024707794,-6581.259765625,304.1250305175781,0.975332736968994,0.4429572224617004,0.4194007217884063,292.8083801269531,297.1499938964844,293.1499938964844,0.0145452329888939,-3689.095947265625,304.08599853515625,0.4514102041721344,0.050000000745058,0.2355334758758545,291.157958984375,291.1499938964844,270.11041259765625,269.2944641113281,282.800537109375,292.87420654296875,291.1579284667969,1.0,0.3435855805873871,0.998041033744812,0.998041033744812,1.0,1.0,-1.6561379432678225,0.7330454587936401,0.923092484474182,0.352559894323349,0.0,0.0,0.5810722708702087,74.86327362060547,49.0,-0.3564441204071045,-13954.5166015625,468.7887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.71484375,18000.0,0.0,0.0,0.3214483559131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962191820144653,0.596225380897522,-6.233556632651016e-06,0.0,0.0003262292302679,0.0,0.0,41.38770294189453,0.0,0.0,0.0,0.4039526283740997,4.0,0.0,1.0
804840,292.9223937988281,297.1499938964844,293.1499938964844,0.197167694568634,-3945.530029296875,304.1398010253906,0.8313388824462891,0.2778576612472534,0.2511488497257232,292.87451171875,297.1499938964844,293.1499938964844,0.163276195526123,-3575.9990234375,304.1356201171875,0.791641354560852,0.2391208112239837,0.2276999354362487,292.8160095214844,297.1499938964844,293.1499938964844,0.26325523853302,-3862.466064453125,304.1279602050781,0.8970972299575806,0.3513126373291015,0.2460858970880508,292.8406677246094,297.1499938964844,293.1499938964844,0.3522692024707794,-6581.259765625,304.1250305175781,0.975332736968994,0.4429572224617004,0.4194007217884063,292.8083801269531,297.1499938964844,293.1499938964844,0.0145452329888939,-3689.095947265625,304.08599853515625,0.4514102041721344,0.050000000745058,0.2355334758758545,291.157958984375,291.1499938964844,270.11041259765625,269.2944641113281,282.800537109375,292.87420654296875,291.1579284667969,1.0,0.3435855805873871,0.998041033744812,0.998041033744812,1.0,1.0,-1.6561379432678225,0.7330454587936401,0.923092484474182,0.352559894323349,0.0,0.0,0.5810722708702087,74.86327362060547,49.0,-0.3564441204071045,-13954.5166015625,468.7887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.71484375,18000.0,0.0,0.0,0.3214483559131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962191820144653,0.596225380897522,-6.233556632651016e-06,0.0,0.0003262292302679,0.0,0.0,41.38770294189453,0.0,0.0,0.0,0.4039526283740997,4.0,0.0,1.0
804900,292.9326477050781,297.1499938964844,293.1499938964844,0.1978199034929275,-3955.748046875,304.1404724121094,0.8428303599357605,0.2787274122238159,0.2517817914485931,292.8852233886719,297.1499938964844,293.1499938964844,0.1643337905406952,-3594.330810546875,304.1363220214844,0.8043152093887329,0.2405034154653549,0.2288509160280227,292.8283386230469,297.1499938964844,293.1499938964844,0.2648716568946838,-3880.947998046875,304.1290283203125,0.9117944240570068,0.3531172275543213,0.2472386062145233,292.8518981933594,297.1499938964844,293.1499938964844,0.3539287447929382,-6604.96435546875,304.1265563964844,0.9881463646888732,0.4446663558483124,0.4208545088768005,292.8130798339844,297.1499938964844,293.1499938964844,0.0145840886980295,-3689.289306640625,304.1326599121094,0.4612783193588257,0.050000000745058,0.2346949726343155,291.1576843261719,291.1499938964844,270.1116943359375,269.29205322265625,282.8049621582031,292.8841247558594,291.1576843261719,1.0,0.3396057486534118,0.997982382774353,0.997982382774353,1.0,1.0,-1.660402774810791,0.7350524067878723,0.925350308418274,0.3537320494651794,0.0,0.0,0.580585777759552,70.47700500488281,49.0,-0.5673661231994629,-13982.255859375,458.9328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,307.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83984375,18000.0,0.0,0.0,0.3215976059436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952395796775818,0.5952458381652832,-6.226271580089815e-06,0.0,0.0003263806866016,0.0,0.0,41.255165100097656,0.0,0.0,0.0,0.403584748506546,4.0,0.0,1.0
804960,292.9425048828125,297.1499938964844,293.1499938964844,0.1984222680330276,-3965.184326171875,304.14111328125,0.8568909764289856,0.2795418798923492,0.2523537874221802,292.8955383300781,297.1499938964844,293.1499938964844,0.1653432250022888,-3611.815673828125,304.136962890625,0.8186054825782776,0.2418308407068252,0.2299378365278244,292.8403015136719,297.1499938964844,293.1499938964844,0.2664104104042053,-3898.524169921875,304.1300354003906,0.9307963848114014,0.3548423051834106,0.248322919011116,292.86248779296875,297.1499938964844,293.1499938964844,0.3536322712898254,-6596.29736328125,304.131591796875,0.9990000128746032,0.4463643729686737,0.4199599027633667,292.817626953125,297.1499938964844,293.1499938964844,0.0148775279521942,-3729.78955078125,304.1487731933594,0.4753705859184265,0.052165325731039,0.2371913343667984,291.1569519042969,291.1499938964844,270.1135559082031,269.2901916503906,282.8089599609375,292.893798828125,291.1566162109375,1.0,0.3353640437126159,0.9979252815246582,0.9979252815246582,1.0,1.0,-1.665898323059082,0.737636923789978,0.928261399269104,0.3552537560462951,0.0,0.0,0.5801872611045837,65.72611999511719,37.0,-2.745520830154419,-14013.1796875,448.6342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,307.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.3217028975486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943116545677185,0.5943178534507751,-6.219301212695427e-06,0.0,0.000326487555867,0.0,0.0,41.12946319580078,0.0,0.0,0.0,0.403238832950592,4.0,0.0,1.0
805020,292.9615783691406,297.1499938964844,293.1499938964844,0.1992367058992386,-3977.4658203125,304.14276123046875,0.8855366110801697,0.2809360325336456,0.2533885836601257,292.91510009765625,297.1499938964844,293.1499938964844,0.1670533865690231,-3640.999267578125,304.13848876953125,0.845406174659729,0.2443146556615829,0.232029914855957,292.8626403808594,297.1499938964844,293.1499938964844,0.2690171599388122,-3927.87841796875,304.13238525390625,0.966440498828888,0.3581567704677582,0.2504297792911529,292.84381103515625,297.1499938964844,293.1499938964844,0.3171646296977997,-6029.0849609375,304.1981201171875,0.9990000128746032,0.4572964310646057,0.3824241459369659,292.831787109375,297.1499938964844,293.1499938964844,0.0177716929465532,-4100.96435546875,304.1443786621094,0.5100512504577637,0.0577304773032665,0.2612330615520477,291.1705627441406,291.1499938964844,270.1189880371094,269.2879333496094,282.8247375488281,292.9092102050781,291.1723327636719,1.0,0.3253679871559143,0.9978110194206238,0.9978110194206238,1.0,1.0,-1.6557140350341797,0.732759416103363,0.9229546785354614,0.3527044653892517,0.0,0.0,0.576953113079071,57.4525146484375,55.0,19.35488510131836,-13971.1962890625,419.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,307.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83984375,18000.0,0.0,0.0,0.3216904103755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907455086708069,0.5907517075538635,-6.200238203746267e-06,0.0,0.0003264748665969,0.0,0.0,40.68989562988281,0.0,0.0,0.0,0.4019223749637604,4.0,0.0,1.0
805080,292.9615783691406,297.1499938964844,293.1499938964844,0.1992367058992386,-3977.4658203125,304.14276123046875,0.8855366110801697,0.2809360325336456,0.2533885836601257,292.91510009765625,297.1499938964844,293.1499938964844,0.1670533865690231,-3640.999267578125,304.13848876953125,0.845406174659729,0.2443146556615829,0.232029914855957,292.8626403808594,297.1499938964844,293.1499938964844,0.2690171599388122,-3927.87841796875,304.13238525390625,0.966440498828888,0.3581567704677582,0.2504297792911529,292.84381103515625,297.1499938964844,293.1499938964844,0.3171646296977997,-6029.0849609375,304.1981201171875,0.9990000128746032,0.4572964310646057,0.3824241459369659,292.831787109375,297.1499938964844,293.1499938964844,0.0177716929465532,-4100.96435546875,304.1443786621094,0.5100512504577637,0.0577304773032665,0.2612330615520477,291.1705627441406,291.1499938964844,270.1189880371094,269.2879333496094,282.8247375488281,292.9092102050781,291.1723327636719,1.0,0.3253679871559143,0.9978110194206238,0.9978110194206238,1.0,1.0,-1.6557140350341797,0.732759416103363,0.9229546785354614,0.3527044653892517,0.0,0.0,0.576953113079071,57.4525146484375,55.0,19.35488510131836,-13971.1962890625,419.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,307.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83984375,18000.0,0.0,0.0,0.3216904103755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907455086708069,0.5907517075538635,-6.200238203746267e-06,0.0,0.0003264748665969,0.0,0.0,40.68989562988281,0.0,0.0,0.0,0.4019223749637604,4.0,0.0,1.0
805140,292.9815368652344,297.1499938964844,293.1499938964844,0.2000470608472824,-3990.13916015625,304.1437683105469,0.8966642022132874,0.2816677987575531,0.2541059851646423,292.9348449707031,297.1499938964844,293.1499938964844,0.1688294559717178,-3671.736328125,304.1393127441406,0.8568528294563293,0.2462644129991531,0.2339092046022415,292.8843078613281,297.1499938964844,293.1499938964844,0.2718993723392486,-3960.91259765625,304.13336181640625,0.9792762994766236,0.3610482811927795,0.2524472773075104,292.7942810058594,297.1499938964844,293.1499938964844,0.3041661977767944,-5832.67236328125,304.2020874023437,0.9990000128746032,0.4751140475273132,0.3697955012321472,292.8517761230469,297.1499938964844,293.1499938964844,0.0204046238213777,-4400.20703125,304.14190673828125,0.5312672853469849,0.0617521479725837,0.2802662551403045,291.168701171875,291.1499938964844,270.1268005371094,269.2877502441406,282.8392028808594,292.9389038085937,291.166748046875,1.0,0.3255457282066345,0.9976967573165894,0.9976967573165894,1.0,1.0,-1.6689214706420898,0.7390615344047546,0.9298598766326904,0.3560586869716644,0.0,0.0,0.5738734602928162,55.180965423583984,73.0,-9.021907806396484,-13981.2294921875,420.5239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,307.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.353515625,18000.0,0.0,0.0,0.321195900440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824443101882935,0.5824504494667053,-6.143476184661267e-06,0.0,0.0003259730001445,0.0,0.0,39.61238098144531,0.0,0.0,0.0,0.3989966213703155,4.0,0.0,1.0
805200,292.9815368652344,297.1499938964844,293.1499938964844,0.2000470608472824,-3990.13916015625,304.1437683105469,0.8966642022132874,0.2816677987575531,0.2541059851646423,292.9348449707031,297.1499938964844,293.1499938964844,0.1688294559717178,-3671.736328125,304.1393127441406,0.8568528294563293,0.2462644129991531,0.2339092046022415,292.8843078613281,297.1499938964844,293.1499938964844,0.2718993723392486,-3960.91259765625,304.13336181640625,0.9792762994766236,0.3610482811927795,0.2524472773075104,292.7942810058594,297.1499938964844,293.1499938964844,0.3041661977767944,-5832.67236328125,304.2020874023437,0.9990000128746032,0.4751140475273132,0.3697955012321472,292.8517761230469,297.1499938964844,293.1499938964844,0.0204046238213777,-4400.20703125,304.14190673828125,0.5312672853469849,0.0617521479725837,0.2802662551403045,291.168701171875,291.1499938964844,270.1268005371094,269.2877502441406,282.8392028808594,292.9389038085937,291.166748046875,1.0,0.3255457282066345,0.9976967573165894,0.9976967573165894,1.0,1.0,-1.6689214706420898,0.7390615344047546,0.9298598766326904,0.3560586869716644,0.0,0.0,0.5738734602928162,55.180965423583984,73.0,-9.021907806396484,-13981.2294921875,420.5239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,307.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.353515625,18000.0,0.0,0.0,0.321195900440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824443101882935,0.5824504494667053,-6.143476184661267e-06,0.0,0.0003259730001445,0.0,0.0,39.61238098144531,0.0,0.0,0.0,0.3989966213703155,4.0,0.0,1.0
805260,293.00164794921875,297.1499938964844,293.1499938964844,0.2010503858327865,-4006.509033203125,304.1441650390625,0.8891927003860474,0.281857818365097,0.2544594705104828,292.95458984375,297.1499938964844,293.1499938964844,0.1707823425531387,-3706.10595703125,304.1396179199219,0.8515340089797974,0.2477108389139175,0.2354626953601837,292.9051818847656,297.1499938964844,293.1499938964844,0.2753177881240845,-4000.671142578125,304.1332092285156,0.9737395644187928,0.3635441958904266,0.2543033063411712,292.7737121582031,297.1499938964844,293.1499938964844,0.3133700788021087,-5985.32763671875,304.16876220703125,0.9990000128746032,0.4883793294429779,0.379446804523468,292.873046875,297.1499938964844,293.1499938964844,0.0228750184178352,-4658.56005859375,304.1405029296875,0.5375485420227051,0.0649918615818023,0.2959586381912231,291.13458251953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8426513671875,292.9637451171875,291.13153076171875,1.0,0.3331121802330017,0.9975903034210204,0.9975903034210204,1.0,1.0,-1.7038573026657104,0.7556566596031189,0.9482006430625916,0.3653044700622558,0.0,0.0,0.57802414894104,57.84231948852539,91.0,-40.47364807128906,-14167.7353515625,448.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322326660156,307.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.232421875,18000.0,0.0,0.0,0.3208400011062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856274962425232,0.5856336355209351,-6.144091003079666e-06,0.0,0.0003256118216086,0.0,0.0,39.91123580932617,0.0,0.0,0.0,0.3999591469764709,4.0,0.0,1.0
805320,293.00164794921875,297.1499938964844,293.1499938964844,0.2010503858327865,-4006.509033203125,304.1441650390625,0.8891927003860474,0.281857818365097,0.2544594705104828,292.95458984375,297.1499938964844,293.1499938964844,0.1707823425531387,-3706.10595703125,304.1396179199219,0.8515340089797974,0.2477108389139175,0.2354626953601837,292.9051818847656,297.1499938964844,293.1499938964844,0.2753177881240845,-4000.671142578125,304.1332092285156,0.9737395644187928,0.3635441958904266,0.2543033063411712,292.7737121582031,297.1499938964844,293.1499938964844,0.3133700788021087,-5985.32763671875,304.16876220703125,0.9990000128746032,0.4883793294429779,0.379446804523468,292.873046875,297.1499938964844,293.1499938964844,0.0228750184178352,-4658.56005859375,304.1405029296875,0.5375485420227051,0.0649918615818023,0.2959586381912231,291.13458251953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8426513671875,292.9637451171875,291.13153076171875,1.0,0.3331121802330017,0.9975903034210204,0.9975903034210204,1.0,1.0,-1.7038573026657104,0.7556566596031189,0.9482006430625916,0.3653044700622558,0.0,0.0,0.57802414894104,57.84231948852539,91.0,-40.47364807128906,-14167.7353515625,448.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322326660156,307.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.232421875,18000.0,0.0,0.0,0.3208400011062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856274962425232,0.5856336355209351,-6.144091003079666e-06,0.0,0.0003256118216086,0.0,0.0,39.91123580932617,0.0,0.0,0.0,0.3999591469764709,4.0,0.0,1.0
805380,293.0214233398437,297.1499938964844,293.1499938964844,0.2020130902528762,-4022.436767578125,304.1445007324219,0.8696819543838501,0.2816075682640075,0.2545337080955505,292.9739990234375,297.1499938964844,293.1499938964844,0.172686293721199,-3739.764892578125,304.1399230957031,0.835407018661499,0.2487230598926544,0.2367300540208816,292.9251708984375,297.1499938964844,293.1499938964844,0.2788802087306976,-4042.15283203125,304.13287353515625,0.9545040726661682,0.3656899929046631,0.2560098469257355,292.79840087890625,297.1499938964844,293.1499938964844,0.3390609622001648,-6390.20703125,304.1194763183594,0.9990000128746032,0.4930004179477691,0.4051722288131714,292.89508056640625,297.1499938964844,293.1499938964844,0.0251840706914663,-4884.9892578125,304.1398620605469,0.5327782034873962,0.0675442591309547,0.3092267215251922,291.08721923828125,291.1499938964844,270.1498413085937,269.2939147949219,282.836181640625,292.9803161621094,291.0840759277344,1.0,0.3462720513343811,0.9974839091300964,0.9974839091300964,1.0,1.0,-1.7543269395828247,0.7796894311904907,0.9746375679969788,0.3787093162536621,0.0,0.0,0.5895310044288635,64.32157897949219,109.0,-58.79814910888672,-14500.8154296875,498.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,307.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.94140625,18000.0,0.0,0.0,0.3215105235576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024429798126221,0.6024492383003235,-6.237298748601461e-06,0.0,0.0003262922982685,0.0,0.0,42.00344467163086,0.0,0.0,0.0,0.4059430360794067,4.0,0.0,1.0
805440,293.0214233398437,297.1499938964844,293.1499938964844,0.2020130902528762,-4022.436767578125,304.1445007324219,0.8696819543838501,0.2816075682640075,0.2545337080955505,292.9739990234375,297.1499938964844,293.1499938964844,0.172686293721199,-3739.764892578125,304.1399230957031,0.835407018661499,0.2487230598926544,0.2367300540208816,292.9251708984375,297.1499938964844,293.1499938964844,0.2788802087306976,-4042.15283203125,304.13287353515625,0.9545040726661682,0.3656899929046631,0.2560098469257355,292.79840087890625,297.1499938964844,293.1499938964844,0.3390609622001648,-6390.20703125,304.1194763183594,0.9990000128746032,0.4930004179477691,0.4051722288131714,292.89508056640625,297.1499938964844,293.1499938964844,0.0251840706914663,-4884.9892578125,304.1398620605469,0.5327782034873962,0.0675442591309547,0.3092267215251922,291.08721923828125,291.1499938964844,270.1498413085937,269.2939147949219,282.836181640625,292.9803161621094,291.0840759277344,1.0,0.3462720513343811,0.9974839091300964,0.9974839091300964,1.0,1.0,-1.7543269395828247,0.7796894311904907,0.9746375679969788,0.3787093162536621,0.0,0.0,0.5895310044288635,64.32157897949219,109.0,-58.79814910888672,-14500.8154296875,498.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,307.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.94140625,18000.0,0.0,0.0,0.3215105235576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024429798126221,0.6024492383003235,-6.237298748601461e-06,0.0,0.0003262922982685,0.0,0.0,42.00344467163086,0.0,0.0,0.0,0.4059430360794067,4.0,0.0,1.0
805500,293.0311584472656,297.1499938964844,293.1499938964844,0.2024013102054596,-4028.89404296875,304.1448059082031,0.8575308918952942,0.2813242375850677,0.2544714212417602,292.98358154296875,297.1499938964844,293.1499938964844,0.1735546588897705,-3755.10009765625,304.1401672363281,0.825096607208252,0.2490753978490829,0.2372622638940811,292.9348449707031,297.1499938964844,293.1499938964844,0.2806063592433929,-4062.182861328125,304.1328430175781,0.9407415986061096,0.3666386604309082,0.2568090260028839,292.827392578125,297.1499938964844,293.1499938964844,0.3568021059036255,-6663.99658203125,304.0927734375,0.9990000128746032,0.4917730391025543,0.4226223230361938,292.9063720703125,297.1499938964844,293.1499938964844,0.0262302961200475,-4983.6826171875,304.1398010253906,0.5276201367378235,0.0685579031705856,0.3148981928825378,291.0633544921875,291.1499938964844,270.1571960449219,269.2968444824219,282.8305053710937,292.98651123046875,291.0602722167969,1.0,0.3544436395168304,0.997430682182312,0.997430682182312,1.0,1.0,-1.7836097478866575,0.7936663627624512,0.9899433851242064,0.3864983022212982,0.0,0.0,0.5977003574371338,68.8287582397461,109.0,-62.31187438964844,-14708.654296875,530.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,307.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.431640625,18000.0,0.0,0.0,0.3224804997444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159653663635254,0.6159716844558716,-6.323211437120335e-06,0.0,0.0003272767062298,0.0,0.0,43.79460906982422,0.0,0.0,0.0,0.4109076857566833,4.0,0.0,1.0
805560,293.040771484375,297.1499938964844,293.1499938964844,0.2027279287576675,-4034.36376953125,304.1451721191406,0.8448197245597839,0.2809382975101471,0.2543427944183349,292.9930114746094,297.1499938964844,293.1499938964844,0.1743686348199844,-3769.47314453125,304.1404724121094,0.8138087391853333,0.2493286877870559,0.2377279102802276,292.9443054199219,297.1499938964844,293.1499938964844,0.2822977602481842,-4081.771728515625,304.1329040527344,0.9252861142158508,0.3675082325935364,0.2575729191303253,292.86688232421875,297.1499938964844,293.1499938964844,0.3772071599960327,-6974.47900390625,304.06610107421875,0.9990000128746032,0.4881155490875244,0.4424000382423401,292.9177551269531,297.1499938964844,293.1499938964844,0.0271283611655235,-5074.537109375,304.1400146484375,0.5213782787322998,0.0694082751870155,0.3199411630630493,291.039306640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8232727050781,292.9904479980469,291.0363464355469,1.0,0.3634282052516937,0.997346043586731,0.997346043586731,1.0,1.0,-1.8147320747375488,0.8085461258888245,1.0061858892440796,0.3947807252407074,0.0,0.0,0.6074927449226379,74.10218811035156,112.0,-64.01087951660156,-14937.16796875,568.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,307.2484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17707.619140625,18000.0,0.0,0.0,0.3239757120609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328383684158325,0.6328448057174683,-6.436508101614891e-06,0.0,0.000328794150846,0.0,0.0,46.12858581542969,0.0,0.0,0.0,0.4172249734401703,4.0,0.0,1.0
805620,293.05908203125,297.1499938964844,293.1499938964844,0.2026365548372268,-4032.658935546875,304.1470031738281,0.8206406235694885,0.2799938321113586,0.2539358139038086,293.01092529296875,297.1499938964844,293.1499938964844,0.1753529161214828,-3786.265380859375,304.1420593261719,0.7899370193481445,0.2496739327907562,0.2385100424289703,292.9619445800781,297.1499938964844,293.1499938964844,0.2847728729248047,-4109.68212890625,304.13458251953125,0.8966671228408813,0.3691391348838806,0.2590313255786896,292.9541931152344,297.1499938964844,293.1499938964844,0.3919092714786529,-7185.38037109375,304.0732727050781,0.9838680624961852,0.4775364100933075,0.4551759958267212,292.9396057128906,297.1499938964844,293.1499938964844,0.0284690484404563,-5215.6494140625,304.1410827636719,0.5086843967437744,0.0708608329296112,0.3287057280540466,291.0229187011719,291.1499938964844,270.1831970214844,269.3091735839844,282.8294982910156,293.006591796875,291.0260009765625,1.0,0.3766776621341705,0.9971767663955688,0.9971767663955688,1.0,1.0,-1.8423973321914675,0.8216534852981567,1.0207438468933103,0.4026320278644562,0.0,0.0,0.6265611052513123,85.2258529663086,115.0,-11.312787055969238,-15259.5947265625,622.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,307.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17632.80078125,18000.0,0.0,0.0,0.3285498917102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731685996055603,0.6731753349304199,-6.7394348661764525e-06,0.0,0.0003334363864269,0.0,0.0,52.20481491088867,0.0,0.0,0.0,0.4326978921890259,4.0,0.0,1.0
805680,293.05908203125,297.1499938964844,293.1499938964844,0.2026365548372268,-4032.658935546875,304.1470031738281,0.8206406235694885,0.2799938321113586,0.2539358139038086,293.01092529296875,297.1499938964844,293.1499938964844,0.1753529161214828,-3786.265380859375,304.1420593261719,0.7899370193481445,0.2496739327907562,0.2385100424289703,292.9619445800781,297.1499938964844,293.1499938964844,0.2847728729248047,-4109.68212890625,304.13458251953125,0.8966671228408813,0.3691391348838806,0.2590313255786896,292.9541931152344,297.1499938964844,293.1499938964844,0.3919092714786529,-7185.38037109375,304.0732727050781,0.9838680624961852,0.4775364100933075,0.4551759958267212,292.9396057128906,297.1499938964844,293.1499938964844,0.0284690484404563,-5215.6494140625,304.1410827636719,0.5086843967437744,0.0708608329296112,0.3287057280540466,291.0229187011719,291.1499938964844,270.1831970214844,269.3091735839844,282.8294982910156,293.006591796875,291.0260009765625,1.0,0.3766776621341705,0.9971767663955688,0.9971767663955688,1.0,1.0,-1.8423973321914675,0.8216534852981567,1.0207438468933103,0.4026320278644562,0.0,0.0,0.6265611052513123,85.2258529663086,115.0,-11.312787055969238,-15259.5947265625,622.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,307.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17632.80078125,18000.0,0.0,0.0,0.3285498917102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731685996055603,0.6731753349304199,-6.7394348661764525e-06,0.0,0.0003334363864269,0.0,0.0,52.20481491088867,0.0,0.0,0.0,0.4326978921890259,4.0,0.0,1.0
805740,293.0768127441406,297.1499938964844,293.1499938964844,0.2013491541147232,-4010.899658203125,304.15008544921875,0.8003603219985962,0.2786979079246521,0.2532384693622589,293.0282897949219,297.1499938964844,293.1499938964844,0.1752894222736358,-3783.89208984375,304.144775390625,0.770973801612854,0.2496755421161651,0.2390027791261673,292.9787902832031,297.1499938964844,293.1499938964844,0.2857294082641601,-4119.2080078125,304.1380615234375,0.875929057598114,0.3704843521118164,0.2603164911270141,293.0,297.1499938964844,293.1499938964844,0.387399286031723,-7101.962890625,304.10577392578125,0.9573376178741456,0.4731426537036896,0.4499141573905945,292.959716796875,297.1499938964844,293.1499938964844,0.0294527076184749,-5293.7802734375,304.142822265625,0.4994572401046753,0.0721117109060287,0.3364449143409729,291.0614929199219,291.1499938964844,270.203857421875,269.3203430175781,282.8495178222656,293.0297241210937,291.0630187988281,1.0,0.3861886262893677,0.997007429599762,0.997007429599762,1.0,1.0,-1.8471077680587769,0.8239333629608154,1.023174285888672,0.4037862420082092,0.0,0.0,0.6354098320007324,95.2574462890625,118.0,27.47639846801757,-15338.240234375,657.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135070800781,307.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17773.60546875,18000.0,0.0,0.0,0.3341814875602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980121731758118,0.6980191469192505,-6.978137662372319e-06,0.0,0.0003391517384443,0.0,0.0,56.50555038452149,0.0,0.0,0.0,0.4428829848766327,4.0,0.0,1.0
805800,293.0768127441406,297.1499938964844,293.1499938964844,0.2013491541147232,-4010.899658203125,304.15008544921875,0.8003603219985962,0.2786979079246521,0.2532384693622589,293.0282897949219,297.1499938964844,293.1499938964844,0.1752894222736358,-3783.89208984375,304.144775390625,0.770973801612854,0.2496755421161651,0.2390027791261673,292.9787902832031,297.1499938964844,293.1499938964844,0.2857294082641601,-4119.2080078125,304.1380615234375,0.875929057598114,0.3704843521118164,0.2603164911270141,293.0,297.1499938964844,293.1499938964844,0.387399286031723,-7101.962890625,304.10577392578125,0.9573376178741456,0.4731426537036896,0.4499141573905945,292.959716796875,297.1499938964844,293.1499938964844,0.0294527076184749,-5293.7802734375,304.142822265625,0.4994572401046753,0.0721117109060287,0.3364449143409729,291.0614929199219,291.1499938964844,270.203857421875,269.3203430175781,282.8495178222656,293.0297241210937,291.0630187988281,1.0,0.3861886262893677,0.997007429599762,0.997007429599762,1.0,1.0,-1.8471077680587769,0.8239333629608154,1.023174285888672,0.4037862420082092,0.0,0.0,0.6354098320007324,95.2574462890625,118.0,27.47639846801757,-15338.240234375,657.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135070800781,307.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17773.60546875,18000.0,0.0,0.0,0.3341814875602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980121731758118,0.6980191469192505,-6.978137662372319e-06,0.0,0.0003391517384443,0.0,0.0,56.50555038452149,0.0,0.0,0.0,0.4428829848766327,4.0,0.0,1.0
805860,293.0935974121094,297.1499938964844,293.1499938964844,0.199966162443161,-3988.065185546875,304.1523742675781,0.7859982848167419,0.2771520018577575,0.2521817684173584,293.0450134277344,297.1499938964844,293.1499938964844,0.1750654727220535,-3779.166259765625,304.1468811035156,0.7586892247200012,0.2493680119514465,0.2390722334384918,292.99468994140625,297.1499938964844,293.1499938964844,0.2866827547550201,-4129.15673828125,304.14044189453125,0.8629102110862732,0.3715986311435699,0.2613421678543091,293.02459716796875,297.1499938964844,293.1499938964844,0.3862378597259521,-7077.173828125,304.1221618652344,0.93919575214386,0.4719294607639313,0.4485499262809753,292.97802734375,297.1499938964844,293.1499938964844,0.0312054827809333,-5418.94580078125,304.1425170898437,0.4942311346530914,0.0732141509652137,0.3429198265075683,291.0837097167969,291.1499938964844,270.227294921875,269.333984375,282.8679504394531,293.0487365722656,291.0851745605469,1.0,0.3935123682022095,0.996847927570343,0.996847927570343,1.0,1.0,-1.853290319442749,0.8268912434577942,1.0263991355895996,0.4054353535175323,0.0,0.0,0.6427585482597351,102.82235717773438,121.0,30.209211349487305,-15397.837890625,685.6791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1084289550781,306.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17829.271484375,18000.0,0.0,0.0,0.3400158584117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161511182785034,0.7161582708358765,-7.146494681364857e-06,0.0,0.0003450728545431,0.0,0.0,59.73418426513672,0.0,0.0,0.0,0.4503450989723205,4.0,0.0,1.0
805920,293.0935974121094,297.1499938964844,293.1499938964844,0.199966162443161,-3988.065185546875,304.1523742675781,0.7859982848167419,0.2771520018577575,0.2521817684173584,293.0450134277344,297.1499938964844,293.1499938964844,0.1750654727220535,-3779.166259765625,304.1468811035156,0.7586892247200012,0.2493680119514465,0.2390722334384918,292.99468994140625,297.1499938964844,293.1499938964844,0.2866827547550201,-4129.15673828125,304.14044189453125,0.8629102110862732,0.3715986311435699,0.2613421678543091,293.02459716796875,297.1499938964844,293.1499938964844,0.3862378597259521,-7077.173828125,304.1221618652344,0.93919575214386,0.4719294607639313,0.4485499262809753,292.97802734375,297.1499938964844,293.1499938964844,0.0312054827809333,-5418.94580078125,304.1425170898437,0.4942311346530914,0.0732141509652137,0.3429198265075683,291.0837097167969,291.1499938964844,270.227294921875,269.333984375,282.8679504394531,293.0487365722656,291.0851745605469,1.0,0.3935123682022095,0.996847927570343,0.996847927570343,1.0,1.0,-1.853290319442749,0.8268912434577942,1.0263991355895996,0.4054353535175323,0.0,0.0,0.6427585482597351,102.82235717773438,121.0,30.209211349487305,-15397.837890625,685.6791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1084289550781,306.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17829.271484375,18000.0,0.0,0.0,0.3400158584117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161511182785034,0.7161582708358765,-7.146494681364857e-06,0.0,0.0003450728545431,0.0,0.0,59.73418426513672,0.0,0.0,0.0,0.4503450989723205,4.0,0.0,1.0
805980,293.1091613769531,297.1499938964844,293.1499938964844,0.1983727067708969,-3961.987548828125,304.1542053222656,0.775172770023346,0.2754192650318146,0.2508940696716308,293.0608215332031,297.1499938964844,293.1499938964844,0.174584224820137,-3770.103759765625,304.1487121582031,0.7497646808624268,0.2488185763359069,0.238843485713005,293.0094299316406,297.1499938964844,293.1499938964844,0.2874173820018768,-4136.744140625,304.14239501953125,0.8538118600845337,0.3725414574146271,0.2621984183788299,293.0416259765625,297.1499938964844,293.1499938964844,0.3859589695930481,-7068.33642578125,304.1317749023437,0.9261905550956726,0.4716458022594452,0.4483724534511566,292.9945373535156,297.1499938964844,293.1499938964844,0.0321964472532272,-5501.1298828125,304.1433410644531,0.4909099340438843,0.0742211937904357,0.3486502766609192,291.1044006347656,291.1499938964844,270.2535705566406,269.35015869140625,282.8862609863281,293.0649719238281,291.10577392578125,1.0,0.3993830680847168,0.996688425540924,0.996688425540924,1.0,1.0,-1.859166145324707,0.8297035098075867,1.0294625759124756,0.4070002436637878,0.0,0.0,0.6474347710609436,108.86576080322266,124.0,29.19055938720703,-15448.857421875,709.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,306.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.81640625,18000.0,0.0,0.0,0.3457053601741791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287601232528687,0.7287673950195312,-7.269238267326727e-06,0.0,0.000350846996298,0.0,0.0,62.07905578613281,0.0,0.0,0.0,0.4555858075618744,4.0,0.0,1.0
806040,293.1091613769531,297.1499938964844,293.1499938964844,0.1983727067708969,-3961.987548828125,304.1542053222656,0.775172770023346,0.2754192650318146,0.2508940696716308,293.0608215332031,297.1499938964844,293.1499938964844,0.174584224820137,-3770.103759765625,304.1487121582031,0.7497646808624268,0.2488185763359069,0.238843485713005,293.0094299316406,297.1499938964844,293.1499938964844,0.2874173820018768,-4136.744140625,304.14239501953125,0.8538118600845337,0.3725414574146271,0.2621984183788299,293.0416259765625,297.1499938964844,293.1499938964844,0.3859589695930481,-7068.33642578125,304.1317749023437,0.9261905550956726,0.4716458022594452,0.4483724534511566,292.9945373535156,297.1499938964844,293.1499938964844,0.0321964472532272,-5501.1298828125,304.1433410644531,0.4909099340438843,0.0742211937904357,0.3486502766609192,291.1044006347656,291.1499938964844,270.2535705566406,269.35015869140625,282.8862609863281,293.0649719238281,291.10577392578125,1.0,0.3993830680847168,0.996688425540924,0.996688425540924,1.0,1.0,-1.859166145324707,0.8297035098075867,1.0294625759124756,0.4070002436637878,0.0,0.0,0.6474347710609436,108.86576080322266,124.0,29.19055938720703,-15448.857421875,709.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,306.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.81640625,18000.0,0.0,0.0,0.3457053601741791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287601232528687,0.7287673950195312,-7.269238267326727e-06,0.0,0.000350846996298,0.0,0.0,62.07905578613281,0.0,0.0,0.0,0.4555858075618744,4.0,0.0,1.0
806100,293.1165466308594,297.1499938964844,293.1499938964844,0.197503000497818,-3947.80615234375,304.155029296875,0.7705742120742798,0.2744845151901245,0.250174880027771,293.06842041015625,297.1499938964844,293.1499938964844,0.1742558926343917,-3764.0849609375,304.1495361328125,0.7460414171218872,0.2484581619501114,0.2386325597763061,293.0163879394531,297.1499938964844,293.1499938964844,0.2877086699008941,-4139.70703125,304.14324951171875,0.8501390814781189,0.3729530274868011,0.2625733017921448,293.048828125,297.1499938964844,293.1499938964844,0.3858755826950073,-7065.3759765625,304.1352233886719,0.920928418636322,0.4716050624847412,0.4484157860279083,293.0021667480469,297.1499938964844,293.1499938964844,0.0326524302363395,-5538.6494140625,304.14373779296875,0.4896503686904907,0.0746903344988823,0.3512912094593048,291.1145324707031,291.1499938964844,270.2677917480469,269.35919189453125,282.8956604003906,293.07244873046875,291.1158752441406,1.0,0.4019193947315216,0.9966086745262146,0.9966086745262146,1.0,1.0,-1.861722946166992,0.8309280276298523,1.030794978141785,0.4076783061027527,0.0,0.0,0.6487768292427063,111.50122833251952,124.0,28.82170486450196,-15470.98828125,719.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9510803222656,306.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.966796875,18000.0,0.0,0.0,0.3484000861644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329795360565186,0.7329868674278259,-7.312831257877406e-06,0.0,0.0003535817959345,0.0,0.0,62.8923454284668,0.0,0.0,0.0,0.4573600888252258,4.0,0.0,1.0
806160,293.1236877441406,297.1499938964844,293.1499938964844,0.1965857893228531,-3932.87158203125,304.1557922363281,0.7663472294807434,0.2735042870044708,0.2494083493947982,293.0757751464844,297.1499938964844,293.1499938964844,0.1738714128732681,-3757.10791015625,304.1503295898437,0.7426418662071228,0.2480417490005493,0.2383617013692855,293.0231018066406,297.1499938964844,293.1499938964844,0.2879509627819061,-4142.1298828125,304.14404296875,0.8468592762947083,0.3733260929584503,0.262916088104248,293.05548095703125,297.1499938964844,293.1499938964844,0.3857717514038086,-7062.3994140625,304.1380920410156,0.9162563681602478,0.4715768098831177,0.4484786093235016,293.0094299316406,297.1499938964844,293.1499938964844,0.0330831930041313,-5573.92236328125,304.1440734863281,0.4885561466217041,0.0751357823610305,0.3537945747375488,291.1246643066406,291.1499938964844,270.2827453613281,269.368896484375,282.90533447265625,293.0795593261719,291.12603759765625,1.0,0.4042500257492065,0.996540904045105,0.996540904045105,1.0,1.0,-1.8639707565307613,0.8320053219795227,1.0319653749465942,0.408271849155426,0.0,0.0,0.6494449973106384,113.95075988769533,112.0,28.5972843170166,-15490.1689453125,729.1550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9373779296875,306.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.00390625,18000.0,0.0,0.0,0.3509513735771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357663512229919,0.7357736825942993,-7.344027380895568e-06,0.0,0.0003561710182111,0.0,0.0,63.44892501831055,0.0,0.0,0.0,0.4585503041744232,4.0,0.0,1.0
806220,293.1370849609375,297.1499938964844,293.1499938964844,0.194436103105545,-3897.867919921875,304.1574401855469,0.765469491481781,0.2714564502239227,0.247571974992752,293.0898132324219,297.1499938964844,293.1499938964844,0.1727611571550369,-3737.1884765625,304.1520690917969,0.7426840662956238,0.2470781207084655,0.2374642640352249,293.03564453125,297.1499938964844,293.1499938964844,0.2880915105342865,-4142.9970703125,304.1457824707031,0.8484085202217102,0.3739975988864898,0.2633773386478424,293.0675354003906,297.1499938964844,293.1499938964844,0.385225236415863,-7051.97412109375,304.1429443359375,0.9175858497619628,0.4715286195278168,0.4484027624130249,293.02276611328125,297.1499938964844,293.1499938964844,0.0337036661803722,-5623.92236328125,304.14501953125,0.4910911917686462,0.0759912952780723,0.3575415313243866,291.1464233398437,291.1499938964844,270.3148498535156,269.3902893066406,282.9262390136719,293.09283447265625,291.1479187011719,1.0,0.4033999741077423,0.9964053630828856,0.9964053630828856,1.0,1.0,-1.865652561187744,0.8328084349632263,1.0328441858291626,0.408715158700943,0.0,0.0,0.6485062837600708,113.27387237548828,100.0,30.30784034729004,-15508.8916015625,728.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9646301269531,306.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.3554984927177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367410063743591,0.7367483377456665,-7.366610589087941e-06,0.0,0.000360785779776,0.0,0.0,63.722198486328125,0.0,0.0,0.0,0.45904541015625,4.0,0.0,1.0
806280,293.1370849609375,297.1499938964844,293.1499938964844,0.194436103105545,-3897.867919921875,304.1574401855469,0.765469491481781,0.2714564502239227,0.247571974992752,293.0898132324219,297.1499938964844,293.1499938964844,0.1727611571550369,-3737.1884765625,304.1520690917969,0.7426840662956238,0.2470781207084655,0.2374642640352249,293.03564453125,297.1499938964844,293.1499938964844,0.2880915105342865,-4142.9970703125,304.1457824707031,0.8484085202217102,0.3739975988864898,0.2633773386478424,293.0675354003906,297.1499938964844,293.1499938964844,0.385225236415863,-7051.97412109375,304.1429443359375,0.9175858497619628,0.4715286195278168,0.4484027624130249,293.02276611328125,297.1499938964844,293.1499938964844,0.0337036661803722,-5623.92236328125,304.14501953125,0.4910911917686462,0.0759912952780723,0.3575415313243866,291.1464233398437,291.1499938964844,270.3148498535156,269.3902893066406,282.9262390136719,293.09283447265625,291.1479187011719,1.0,0.4033999741077423,0.9964053630828856,0.9964053630828856,1.0,1.0,-1.865652561187744,0.8328084349632263,1.0328441858291626,0.408715158700943,0.0,0.0,0.6485062837600708,113.27387237548828,100.0,30.30784034729004,-15508.8916015625,728.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9646301269531,306.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.3554984927177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367410063743591,0.7367483377456665,-7.366610589087941e-06,0.0,0.000360785779776,0.0,0.0,63.722198486328125,0.0,0.0,0.0,0.45904541015625,4.0,0.0,1.0
806340,293.1492614746094,297.1499938964844,293.1499938964844,0.1920627057552337,-3859.25927734375,304.1589050292969,0.7701956629753113,0.2693136036396026,0.2455035299062729,293.10284423828125,297.1499938964844,293.1499938964844,0.1713763326406479,-3712.537841796875,304.1536865234375,0.7478004097938538,0.2459614872932434,0.2362648248672485,293.0469665527344,297.1499938964844,293.1499938964844,0.2879877388477325,-4141.14501953125,304.1473693847656,0.8561055660247803,0.3745984733104706,0.2636701464653015,293.078125,297.1499938964844,293.1499938964844,0.3844183981418609,-7038.37890625,304.1466064453125,0.9269751310348512,0.4714663028717041,0.4481642842292785,293.0345153808594,297.1499938964844,293.1499938964844,0.0341638848185539,-5660.45654296875,304.1459045410156,0.4972102344036102,0.0768307149410247,0.3604445159435272,291.1682434082031,291.1499938964844,270.3500061035156,269.41436767578125,282.9485778808594,293.1048278808594,291.16961669921875,1.0,0.3991096317768097,0.9962698817253112,0.9962698817253112,1.0,1.0,-1.865280747413636,0.8326328992843628,1.0326478481292725,0.4085868597030639,0.0,0.0,0.6445954442024231,108.55604553222656,88.0,29.966217041015625,-15502.568359375,713.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,306.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.146484375,18000.0,0.0,0.0,0.3590985238552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310625910758972,0.7310699224472046,-7.330430435104063e-06,0.0,0.0003644393582362,0.0,0.0,62.76995468139648,0.0,0.0,0.0,0.4568295180797577,4.0,0.0,1.0
