time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1492614746094,297.1499938964844,293.1499938964844,0.1920627057552337,-3859.25927734375,304.1589050292969,0.7701956629753113,0.2693136036396026,0.2455035299062729,293.10284423828125,297.1499938964844,293.1499938964844,0.1713763326406479,-3712.537841796875,304.1536865234375,0.7478004097938538,0.2459614872932434,0.2362648248672485,293.0469665527344,297.1499938964844,293.1499938964844,0.2879877388477325,-4141.14501953125,304.1473693847656,0.8561055660247803,0.3745984733104706,0.2636701464653015,293.078125,297.1499938964844,293.1499938964844,0.3844183981418609,-7038.37890625,304.1466064453125,0.9269751310348512,0.4714663028717041,0.4481642842292785,293.0345153808594,297.1499938964844,293.1499938964844,0.0341638848185539,-5660.45654296875,304.1459045410156,0.4972102344036102,0.0768307149410247,0.3604445159435272,291.1682434082031,291.1499938964844,270.3500061035156,269.41436767578125,282.9485778808594,293.1048278808594,291.16961669921875,1.0,0.3991096317768097,0.9962698817253112,0.9962698817253112,1.0,1.0,-1.865280747413636,0.8326328992843628,1.0326478481292725,0.4085868597030639,0.0,0.0,0.6445954442024231,108.55604553222656,88.0,29.966217041015625,-15502.568359375,713.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,306.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.146484375,18000.0,0.0,0.0,0.3590985238552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310625910758972,0.7310699224472046,-7.330430435104063e-06,0.0,0.0003644393582362,0.0,0.0,62.76995468139648,0.0,0.0,0.0,0.4568295180797577,4.0,0.0,1.0
806460,293.1616516113281,297.1499938964844,293.1499938964844,0.1894134581089019,-3816.15478515625,304.1603698730469,0.7788387537002563,0.266821801662445,0.2431146055459976,293.1161499023437,297.1499938964844,293.1499938964844,0.1696795970201492,-3682.4736328125,304.1553039550781,0.7565401196479797,0.2444569170475006,0.23468978703022,293.0580444335937,297.1499938964844,293.1499938964844,0.2876596748828888,-4136.79833984375,304.1487731933594,0.8684186935424805,0.3749658465385437,0.2637774050235748,293.0884094238281,297.1499938964844,293.1499938964844,0.3833756148815155,-7021.78857421875,304.14947509765625,0.94205242395401,0.4712042212486267,0.4477109611034393,293.0457458496094,297.1499938964844,293.1499938964844,0.0344461016356945,-5682.24560546875,304.1468200683594,0.5059273838996887,0.0774797648191452,0.3623739778995514,291.1885681152344,291.1499938964844,270.3886108398437,269.4416809082031,282.97344970703125,293.11676025390625,291.1898803710937,1.0,0.3924692273139953,0.9961385726928712,0.9961385726928712,1.0,1.0,-1.862424612045288,0.8312641978263855,1.0311603546142578,0.4078012704849243,0.0,0.0,0.6380892992019653,101.4759750366211,76.0,28.72894096374512,-15468.6767578125,688.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2190856933594,307.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.59375,18000.0,0.0,0.0,0.3615759015083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719506025314331,0.7195132970809937,-7.241399089252809e-06,0.0,0.0003669535799417,0.0,0.0,60.75886917114258,0.0,0.0,0.0,0.452219009399414,4.0,0.0,1.0
806520,293.1616516113281,297.1499938964844,293.1499938964844,0.1894134581089019,-3816.15478515625,304.1603698730469,0.7788387537002563,0.266821801662445,0.2431146055459976,293.1161499023437,297.1499938964844,293.1499938964844,0.1696795970201492,-3682.4736328125,304.1553039550781,0.7565401196479797,0.2444569170475006,0.23468978703022,293.0580444335937,297.1499938964844,293.1499938964844,0.2876596748828888,-4136.79833984375,304.1487731933594,0.8684186935424805,0.3749658465385437,0.2637774050235748,293.0884094238281,297.1499938964844,293.1499938964844,0.3833756148815155,-7021.78857421875,304.14947509765625,0.94205242395401,0.4712042212486267,0.4477109611034393,293.0457458496094,297.1499938964844,293.1499938964844,0.0344461016356945,-5682.24560546875,304.1468200683594,0.5059273838996887,0.0774797648191452,0.3623739778995514,291.1885681152344,291.1499938964844,270.3886108398437,269.4416809082031,282.97344970703125,293.11676025390625,291.1898803710937,1.0,0.3924692273139953,0.9961385726928712,0.9961385726928712,1.0,1.0,-1.862424612045288,0.8312641978263855,1.0311603546142578,0.4078012704849243,0.0,0.0,0.6380892992019653,101.4759750366211,76.0,28.72894096374512,-15468.6767578125,688.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2190856933594,307.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.59375,18000.0,0.0,0.0,0.3615759015083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719506025314331,0.7195132970809937,-7.241399089252809e-06,0.0,0.0003669535799417,0.0,0.0,60.75886917114258,0.0,0.0,0.0,0.452219009399414,4.0,0.0,1.0
806580,293.1742248535156,297.1499938964844,293.1499938964844,0.1863954216241836,-3766.9736328125,304.16192626953125,0.7907035946846008,0.2639763653278351,0.2403201758861541,293.1300048828125,297.1499938964844,293.1499938964844,0.1675539165735244,-3644.87890625,304.1570739746094,0.7683653235435486,0.2425093203783035,0.2326180934906005,293.06903076171875,297.1499938964844,293.1499938964844,0.2870153486728668,-4128.8525390625,304.1502685546875,0.8848247528076172,0.3750649392604828,0.2636447250843048,293.0986328125,297.1499938964844,293.1499938964844,0.3819931149482727,-7000.49658203125,304.1519470214844,0.9608336687088012,0.4706910252571106,0.4469532668590545,293.056884765625,297.1499938964844,293.1499938964844,0.0344452299177646,-5680.578125,304.1478881835937,0.5169207453727722,0.0778595730662345,0.3627935349941253,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.00152587890625,293.1289367675781,291.2096252441406,1.0,0.3841148614883423,0.9960072636604308,0.9960072636604308,1.0,1.0,-1.856017827987671,0.8281943202018738,1.027823567390442,0.4060635268688202,0.0,0.0,0.6289494633674622,93.0351333618164,64.0,27.47525405883789,-15396.6162109375,656.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43017578125,307.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.240234375,18000.0,0.0,0.0,0.3627794682979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022554874420166,0.7022625803947449,-7.104596079443581e-06,0.0,0.0003681750386022,0.0,0.0,57.80561828613281,0.0,0.0,0.0,0.4453501403331756,4.0,0.0,1.0
806640,293.1742248535156,297.1499938964844,293.1499938964844,0.1863954216241836,-3766.9736328125,304.16192626953125,0.7907035946846008,0.2639763653278351,0.2403201758861541,293.1300048828125,297.1499938964844,293.1499938964844,0.1675539165735244,-3644.87890625,304.1570739746094,0.7683653235435486,0.2425093203783035,0.2326180934906005,293.06903076171875,297.1499938964844,293.1499938964844,0.2870153486728668,-4128.8525390625,304.1502685546875,0.8848247528076172,0.3750649392604828,0.2636447250843048,293.0986328125,297.1499938964844,293.1499938964844,0.3819931149482727,-7000.49658203125,304.1519470214844,0.9608336687088012,0.4706910252571106,0.4469532668590545,293.056884765625,297.1499938964844,293.1499938964844,0.0344452299177646,-5680.578125,304.1478881835937,0.5169207453727722,0.0778595730662345,0.3627935349941253,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.00152587890625,293.1289367675781,291.2096252441406,1.0,0.3841148614883423,0.9960072636604308,0.9960072636604308,1.0,1.0,-1.856017827987671,0.8281943202018738,1.027823567390442,0.4060635268688202,0.0,0.0,0.6289494633674622,93.0351333618164,64.0,27.47525405883789,-15396.6162109375,656.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43017578125,307.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.240234375,18000.0,0.0,0.0,0.3627794682979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022554874420166,0.7022625803947449,-7.104596079443581e-06,0.0,0.0003681750386022,0.0,0.0,57.80561828613281,0.0,0.0,0.0,0.4453501403331756,4.0,0.0,1.0
806700,293.1802673339844,297.1499938964844,293.1499938964844,0.1848224252462387,-3741.3330078125,304.1626281738281,0.798016369342804,0.2624817192554474,0.2388332188129425,293.1368103027344,297.1499938964844,293.1499938964844,0.1663910448551178,-3624.34228515625,304.15789794921875,0.7756507992744446,0.2414227724075317,0.2314492017030716,293.0743408203125,297.1499938964844,293.1499938964844,0.2866351008415222,-4124.25830078125,304.1509094238281,0.8947508931159973,0.3750480413436889,0.2635166347026825,293.10357666015625,297.1499938964844,293.1499938964844,0.3812437057495117,-6989.13037109375,304.1529541015625,0.9711873531341552,0.4703719317913055,0.4464950263500213,293.0622863769531,297.1499938964844,293.1499938964844,0.0343718007206916,-5673.78515625,304.1484069824219,0.5235520601272583,0.0779804214835167,0.3625906109809875,291.2172241210937,291.1499938964844,270.4534606933594,269.4891052246094,283.0164489746094,293.13482666015625,291.2182922363281,1.0,0.3794364631175995,0.9959416389465332,0.9959416389465332,1.0,1.0,-1.851881623268128,0.8262134194374084,1.0256682634353638,0.4049427211284637,0.0,0.0,0.6235759258270264,88.44640350341797,64.0,25.688907623291016,-15347.224609375,639.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533142089844,307.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.78125,18000.0,0.0,0.0,0.3628633618354797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917220950126648,0.6917291283607483,-7.020529665169306e-06,0.0,0.0003682601964101,0.0,0.0,56.04249572753906,0.0,0.0,0.0,0.4411818087100982,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832295209169387,-3715.364013671875,304.1632080078125,0.806354820728302,0.2609506845474243,0.2373044043779373,293.1434936523437,297.1499938964844,293.1499938964844,0.165184885263443,-3603.058349609375,304.1586608886719,0.78400057554245,0.2402759045362472,0.230212390422821,293.0794982910156,297.1499938964844,293.1499938964844,0.2862374186515808,-4119.5009765625,304.1514587402344,0.9060079455375672,0.3749949038028717,0.2633567452430725,293.1083679199219,297.1499938964844,293.1499938964844,0.3804811239242553,-6977.65966796875,304.1537780761719,0.981885313987732,0.47001913189888,0.4459961950778961,293.0675048828125,297.1499938964844,293.1499938964844,0.0342641249299049,-5664.23486328125,304.1488647460937,0.5311146378517151,0.0780656337738037,0.3621805608272552,291.22491455078125,291.1499938964844,270.476806640625,269.50653076171875,283.0318298339844,293.1405639648437,291.225830078125,1.0,0.3744824528694153,0.9958807229995728,0.9958807229995728,1.0,1.0,-1.8472778797149656,0.8240092992782593,1.0232685804367063,0.4036960899829864,0.0,0.0,0.6178021430969238,83.6730728149414,52.0,23.25778007507324,-15290.3349609375,620.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6862487792969,307.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.84375,18000.0,0.0,0.0,0.3625924289226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802216172218323,0.6802285313606262,-6.928802577021997e-06,0.0,0.0003679852234199,0.0,0.0,54.15527725219727,0.0,0.0,0.0,0.4366532564163208,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1800137907266616,-3662.8994140625,304.1641540527344,0.8240761160850525,0.2578030526638031,0.2341648638248443,293.1563415527344,297.1499938964844,293.1499938964844,0.1626809686422348,-3558.892822265625,304.1599426269531,0.8029366731643677,0.2378340512514114,0.2275901287794113,293.0892333984375,297.1499938964844,293.1499938964844,0.2854153513908386,-4109.7724609375,304.15234375,0.9339550137519836,0.3748034238815307,0.2629737257957458,293.1166076660156,297.1499938964844,293.1499938964844,0.3752687275409698,-6897.7119140625,304.1621398925781,0.9990000128746032,0.4693906307220459,0.440981775522232,293.07733154296875,297.1499938964844,293.1499938964844,0.0339876115322113,-5640.26123046875,304.14971923828125,0.5484110116958618,0.0781603306531906,0.3609779477119446,291.2373962402344,291.1499938964844,270.5258178710937,269.5435485839844,283.0657653808594,293.15142822265625,291.2384338378906,1.0,0.3637273013591766,0.9957589507102966,0.9957589507102966,1.0,1.0,-1.83249831199646,0.8168823719024658,1.015615940093994,0.3998983204364776,0.0,0.0,0.6052976250648499,74.19146728515625,40.0,20.452112197875977,-15138.84375,580.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,307.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.189453125,18000.0,0.0,0.0,0.3609826266765594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655177116394043,0.6551838517189026,-6.730991572112544e-06,0.0,0.0003663514798972,0.0,0.0,50.19059753417969,0.0,0.0,0.0,0.4268816709518432,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1800137907266616,-3662.8994140625,304.1641540527344,0.8240761160850525,0.2578030526638031,0.2341648638248443,293.1563415527344,297.1499938964844,293.1499938964844,0.1626809686422348,-3558.892822265625,304.1599426269531,0.8029366731643677,0.2378340512514114,0.2275901287794113,293.0892333984375,297.1499938964844,293.1499938964844,0.2854153513908386,-4109.7724609375,304.15234375,0.9339550137519836,0.3748034238815307,0.2629737257957458,293.1166076660156,297.1499938964844,293.1499938964844,0.3752687275409698,-6897.7119140625,304.1621398925781,0.9990000128746032,0.4693906307220459,0.440981775522232,293.07733154296875,297.1499938964844,293.1499938964844,0.0339876115322113,-5640.26123046875,304.14971923828125,0.5484110116958618,0.0781603306531906,0.3609779477119446,291.2373962402344,291.1499938964844,270.5258178710937,269.5435485839844,283.0657653808594,293.15142822265625,291.2384338378906,1.0,0.3637273013591766,0.9957589507102966,0.9957589507102966,1.0,1.0,-1.83249831199646,0.8168823719024658,1.015615940093994,0.3998983204364776,0.0,0.0,0.6052976250648499,74.19146728515625,40.0,20.452112197875977,-15138.84375,580.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,307.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.189453125,18000.0,0.0,0.0,0.3609826266765594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655177116394043,0.6551838517189026,-6.730991572112544e-06,0.0,0.0003663514798972,0.0,0.0,50.19059753417969,0.0,0.0,0.0,0.4268816709518432,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763690859079361,-3602.668212890625,304.16552734375,0.838501513004303,0.2545464336872101,0.2310370057821273,293.1684265136719,297.1499938964844,293.1499938964844,0.1597314924001693,-3506.19384765625,304.1615295410156,0.8182132840156555,0.2352263033390045,0.2249194681644439,293.0982971191406,297.1499938964844,293.1499938964844,0.2838750779628753,-4091.266357421875,304.1541442871094,0.9578779935836792,0.3745055794715881,0.262602686882019,293.0948181152344,297.1499938964844,293.1499938964844,0.3451643288135528,-6438.5810546875,304.20806884765625,0.9990000128746032,0.4745619893074035,0.4115196466445923,293.08612060546875,297.1499938964844,293.1499938964844,0.0336342640221118,-5607.95556640625,304.150390625,0.5637632608413696,0.0782159268856048,0.360056608915329,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.11102294921875,293.1589050292969,291.2809143066406,1.0,0.3507766425609588,0.9956371784210204,0.9956371784210204,1.0,1.0,-1.7885667085647583,0.795867919921875,0.992698848247528,0.3881620466709137,0.0,0.0,0.5856756567955017,66.47975158691406,43.0,48.34339904785156,-14800.70703125,527.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,307.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.458984375,18000.0,0.0,0.0,0.3576249778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213340759277344,0.6213405132293701,-6.490651230706135e-06,0.0,0.000362943887012,0.0,0.0,45.26928329467773,0.0,0.0,0.0,0.4140240848064422,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763690859079361,-3602.668212890625,304.16552734375,0.838501513004303,0.2545464336872101,0.2310370057821273,293.1684265136719,297.1499938964844,293.1499938964844,0.1597314924001693,-3506.19384765625,304.1615295410156,0.8182132840156555,0.2352263033390045,0.2249194681644439,293.0982971191406,297.1499938964844,293.1499938964844,0.2838750779628753,-4091.266357421875,304.1541442871094,0.9578779935836792,0.3745055794715881,0.262602686882019,293.0948181152344,297.1499938964844,293.1499938964844,0.3451643288135528,-6438.5810546875,304.20806884765625,0.9990000128746032,0.4745619893074035,0.4115196466445923,293.08612060546875,297.1499938964844,293.1499938964844,0.0336342640221118,-5607.95556640625,304.150390625,0.5637632608413696,0.0782159268856048,0.360056608915329,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.11102294921875,293.1589050292969,291.2809143066406,1.0,0.3507766425609588,0.9956371784210204,0.9956371784210204,1.0,1.0,-1.7885667085647583,0.795867919921875,0.992698848247528,0.3881620466709137,0.0,0.0,0.5856756567955017,66.47975158691406,43.0,48.34339904785156,-14800.70703125,527.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,307.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.458984375,18000.0,0.0,0.0,0.3576249778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213340759277344,0.6213405132293701,-6.490651230706135e-06,0.0,0.000362943887012,0.0,0.0,45.26928329467773,0.0,0.0,0.0,0.4140240848064422,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.172996237874031,-3547.2177734375,304.1659240722656,0.8483266234397888,0.2510617971420288,0.2278048992156982,293.1804504394531,297.1499938964844,293.1499938964844,0.1569618284702301,-3457.051513671875,304.16229248046875,0.8279930353164673,0.232317253947258,0.2220772355794906,293.1073913574219,297.1499938964844,293.1499938964844,0.2827691435813904,-4078.33984375,304.154541015625,0.9737489819526672,0.3739700317382812,0.2621460855007171,293.0472412109375,297.1499938964844,293.1499938964844,0.3238826692104339,-6117.73046875,304.2233581542969,0.9990000128746032,0.4855929613113403,0.3911371231079101,293.0944519042969,297.1499938964844,293.1499938964844,0.0333655178546905,-5584.25537109375,304.15069580078125,0.574912965297699,0.0781441405415535,0.3590495884418487,291.2982177734375,291.1499938964844,270.63238525390625,269.6254577636719,283.1553955078125,293.1705322265625,291.29833984375,1.0,0.3419401049613952,0.9955444931983948,0.9955444931983948,1.0,1.0,-1.7550299167633057,0.7799047827720642,0.9751251339912416,0.379057765007019,0.0,0.0,0.5641276836395264,61.35866928100586,61.0,25.65408134460449,-14428.962890625,490.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18368.9296875,18000.0,0.0,0.0,0.3520247340202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786972641944885,0.5787034034729004,-6.187744929775363e-06,0.0,0.0003572603454813,0.0,0.0,39.49828720092773,0.0,0.0,0.0,0.3983452916145324,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.172996237874031,-3547.2177734375,304.1659240722656,0.8483266234397888,0.2510617971420288,0.2278048992156982,293.1804504394531,297.1499938964844,293.1499938964844,0.1569618284702301,-3457.051513671875,304.16229248046875,0.8279930353164673,0.232317253947258,0.2220772355794906,293.1073913574219,297.1499938964844,293.1499938964844,0.2827691435813904,-4078.33984375,304.154541015625,0.9737489819526672,0.3739700317382812,0.2621460855007171,293.0472412109375,297.1499938964844,293.1499938964844,0.3238826692104339,-6117.73046875,304.2233581542969,0.9990000128746032,0.4855929613113403,0.3911371231079101,293.0944519042969,297.1499938964844,293.1499938964844,0.0333655178546905,-5584.25537109375,304.15069580078125,0.574912965297699,0.0781441405415535,0.3590495884418487,291.2982177734375,291.1499938964844,270.63238525390625,269.6254577636719,283.1553955078125,293.1705322265625,291.29833984375,1.0,0.3419401049613952,0.9955444931983948,0.9955444931983948,1.0,1.0,-1.7550299167633057,0.7799047827720642,0.9751251339912416,0.379057765007019,0.0,0.0,0.5641276836395264,61.35866928100586,61.0,25.65408134460449,-14428.962890625,490.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18368.9296875,18000.0,0.0,0.0,0.3520247340202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786972641944885,0.5787034034729004,-6.187744929775363e-06,0.0,0.0003572603454813,0.0,0.0,39.49828720092773,0.0,0.0,0.0,0.3983452916145324,4.0,0.0,1.0
807180,293.2271728515625,297.1499938964844,293.1499938964844,0.1701815724372863,-3501.5458984375,304.165283203125,0.8434213399887085,0.2473607510328292,0.2245533913373947,293.1925048828125,297.1499938964844,293.1499938964844,0.1546229869127273,-3416.18212890625,304.1620483398437,0.8235929012298584,0.2291049808263778,0.2191336899995803,293.1164855957031,297.1499938964844,293.1499938964844,0.282558411359787,-4076.480712890625,304.1533203125,0.9720092415809632,0.3732070624828338,0.2616666555404663,293.0127258300781,297.1499938964844,293.1499938964844,0.3244148790836334,-6137.10302734375,304.1970520019531,0.9990000128746032,0.4952603578567505,0.3926262855529785,293.102294921875,297.1499938964844,293.1499938964844,0.0333337746560573,-5582.9052734375,304.1505126953125,0.573637843132019,0.0779635235667228,0.3584416508674621,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.1912536621094,293.18505859375,291.2779846191406,1.0,0.3419046103954315,0.9954518675804138,0.9954518675804138,1.0,1.0,-1.7480536699295044,0.7766453623771667,0.9714082479476928,0.3769585490226745,0.0,0.0,0.5473241209983826,61.50935745239258,79.0,-19.8477783203125,-14198.99609375,486.1421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562805175781,307.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18293.767578125,18000.0,0.0,0.0,0.3445657193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542574942111969,0.5425809025764465,-5.92502601648448e-06,0.0,0.0003496904100757,0.0,0.0,34.9423828125,0.0,0.0,0.0,0.3852235078811645,4.0,0.0,1.0
807240,293.2271728515625,297.1499938964844,293.1499938964844,0.1701815724372863,-3501.5458984375,304.165283203125,0.8434213399887085,0.2473607510328292,0.2245533913373947,293.1925048828125,297.1499938964844,293.1499938964844,0.1546229869127273,-3416.18212890625,304.1620483398437,0.8235929012298584,0.2291049808263778,0.2191336899995803,293.1164855957031,297.1499938964844,293.1499938964844,0.282558411359787,-4076.480712890625,304.1533203125,0.9720092415809632,0.3732070624828338,0.2616666555404663,293.0127258300781,297.1499938964844,293.1499938964844,0.3244148790836334,-6137.10302734375,304.1970520019531,0.9990000128746032,0.4952603578567505,0.3926262855529785,293.102294921875,297.1499938964844,293.1499938964844,0.0333337746560573,-5582.9052734375,304.1505126953125,0.573637843132019,0.0779635235667228,0.3584416508674621,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.1912536621094,293.18505859375,291.2779846191406,1.0,0.3419046103954315,0.9954518675804138,0.9954518675804138,1.0,1.0,-1.7480536699295044,0.7766453623771667,0.9714082479476928,0.3769585490226745,0.0,0.0,0.5473241209983826,61.50935745239258,79.0,-19.8477783203125,-14198.99609375,486.1421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562805175781,307.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18293.767578125,18000.0,0.0,0.0,0.3445657193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542574942111969,0.5425809025764465,-5.92502601648448e-06,0.0,0.0003496904100757,0.0,0.0,34.9423828125,0.0,0.0,0.0,0.3852235078811645,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689426600933075,-3481.654052734375,304.1647644042969,0.8363235592842102,0.2454401552677154,0.2229155898094177,293.1984558105469,297.1499938964844,293.1499938964844,0.1535786688327789,-3398.150634765625,304.1617736816406,0.8167911171913147,0.2273984104394912,0.2176194787025451,293.1209411621094,297.1499938964844,293.1499938964844,0.2827415764331817,-4079.06640625,304.15240478515625,0.9655001759529114,0.372754693031311,0.2614159286022186,293.0103454589844,297.1499938964844,293.1499938964844,0.3318724334239959,-6257.6044921875,304.1748962402344,0.9990000128746032,0.497478723526001,0.4003612995147705,293.1061706542969,297.1499938964844,293.1499938964844,0.0333763323724269,-5587.90869140625,304.1503295898437,0.56892991065979,0.0778066217899322,0.3581703305244446,291.259521484375,291.1499938964844,270.71875,269.6927490234375,283.2050170898437,293.1902770996094,291.2563781738281,1.0,0.3444583117961883,0.9954054951667786,0.9954054951667786,1.0,1.0,-1.7529237270355225,0.778988242149353,0.9739354848861694,0.3781760036945343,0.0,0.0,0.5421339273452759,63.25185012817383,79.0,-38.92705535888672,-14156.1064453125,494.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.345947265625,307.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18227.9375,18000.0,0.0,0.0,0.3404620289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302215814590454,0.5302273631095886,-5.829972906212788e-06,0.0,0.0003455256810411,0.0,0.0,33.4347038269043,0.0,0.0,0.0,0.3807044327259063,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677273213863372,-3462.141845703125,304.1642761230469,0.8270914554595947,0.2434719949960708,0.2212678045034408,293.204345703125,297.1499938964844,293.1499938964844,0.1525395512580871,-3380.21337890625,304.1614990234375,0.8074612021446228,0.2256277352571487,0.2160777747631073,293.1253662109375,297.1499938964844,293.1499938964844,0.2829790413379669,-4082.279052734375,304.1515197753906,0.9557468295097352,0.3722586929798126,0.2611589729785919,293.0188903808594,297.1499938964844,293.1499938964844,0.3431820571422577,-6436.087890625,304.1498107910156,0.9990000128746032,0.4975782334804535,0.4118270576000213,293.1101989746094,297.1499938964844,293.1499938964844,0.0334044843912124,-5591.84375,304.1502380371094,0.5621090531349182,0.0775715634226799,0.3577671945095062,291.2359619140625,291.1499938964844,270.7485656738281,269.71612548828125,283.2171630859375,293.1954650878906,291.23260498046875,1.0,0.3484348952770233,0.9953579902648926,0.9953579902648926,1.0,1.0,-1.7620636224746704,0.7833655476570129,0.9786980748176576,0.3805399239063263,0.0,0.0,0.5387539267539978,65.93818664550781,97.0,-52.08579254150391,-14152.201171875,508.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5049133300781,308.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.111328125,18000.0,0.0,0.0,0.3363152146339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215230584144592,0.5215288400650024,-5.760537987953285e-06,0.0,0.0003413171798456,0.0,0.0,32.38462829589844,0.0,0.0,0.0,0.3774935901165008,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.1653108298778534,-3423.277099609375,304.16357421875,0.8034757375717163,0.2393802106380462,0.2179239243268966,293.21600341796875,297.1499938964844,293.1499938964844,0.1504327803850174,-3343.783447265625,304.16119384765625,0.7830777764320374,0.2218899130821228,0.2129019945859909,293.1339416503906,297.1499938964844,293.1499938964844,0.2835491299629211,-4089.763916015625,304.15008544921875,0.9284111857414246,0.3711389601230621,0.2606228590011596,293.068359375,297.1499938964844,293.1499938964844,0.3755282461643219,-6934.35791015625,304.0959167480469,0.9990000128746032,0.4909604787826538,0.4437822997570038,293.11895751953125,297.1499938964844,293.1499938964844,0.0333297625184059,-5589.00732421875,304.1502990722656,0.5439258217811584,0.0768054649233818,0.3561562299728393,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2344665527344,293.1990966796875,291.1808776855469,1.0,0.3598534166812897,0.9952629804611206,0.9952629804611206,1.0,1.0,-1.7900192737579346,0.7967423796653748,0.9932769536972046,0.387869268655777,0.0,0.0,0.5375869274139404,73.86071014404297,100.0,-66.55448913574219,-14241.5908203125,550.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7036437988281,308.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.650390625,18000.0,0.0,0.0,0.3284542262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143755674362183,0.5143812894821167,-5.689586487278575e-06,0.0,0.0003333392960485,0.0,0.0,31.471630096435547,0.0,0.0,0.0,0.3746908605098724,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.1653108298778534,-3423.277099609375,304.16357421875,0.8034757375717163,0.2393802106380462,0.2179239243268966,293.21600341796875,297.1499938964844,293.1499938964844,0.1504327803850174,-3343.783447265625,304.16119384765625,0.7830777764320374,0.2218899130821228,0.2129019945859909,293.1339416503906,297.1499938964844,293.1499938964844,0.2835491299629211,-4089.763916015625,304.15008544921875,0.9284111857414246,0.3711389601230621,0.2606228590011596,293.068359375,297.1499938964844,293.1499938964844,0.3755282461643219,-6934.35791015625,304.0959167480469,0.9990000128746032,0.4909604787826538,0.4437822997570038,293.11895751953125,297.1499938964844,293.1499938964844,0.0333297625184059,-5589.00732421875,304.1502990722656,0.5439258217811584,0.0768054649233818,0.3561562299728393,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2344665527344,293.1990966796875,291.1808776855469,1.0,0.3598534166812897,0.9952629804611206,0.9952629804611206,1.0,1.0,-1.7900192737579346,0.7967423796653748,0.9932769536972046,0.387869268655777,0.0,0.0,0.5375869274139404,73.86071014404297,100.0,-66.55448913574219,-14241.5908203125,550.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7036437988281,308.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.650390625,18000.0,0.0,0.0,0.3284542262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143755674362183,0.5143812894821167,-5.689586487278575e-06,0.0,0.0003333392960485,0.0,0.0,31.471630096435547,0.0,0.0,0.0,0.3746908605098724,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624379605054855,-3376.031005859375,304.16387939453125,0.7780232429504395,0.2351852804422378,0.2145077288150787,293.2269287109375,297.1499938964844,293.1499938964844,0.1478597074747085,-3298.25537109375,304.16180419921875,0.758780300617218,0.2179967910051345,0.2095993906259536,293.14178466796875,297.1499938964844,293.1499938964844,0.2834376096725464,-4088.691162109375,304.1503295898437,0.9009567499160768,0.3699550926685333,0.2600598633289337,293.1415100097656,297.1499938964844,293.1499938964844,0.3901375830173492,-7145.4853515625,304.09295654296875,0.9873667359352112,0.4781775176525116,0.4564205408096313,293.1278381347656,297.1499938964844,293.1499938964844,0.0329239182174205,-5556.5751953125,304.15087890625,0.5251550078392029,0.075789138674736,0.3534084558486938,291.1575012207031,291.1499938964844,270.8722229003906,269.8135070800781,283.2644348144531,293.20489501953125,291.1593933105469,1.0,0.3683852851390838,0.995167911052704,0.995167911052704,1.0,1.0,-1.7933138608932495,0.7982311248779297,0.9950827360153198,0.389033168554306,0.0,0.0,0.5391850471496582,82.85309600830078,103.0,-25.000865936279297,-14283.1689453125,580.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73126220703125,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.421875,18000.0,0.0,0.0,0.3218598961830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171573758125305,0.517163097858429,-5.692342710972298e-06,0.0,0.0003266468702349,0.0,0.0,31.708663940429688,0.0,0.0,0.0,0.3753755092620849,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624379605054855,-3376.031005859375,304.16387939453125,0.7780232429504395,0.2351852804422378,0.2145077288150787,293.2269287109375,297.1499938964844,293.1499938964844,0.1478597074747085,-3298.25537109375,304.16180419921875,0.758780300617218,0.2179967910051345,0.2095993906259536,293.14178466796875,297.1499938964844,293.1499938964844,0.2834376096725464,-4088.691162109375,304.1503295898437,0.9009567499160768,0.3699550926685333,0.2600598633289337,293.1415100097656,297.1499938964844,293.1499938964844,0.3901375830173492,-7145.4853515625,304.09295654296875,0.9873667359352112,0.4781775176525116,0.4564205408096313,293.1278381347656,297.1499938964844,293.1499938964844,0.0329239182174205,-5556.5751953125,304.15087890625,0.5251550078392029,0.075789138674736,0.3534084558486938,291.1575012207031,291.1499938964844,270.8722229003906,269.8135070800781,283.2644348144531,293.20489501953125,291.1593933105469,1.0,0.3683852851390838,0.995167911052704,0.995167911052704,1.0,1.0,-1.7933138608932495,0.7982311248779297,0.9950827360153198,0.389033168554306,0.0,0.0,0.5391850471496582,82.85309600830078,103.0,-25.000865936279297,-14283.1689453125,580.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73126220703125,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.421875,18000.0,0.0,0.0,0.3218598961830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171573758125305,0.517163097858429,-5.692342710972298e-06,0.0,0.0003266468702349,0.0,0.0,31.708663940429688,0.0,0.0,0.0,0.3753755092620849,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1587974727153778,-3314.79296875,304.165283203125,0.7558276057243347,0.2308258265256881,0.2110030502080917,293.2375793457031,297.1499938964844,293.1499938964844,0.1445445567369461,-3238.240478515625,304.1633605957031,0.7380560636520386,0.2138883620500564,0.2061605155467987,293.14947509765625,297.1499938964844,293.1499938964844,0.2820198237895965,-4071.660400390625,304.15252685546875,0.8788012266159058,0.3686026632785797,0.2594366073608398,293.1786193847656,297.1499938964844,293.1499938964844,0.382506787776947,-7021.37109375,304.1239624023437,0.9605652689933776,0.470799446105957,0.4483617842197418,293.1360778808594,297.1499938964844,293.1499938964844,0.032243650406599,-5497.6416015625,304.1517028808594,0.5093123912811279,0.07467982172966,0.3503172099590301,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.30938720703125,293.2184143066406,291.1835327148437,1.0,0.3738100528717041,0.995028018951416,0.995028018951416,1.0,1.0,-1.7707113027572632,0.7874575853347778,0.98325377702713,0.382918506860733,0.0,0.0,0.5325638651847839,91.63343811035156,106.0,8.766185760498047,-14065.1123046875,591.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6854858398437,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.783203125,18000.0,0.0,0.0,0.3160802721977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089098215103149,0.5089154839515686,-5.661397153744474e-06,0.0,0.0003207812842447,0.0,0.0,30.90377616882324,0.0,0.0,0.0,0.3727680146694183,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1587974727153778,-3314.79296875,304.165283203125,0.7558276057243347,0.2308258265256881,0.2110030502080917,293.2375793457031,297.1499938964844,293.1499938964844,0.1445445567369461,-3238.240478515625,304.1633605957031,0.7380560636520386,0.2138883620500564,0.2061605155467987,293.14947509765625,297.1499938964844,293.1499938964844,0.2820198237895965,-4071.660400390625,304.15252685546875,0.8788012266159058,0.3686026632785797,0.2594366073608398,293.1786193847656,297.1499938964844,293.1499938964844,0.382506787776947,-7021.37109375,304.1239624023437,0.9605652689933776,0.470799446105957,0.4483617842197418,293.1360778808594,297.1499938964844,293.1499938964844,0.032243650406599,-5497.6416015625,304.1517028808594,0.5093123912811279,0.07467982172966,0.3503172099590301,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.30938720703125,293.2184143066406,291.1835327148437,1.0,0.3738100528717041,0.995028018951416,0.995028018951416,1.0,1.0,-1.7707113027572632,0.7874575853347778,0.98325377702713,0.382918506860733,0.0,0.0,0.5325638651847839,91.63343811035156,106.0,8.766185760498047,-14065.1123046875,591.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6854858398437,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.783203125,18000.0,0.0,0.0,0.3160802721977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089098215103149,0.5089154839515686,-5.661397153744474e-06,0.0,0.0003207812842447,0.0,0.0,30.90377616882324,0.0,0.0,0.0,0.3727680146694183,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.155253455042839,-3255.320068359375,304.1661071777344,0.7403557896614075,0.2263639271259308,0.2072829753160476,293.2479248046875,297.1499938964844,293.1499938964844,0.1412254720926284,-3178.30126953125,304.1644287109375,0.7232613563537598,0.2095705568790435,0.2024044394493103,293.1569519042969,297.1499938964844,293.1499938964844,0.280824065208435,-4057.6494140625,304.1536865234375,0.8640653491020203,0.3671021461486816,0.2586190104484558,293.19512939453125,297.1499938964844,293.1499938964844,0.3788710534572601,-6962.0537109375,304.138427734375,0.9409491419792176,0.4667035639286041,0.4442511200904846,293.14361572265625,297.1499938964844,293.1499938964844,0.0315000340342521,-5434.376953125,304.1523742675781,0.4985759854316711,0.0735049545764923,0.34639972448349,291.1882019042969,291.1499938964844,271.0011901855469,269.9154968261719,283.35186767578125,293.2288513183594,291.1884765625,1.0,0.377545565366745,0.9948880672454834,0.9948880672454834,1.0,1.0,-1.7511125802993774,0.7781244516372681,0.9729880690574646,0.3776269853115082,0.0,0.0,0.527175784111023,98.19927978515624,109.0,8.00886058807373,-13842.736328125,597.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340637207031,308.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.69140625,18000.0,0.0,0.0,0.31055349111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499545007944107,0.4995506107807159,-5.605583737633424e-06,0.0,0.0003151723067276,0.0,0.0,29.910982131958008,0.0,0.0,0.0,0.3695960640907287,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.155253455042839,-3255.320068359375,304.1661071777344,0.7403557896614075,0.2263639271259308,0.2072829753160476,293.2479248046875,297.1499938964844,293.1499938964844,0.1412254720926284,-3178.30126953125,304.1644287109375,0.7232613563537598,0.2095705568790435,0.2024044394493103,293.1569519042969,297.1499938964844,293.1499938964844,0.280824065208435,-4057.6494140625,304.1536865234375,0.8640653491020203,0.3671021461486816,0.2586190104484558,293.19512939453125,297.1499938964844,293.1499938964844,0.3788710534572601,-6962.0537109375,304.138427734375,0.9409491419792176,0.4667035639286041,0.4442511200904846,293.14361572265625,297.1499938964844,293.1499938964844,0.0315000340342521,-5434.376953125,304.1523742675781,0.4985759854316711,0.0735049545764923,0.34639972448349,291.1882019042969,291.1499938964844,271.0011901855469,269.9154968261719,283.35186767578125,293.2288513183594,291.1884765625,1.0,0.377545565366745,0.9948880672454834,0.9948880672454834,1.0,1.0,-1.7511125802993774,0.7781244516372681,0.9729880690574646,0.3776269853115082,0.0,0.0,0.527175784111023,98.19927978515624,109.0,8.00886058807373,-13842.736328125,597.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340637207031,308.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.69140625,18000.0,0.0,0.0,0.31055349111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499545007944107,0.4995506107807159,-5.605583737633424e-06,0.0,0.0003151723067276,0.0,0.0,29.910982131958008,0.0,0.0,0.0,0.3695960640907287,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534684300422668,-3225.291748046875,304.1664123535156,0.7339762449264526,0.2241206169128418,0.205387681722641,293.2528686523437,297.1499938964844,293.1499938964844,0.1395186483860016,-3147.397705078125,304.1649169921875,0.7167994976043701,0.207359179854393,0.2004503011703491,293.1604919433594,297.1499938964844,293.1499938964844,0.280194342136383,-4050.31689453125,304.1541442871094,0.8582513332366943,0.3663201928138733,0.2581695914268493,293.2003173828125,297.1499938964844,293.1499938964844,0.3775214552879333,-6940.435546875,304.1429443359375,0.9329873919487,0.4651095569133758,0.4427655041217804,293.14703369140625,297.1499938964844,293.1499938964844,0.0311084426939487,-5400.97509765625,304.15264892578125,0.494199126958847,0.0729118958115577,0.3442998826503753,291.189697265625,291.1499938964844,271.0340270996094,269.94146728515625,283.37261962890625,293.2331848144531,291.1897277832031,1.0,0.3789761364459991,0.9948180913925172,0.9948180913925172,1.0,1.0,-1.7416456937789917,0.7736198902130127,0.9680258631706238,0.3750733733177185,0.0,0.0,0.5243720412254333,100.9581298828125,109.0,5.757050037384033,-13729.7626953125,599.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6065673828125,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.37890625,18000.0,0.0,0.0,0.3078887462615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946607649326324,0.4946663379669189,-5.576875537371961e-06,0.0,0.0003124679496977,0.0,0.0,29.40254783630371,0.0,0.0,0.0,0.3679501116275787,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516848355531692,-3195.23681640625,304.1666564941406,0.7281348705291748,0.2218725681304931,0.203477993607521,293.2576599121094,297.1499938964844,293.1499938964844,0.1377925872802734,-3116.088623046875,304.16534423828125,0.7105287313461304,0.2051192671060562,0.1984578371047973,293.16387939453125,297.1499938964844,293.1499938964844,0.2795568108558655,-4042.9189453125,304.154541015625,0.8531137108802795,0.3655209541320801,0.2577004730701446,293.2045593261719,297.1499938964844,293.1499938964844,0.3763006329536438,-6921.16259765625,304.1464538574219,0.9258995056152344,0.4636411964893341,0.4414360225200653,293.1502685546875,297.1499938964844,293.1499938964844,0.0307114385068416,-5367.0361328125,304.15289306640625,0.4902016818523407,0.0723165422677993,0.342144101858139,291.19024658203125,291.1499938964844,271.0670166015625,269.96759033203125,283.3932189941406,293.2370910644531,291.1902160644531,1.0,0.3801949024200439,0.9947734475135804,0.9947734475135804,1.0,1.0,-1.7322124242782593,0.7691344618797302,0.963077962398529,0.3725304901599884,0.0,0.0,0.5216336250305176,103.4761962890625,112.0,3.815372943878174,-13618.3984375,600.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5788269042969,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.287109375,18000.0,0.0,0.0,0.3052812218666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898958802223205,0.4899014234542846,-5.548568879021332e-06,0.0,0.0003098216257058,0.0,0.0,28.91013526916504,0.0,0.0,0.0,0.3663423061370849,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1481030285358429,-3134.673583984375,304.1670837402344,0.7173652648925781,0.2173644006252288,0.1996264308691024,293.2666931152344,297.1499938964844,293.1499938964844,0.134269893169403,-3051.955810546875,304.1661071777344,0.6983092427253723,0.2005595415830612,0.1943732351064682,293.1702575683594,297.1499938964844,293.1499938964844,0.2782149612903595,-4027.377197265625,304.1552734375,0.844287633895874,0.3638712763786316,0.2567104399204254,293.2113647460937,297.1499938964844,293.1499938964844,0.3739661574363708,-6885.0625,304.1514587402344,0.9138071537017822,0.4608780741691589,0.4389897882938385,293.1561279296875,297.1499938964844,293.1499938964844,0.0299022365361452,-5296.984375,304.1532592773437,0.4828127920627594,0.0711152181029319,0.3376893997192383,291.19097900390625,291.1499938964844,271.1333923339844,270.0200500488281,283.43414306640625,293.244140625,291.1909484863281,1.0,0.3821378648281097,0.994684100151062,0.994684100151062,1.0,1.0,-1.7132092714309692,0.7601069211959839,0.9531023502349854,0.367410659790039,0.0,0.0,0.5161153078079224,107.97052764892578,100.0,1.8174453973770144,-13397.5693359375,600.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234375,307.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.283203125,18000.0,0.0,0.0,0.3002314865589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805206954479217,0.4805262088775635,-5.493830030900426e-06,0.0,0.0003046967904083,0.0,0.0,27.95964431762696,0.0,0.0,0.0,0.3631964921951294,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1481030285358429,-3134.673583984375,304.1670837402344,0.7173652648925781,0.2173644006252288,0.1996264308691024,293.2666931152344,297.1499938964844,293.1499938964844,0.134269893169403,-3051.955810546875,304.1661071777344,0.6983092427253723,0.2005595415830612,0.1943732351064682,293.1702575683594,297.1499938964844,293.1499938964844,0.2782149612903595,-4027.377197265625,304.1552734375,0.844287633895874,0.3638712763786316,0.2567104399204254,293.2113647460937,297.1499938964844,293.1499938964844,0.3739661574363708,-6885.0625,304.1514587402344,0.9138071537017822,0.4608780741691589,0.4389897882938385,293.1561279296875,297.1499938964844,293.1499938964844,0.0299022365361452,-5296.984375,304.1532592773437,0.4828127920627594,0.0711152181029319,0.3376893997192383,291.19097900390625,291.1499938964844,271.1333923339844,270.0200500488281,283.43414306640625,293.244140625,291.1909484863281,1.0,0.3821378648281097,0.994684100151062,0.994684100151062,1.0,1.0,-1.7132092714309692,0.7601069211959839,0.9531023502349854,0.367410659790039,0.0,0.0,0.5161153078079224,107.97052764892578,100.0,1.8174453973770144,-13397.5693359375,600.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234375,307.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.283203125,18000.0,0.0,0.0,0.3002314865589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805206954479217,0.4805262088775635,-5.493830030900426e-06,0.0,0.0003046967904083,0.0,0.0,27.95964431762696,0.0,0.0,0.0,0.3631964921951294,4.0,0.0,1.0
