time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443468779325485,-3070.76708984375,304.16766357421875,0.713277280330658,0.2128886729478836,0.1955822110176086,293.27490234375,297.1499938964844,293.1499938964844,0.1305036693811416,-2982.94384765625,304.1670227050781,0.6933998465538025,0.1959355324506759,0.1899977177381515,293.176025390625,297.1499938964844,293.1499938964844,0.2765868604183197,-4008.4560546875,304.1562194824219,0.8438356518745422,0.3621903955936432,0.2555300295352936,293.216796875,297.1499938964844,293.1499938964844,0.3713970482349396,-6846.09423828125,304.1552429199219,0.9128193855285645,0.4582205712795257,0.4364552497863769,293.1612243652344,297.1499938964844,293.1499938964844,0.0287032462656497,-5219.650390625,304.1541748046875,0.4803398847579956,0.069928266108036,0.3322261571884155,291.19317626953125,291.1499938964844,271.20001220703125,270.0726318359375,283.4754943847656,293.2501525878906,291.1933288574219,1.0,0.3785067200660705,0.9945948123931884,0.9945948123931884,1.0,1.0,-1.6920816898345947,0.7500787377357483,0.9420029520988464,0.3617392778396606,0.0,0.0,0.5102537274360657,107.00619506835938,88.0,3.358975410461426,-13169.4365234375,583.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4716796875,307.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.83984375,18000.0,0.0,0.0,0.2953611314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709766805171966,0.4709821343421936,-5.440182121674297e-06,0.0,0.0002997539995703,0.0,0.0,27.01991271972656,0.0,0.0,0.0,0.3600330352783203,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443468779325485,-3070.76708984375,304.16766357421875,0.713277280330658,0.2128886729478836,0.1955822110176086,293.27490234375,297.1499938964844,293.1499938964844,0.1305036693811416,-2982.94384765625,304.1670227050781,0.6933998465538025,0.1959355324506759,0.1899977177381515,293.176025390625,297.1499938964844,293.1499938964844,0.2765868604183197,-4008.4560546875,304.1562194824219,0.8438356518745422,0.3621903955936432,0.2555300295352936,293.216796875,297.1499938964844,293.1499938964844,0.3713970482349396,-6846.09423828125,304.1552429199219,0.9128193855285645,0.4582205712795257,0.4364552497863769,293.1612243652344,297.1499938964844,293.1499938964844,0.0287032462656497,-5219.650390625,304.1541748046875,0.4803398847579956,0.069928266108036,0.3322261571884155,291.19317626953125,291.1499938964844,271.20001220703125,270.0726318359375,283.4754943847656,293.2501525878906,291.1933288574219,1.0,0.3785067200660705,0.9945948123931884,0.9945948123931884,1.0,1.0,-1.6920816898345947,0.7500787377357483,0.9420029520988464,0.3617392778396606,0.0,0.0,0.5102537274360657,107.00619506835938,88.0,3.358975410461426,-13169.4365234375,583.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4716796875,307.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.83984375,18000.0,0.0,0.0,0.2953611314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709766805171966,0.4709821343421936,-5.440182121674297e-06,0.0,0.0002997539995703,0.0,0.0,27.01991271972656,0.0,0.0,0.0,0.3600330352783203,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405310332775116,-3005.48583984375,304.1681213378906,0.7142429351806641,0.2084967494010925,0.1914644390344619,293.2821655273437,297.1499938964844,293.1499938964844,0.1266009360551834,-2910.992919921875,304.1678466796875,0.6936819553375244,0.191295325756073,0.1854485422372818,293.1810302734375,297.1499938964844,293.1499938964844,0.2747853398323059,-3987.527099609375,304.1571655273437,0.8493322134017944,0.3605170845985412,0.2542402744293213,293.2212219238281,297.1499938964844,293.1499938964844,0.3686416447162628,-6804.81298828125,304.1580505371094,0.9195921421051024,0.4556253850460052,0.4338360428810119,293.1654052734375,297.1499938964844,293.1499938964844,0.0277041085064411,-5116.013671875,304.1543884277344,0.4816896617412567,0.0687945857644081,0.3262608349323272,291.19635009765625,291.1499938964844,271.2666320800781,270.1250915527344,283.5167236328125,293.25518798828125,291.1965026855469,1.0,0.3714756071567535,0.9945104718208312,0.9945104718208312,1.0,1.0,-1.6698206663131714,0.7395315766334534,0.930289089679718,0.3557575345039367,0.0,0.0,0.5038537979125977,102.19036865234376,76.0,4.075410842895508,-12932.6650390625,554.6489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4298095703125,307.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.248046875,18000.0,0.0,0.0,0.2905807197093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606717824935913,0.4606771767139435,-5.384312316891737e-06,0.0,0.0002949024783447,0.0,0.0,26.034757614135746,0.0,0.0,0.0,0.3566690683364868,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405310332775116,-3005.48583984375,304.1681213378906,0.7142429351806641,0.2084967494010925,0.1914644390344619,293.2821655273437,297.1499938964844,293.1499938964844,0.1266009360551834,-2910.992919921875,304.1678466796875,0.6936819553375244,0.191295325756073,0.1854485422372818,293.1810302734375,297.1499938964844,293.1499938964844,0.2747853398323059,-3987.527099609375,304.1571655273437,0.8493322134017944,0.3605170845985412,0.2542402744293213,293.2212219238281,297.1499938964844,293.1499938964844,0.3686416447162628,-6804.81298828125,304.1580505371094,0.9195921421051024,0.4556253850460052,0.4338360428810119,293.1654052734375,297.1499938964844,293.1499938964844,0.0277041085064411,-5116.013671875,304.1543884277344,0.4816896617412567,0.0687945857644081,0.3262608349323272,291.19635009765625,291.1499938964844,271.2666320800781,270.1250915527344,283.5167236328125,293.25518798828125,291.1965026855469,1.0,0.3714756071567535,0.9945104718208312,0.9945104718208312,1.0,1.0,-1.6698206663131714,0.7395315766334534,0.930289089679718,0.3557575345039367,0.0,0.0,0.5038537979125977,102.19036865234376,76.0,4.075410842895508,-12932.6650390625,554.6489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4298095703125,307.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.248046875,18000.0,0.0,0.0,0.2905807197093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606717824935913,0.4606771767139435,-5.384312316891737e-06,0.0,0.0002949024783447,0.0,0.0,26.034757614135746,0.0,0.0,0.0,0.3566690683364868,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367182582616806,-2939.904052734375,304.1684265136719,0.7188351154327393,0.2041776329278946,0.1873272359371185,293.2886047363281,297.1499938964844,293.1499938964844,0.1226326450705528,-2837.38134765625,304.1684875488281,0.6977095007896423,0.186640053987503,0.1807934045791626,293.1853942871094,297.1499938964844,293.1499938964844,0.2728910148143768,-3965.543701171875,304.1579284667969,0.8594387173652649,0.3588446974754333,0.2528846561908722,293.2249450683594,297.1499938964844,293.1499938964844,0.3657828569412231,-6762.32421875,304.1601257324219,0.9323846101760864,0.4530652463436126,0.4311629235744476,293.1688232421875,297.1499938964844,293.1499938964844,0.0267647989094257,-5018.732421875,304.1545104980469,0.485773354768753,0.0677090361714363,0.3200867176055908,291.1994934082031,291.1499938964844,271.3329772949219,270.1771545410156,283.5575866699219,293.2593994140625,291.1996459960937,1.0,0.3621261715888977,0.9944261908531188,0.9944261908531188,1.0,1.0,-1.647014617919922,0.7287442684173584,0.9182704091072084,0.3496320843696594,0.0,0.0,0.497044950723648,95.0348663330078,64.0,4.26455545425415,-12693.5322265625,519.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4009094238281,307.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.224609375,18000.0,0.0,0.0,0.2858122289180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449876993894577,0.4498823285102844,-5.327020062395604e-06,0.0,0.0002900630643125,0.0,0.0,25.030426025390625,0.0,0.0,0.0,0.3531788885593414,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367182582616806,-2939.904052734375,304.1684265136719,0.7188351154327393,0.2041776329278946,0.1873272359371185,293.2886047363281,297.1499938964844,293.1499938964844,0.1226326450705528,-2837.38134765625,304.1684875488281,0.6977095007896423,0.186640053987503,0.1807934045791626,293.1853942871094,297.1499938964844,293.1499938964844,0.2728910148143768,-3965.543701171875,304.1579284667969,0.8594387173652649,0.3588446974754333,0.2528846561908722,293.2249450683594,297.1499938964844,293.1499938964844,0.3657828569412231,-6762.32421875,304.1601257324219,0.9323846101760864,0.4530652463436126,0.4311629235744476,293.1688232421875,297.1499938964844,293.1499938964844,0.0267647989094257,-5018.732421875,304.1545104980469,0.485773354768753,0.0677090361714363,0.3200867176055908,291.1994934082031,291.1499938964844,271.3329772949219,270.1771545410156,283.5575866699219,293.2593994140625,291.1996459960937,1.0,0.3621261715888977,0.9944261908531188,0.9944261908531188,1.0,1.0,-1.647014617919922,0.7287442684173584,0.9182704091072084,0.3496320843696594,0.0,0.0,0.497044950723648,95.0348663330078,64.0,4.26455545425415,-12693.5322265625,519.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4009094238281,307.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.224609375,18000.0,0.0,0.0,0.2858122289180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449876993894577,0.4498823285102844,-5.327020062395604e-06,0.0,0.0002900630643125,0.0,0.0,25.030426025390625,0.0,0.0,0.0,0.3531788885593414,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348201930522918,-2907.120361328125,304.16851806640625,0.7222756147384644,0.2020404040813446,0.1852578371763229,293.29156494140625,297.1499938964844,293.1499938964844,0.1206332370638847,-2800.11328125,304.16876220703125,0.700968861579895,0.1843038201332092,0.178435206413269,293.1873779296875,297.1499938964844,293.1499938964844,0.2719194293022156,-3954.2763671875,304.1582336425781,0.8661609292030334,0.3580057024955749,0.2521882951259613,293.2265930175781,297.1499938964844,293.1499938964844,0.36432746052742,-6740.7841796875,304.1609191894531,0.9407390356063844,0.4517928063869476,0.4298116266727447,293.1703186035156,297.1499938964844,293.1499938964844,0.0262079201638698,-4968.46826171875,304.1546936035156,0.4886738955974579,0.067179650068283,0.3169555962085724,291.2009582519531,291.1499938964844,271.365966796875,270.2029724121094,283.57781982421875,293.2612609863281,291.2010803222656,1.0,0.3568021953105926,0.994383990764618,0.994383990764618,1.0,1.0,-1.6354811191558838,0.7232958674430847,0.9121851921081544,0.346535712480545,0.0,0.0,0.4934983551502228,90.86571502685548,64.0,4.156543254852295,-12573.490234375,501.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915100097656,307.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.39453125,18000.0,0.0,0.0,0.2834144234657287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443130195140838,0.4443183243274688,-5.29804947291268e-06,0.0,0.0002876296057365,0.0,0.0,24.52387428283692,0.0,0.0,0.0,0.3513948619365692,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329298317432403,-2874.376708984375,304.1686096191406,0.7264375686645508,0.1999156177043914,0.1831897050142288,293.2943725585937,297.1499938964844,293.1499938964844,0.1186267882585525,-2762.5888671875,304.16900634765625,0.7050226926803589,0.1819601207971573,0.1760594844818115,293.1892395019531,297.1499938964844,293.1499938964844,0.2709356248378753,-3942.869873046875,304.1585388183594,0.8740257620811462,0.3571633100509643,0.2514819204807281,293.2281188964844,297.1499938964844,293.1499938964844,0.3628601729869842,-6719.10986328125,304.1615905761719,0.9501683712005616,0.4505231380462646,0.4284527003765106,293.1716613769531,297.1499938964844,293.1499938964844,0.0256686732172966,-4918.61669921875,304.1548156738281,0.4921267926692962,0.0666567087173461,0.3138057887554168,291.20233154296875,291.1499938964844,271.3988037109375,270.2286071777344,283.5979309082031,293.2629699707031,291.20245361328125,1.0,0.3511361181735992,0.9943470358848572,0.9943470358848572,1.0,1.0,-1.6238844394683838,0.7178226709365845,0.906061828136444,0.3434237837791443,0.0,0.0,0.4898692369461059,86.42186737060547,52.0,3.9868569374084473,-12453.4443359375,481.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3853759765625,307.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.267578125,18000.0,0.0,0.0,0.2809995114803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438666820526123,0.4386720955371856,-5.2690261327370536e-06,0.0,0.0002851788012776,0.0,0.0,24.01738166809082,0.0,0.0,0.0,0.3495939970016479,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291761696338653,-2809.0751953125,304.16864013671875,0.7371718287467957,0.1956977695226669,0.1790612787008285,293.2995910644531,297.1499938964844,293.1499938964844,0.1145979017019271,-2686.84814453125,304.1693725585937,0.7153695225715637,0.1772455275058746,0.1712602227926254,293.1927185058594,297.1499938964844,293.1499938964844,0.2689379155635834,-3919.710693359375,304.1590270996094,0.8934964537620544,0.3554649651050567,0.2500431537628174,293.2308654785156,297.1499938964844,293.1499938964844,0.3598995506763458,-6675.46630859375,304.16265869140625,0.9714195132255554,0.4479874074459076,0.4257162511348724,293.1740417480469,297.1499938964844,293.1499938964844,0.0246028546243906,-4818.3662109375,304.1549987792969,0.5009560585021973,0.0656243041157722,0.3074647784233093,291.204833984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6376647949219,293.2660522460937,291.2049255371094,1.0,0.3389420509338379,0.9942731261253356,0.9942731261253356,1.0,1.0,-1.600540280342102,0.7068199515342712,0.893720269203186,0.3371634483337402,0.0,0.0,0.4823872447013855,76.9420394897461,40.0,3.5263352394104004,-12213.6328125,442.2476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38201904296875,307.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.296875,18000.0,0.0,0.0,0.2761012315750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271819591522217,0.4271871745586395,-5.211208190303296e-06,0.0,0.0002802076342049,0.0,0.0,23.010377883911133,0.0,0.0,0.0,0.345960795879364,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291761696338653,-2809.0751953125,304.16864013671875,0.7371718287467957,0.1956977695226669,0.1790612787008285,293.2995910644531,297.1499938964844,293.1499938964844,0.1145979017019271,-2686.84814453125,304.1693725585937,0.7153695225715637,0.1772455275058746,0.1712602227926254,293.1927185058594,297.1499938964844,293.1499938964844,0.2689379155635834,-3919.710693359375,304.1590270996094,0.8934964537620544,0.3554649651050567,0.2500431537628174,293.2308654785156,297.1499938964844,293.1499938964844,0.3598995506763458,-6675.46630859375,304.16265869140625,0.9714195132255554,0.4479874074459076,0.4257162511348724,293.1740417480469,297.1499938964844,293.1499938964844,0.0246028546243906,-4818.3662109375,304.1549987792969,0.5009560585021973,0.0656243041157722,0.3074647784233093,291.204833984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6376647949219,293.2660522460937,291.2049255371094,1.0,0.3389420509338379,0.9942731261253356,0.9942731261253356,1.0,1.0,-1.600540280342102,0.7068199515342712,0.893720269203186,0.3371634483337402,0.0,0.0,0.4823872447013855,76.9420394897461,40.0,3.5263352394104004,-12213.6328125,442.2476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38201904296875,307.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.296875,18000.0,0.0,0.0,0.2761012315750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271819591522217,0.4271871745586395,-5.211208190303296e-06,0.0,0.0002802076342049,0.0,0.0,23.010377883911133,0.0,0.0,0.0,0.345960795879364,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254618167877197,-2744.071044921875,304.1686096191406,0.7521709203720093,0.1915121078491211,0.1749455779790878,293.3043518066406,297.1499938964844,293.1499938964844,0.1105527505278587,-2610.25,304.1696472167969,0.7285812497138977,0.1724854260683059,0.1664004474878311,293.19586181640625,297.1499938964844,293.1499938964844,0.2669091820716858,-3896.188232421875,304.1593933105469,0.9200014472007751,0.3537446558475494,0.2485746294260025,293.2332763671875,297.1499938964844,293.1499938964844,0.3569173812866211,-6631.57763671875,304.16339111328125,0.9941617846488952,0.4454508125782013,0.4229597747325897,293.17608642578125,297.1499938964844,293.1499938964844,0.0235583763569593,-4717.634765625,304.1550598144531,0.5133615136146545,0.0646023675799369,0.3010828495025635,291.2068786621094,291.1499938964844,271.5277709960937,270.3285522460937,283.6767272949219,293.26873779296875,291.2069396972656,1.0,0.3257775008678436,0.9941991567611694,0.9941991567611694,1.0,1.0,-1.577030062675476,0.6957597732543945,0.8812703490257263,0.3308650255203247,0.0,0.0,0.474657267332077,66.94314575195312,28.0,2.95604944229126,-11974.59375,402.2205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.388916015625,307.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.388671875,18000.0,0.0,0.0,0.2710928618907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155381917953491,0.4155433475971222,-5.154268819751451e-06,0.0,0.0002751247957348,0.0,0.0,22.02058982849121,0.0,0.0,0.0,0.3423168063163757,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254618167877197,-2744.071044921875,304.1686096191406,0.7521709203720093,0.1915121078491211,0.1749455779790878,293.3043518066406,297.1499938964844,293.1499938964844,0.1105527505278587,-2610.25,304.1696472167969,0.7285812497138977,0.1724854260683059,0.1664004474878311,293.19586181640625,297.1499938964844,293.1499938964844,0.2669091820716858,-3896.188232421875,304.1593933105469,0.9200014472007751,0.3537446558475494,0.2485746294260025,293.2332763671875,297.1499938964844,293.1499938964844,0.3569173812866211,-6631.57763671875,304.16339111328125,0.9941617846488952,0.4454508125782013,0.4229597747325897,293.17608642578125,297.1499938964844,293.1499938964844,0.0235583763569593,-4717.634765625,304.1550598144531,0.5133615136146545,0.0646023675799369,0.3010828495025635,291.2068786621094,291.1499938964844,271.5277709960937,270.3285522460937,283.6767272949219,293.26873779296875,291.2069396972656,1.0,0.3257775008678436,0.9941991567611694,0.9941991567611694,1.0,1.0,-1.577030062675476,0.6957597732543945,0.8812703490257263,0.3308650255203247,0.0,0.0,0.474657267332077,66.94314575195312,28.0,2.95604944229126,-11974.59375,402.2205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.388916015625,307.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.388671875,18000.0,0.0,0.0,0.2710928618907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155381917953491,0.4155433475971222,-5.154268819751451e-06,0.0,0.0002751247957348,0.0,0.0,22.02058982849121,0.0,0.0,0.0,0.3423168063163757,4.0,0.0,1.0
808860,293.3051147460937,297.1499938964844,293.1499938964844,0.1216358169913292,-2676.335205078125,304.1688232421875,0.7664897441864014,0.187294602394104,0.1709036827087402,293.3090209960937,297.1499938964844,293.1499938964844,0.1063748449087143,-2530.17724609375,304.17010498046875,0.7402283549308777,0.1676317751407623,0.1615543812513351,293.1985778808594,297.1499938964844,293.1499938964844,0.264519453048706,-3868.076904296875,304.1603088378906,0.9470308423042296,0.3520311713218689,0.2471677362918853,293.2216796875,297.1499938964844,293.1499938964844,0.3336655497550964,-6273.48828125,304.1991577148437,0.9990000128746032,0.4456073939800262,0.3996440768241882,293.17755126953125,297.1499938964844,293.1499938964844,0.0225775614380836,-4619.05126953125,304.1549987792969,0.5258362293243408,0.0636409968137741,0.2952758967876434,291.2263488769531,291.1499938964844,271.59039306640625,270.37652587890625,283.7236633300781,293.2691955566406,291.2300720214844,1.0,0.3109663128852844,0.9941343069076538,0.9941343069076538,1.0,1.0,-1.5297250747680664,0.673507571220398,0.8562174439430237,0.3184264004230499,0.0,0.0,0.4637870192527771,58.56002807617188,25.0,33.58816909790039,-11641.7880859375,355.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130249023437,307.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.119140625,18000.0,0.0,0.0,0.2658601105213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021519124507904,0.4021570086479187,-5.096042514196597e-06,0.0,0.0002698141906876,0.0,0.0,20.939054489135746,0.0,0.0,0.0,0.3381907939910888,4.0,0.0,1.0
808920,293.3051147460937,297.1499938964844,293.1499938964844,0.1216358169913292,-2676.335205078125,304.1688232421875,0.7664897441864014,0.187294602394104,0.1709036827087402,293.3090209960937,297.1499938964844,293.1499938964844,0.1063748449087143,-2530.17724609375,304.17010498046875,0.7402283549308777,0.1676317751407623,0.1615543812513351,293.1985778808594,297.1499938964844,293.1499938964844,0.264519453048706,-3868.076904296875,304.1603088378906,0.9470308423042296,0.3520311713218689,0.2471677362918853,293.2216796875,297.1499938964844,293.1499938964844,0.3336655497550964,-6273.48828125,304.1991577148437,0.9990000128746032,0.4456073939800262,0.3996440768241882,293.17755126953125,297.1499938964844,293.1499938964844,0.0225775614380836,-4619.05126953125,304.1549987792969,0.5258362293243408,0.0636409968137741,0.2952758967876434,291.2263488769531,291.1499938964844,271.59039306640625,270.37652587890625,283.7236633300781,293.2691955566406,291.2300720214844,1.0,0.3109663128852844,0.9941343069076538,0.9941343069076538,1.0,1.0,-1.5297250747680664,0.673507571220398,0.8562174439430237,0.3184264004230499,0.0,0.0,0.4637870192527771,58.56002807617188,25.0,33.58816909790039,-11641.7880859375,355.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130249023437,307.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.119140625,18000.0,0.0,0.0,0.2658601105213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021519124507904,0.4021570086479187,-5.096042514196597e-06,0.0,0.0002698141906876,0.0,0.0,20.939054489135746,0.0,0.0,0.0,0.3381907939910888,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.11771772056818,-2606.399169921875,304.1690368652344,0.7781230211257935,0.1829157620668411,0.1668023318052292,293.31427001953125,297.1499938964844,293.1499938964844,0.1020756289362907,-2446.992431640625,304.1705322265625,0.7490901350975037,0.1625391244888305,0.1565825343132019,293.2015380859375,297.1499938964844,293.1499938964844,0.2619506418704986,-3837.795166015625,304.1610717773437,0.9683955907821656,0.3501987159252167,0.2457597851753235,293.17645263671875,297.1499938964844,293.1499938964844,0.3064307868480682,-5855.1806640625,304.2275390625,0.9990000128746032,0.4529134929180145,0.3730134963989258,293.1788330078125,297.1499938964844,293.1499938964844,0.0216832477599382,-4526.01513671875,304.1548156738281,0.5368120074272156,0.0626822710037231,0.2899723649024963,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.77099609375,293.26983642578125,291.25701904296875,1.0,0.2977948188781738,0.9940694570541382,0.9940694570541382,1.0,1.0,-1.4788000583648682,0.6497252583503723,0.8290748000144958,0.3048480749130249,0.0,0.0,0.4471661150455475,52.126373291015625,43.0,30.305906295776367,-11196.2080078125,314.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.328125,18000.0,0.0,0.0,0.2597931623458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796318769454956,0.3796368837356567,-5.0067783377016895e-06,0.0,0.0002636570425238,0.0,0.0,19.21652030944824,0.0,0.0,0.0,0.3315504193305969,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.11771772056818,-2606.399169921875,304.1690368652344,0.7781230211257935,0.1829157620668411,0.1668023318052292,293.31427001953125,297.1499938964844,293.1499938964844,0.1020756289362907,-2446.992431640625,304.1705322265625,0.7490901350975037,0.1625391244888305,0.1565825343132019,293.2015380859375,297.1499938964844,293.1499938964844,0.2619506418704986,-3837.795166015625,304.1610717773437,0.9683955907821656,0.3501987159252167,0.2457597851753235,293.17645263671875,297.1499938964844,293.1499938964844,0.3064307868480682,-5855.1806640625,304.2275390625,0.9990000128746032,0.4529134929180145,0.3730134963989258,293.1788330078125,297.1499938964844,293.1499938964844,0.0216832477599382,-4526.01513671875,304.1548156738281,0.5368120074272156,0.0626822710037231,0.2899723649024963,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.77099609375,293.26983642578125,291.25701904296875,1.0,0.2977948188781738,0.9940694570541382,0.9940694570541382,1.0,1.0,-1.4788000583648682,0.6497252583503723,0.8290748000144958,0.3048480749130249,0.0,0.0,0.4471661150455475,52.126373291015625,43.0,30.305906295776367,-11196.2080078125,314.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.328125,18000.0,0.0,0.0,0.2597931623458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796318769454956,0.3796368837356567,-5.0067783377016895e-06,0.0,0.0002636570425238,0.0,0.0,19.21652030944824,0.0,0.0,0.0,0.3315504193305969,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159053370356559,-2574.077880859375,304.1688842773437,0.7785956263542175,0.1806865334510803,0.1647802591323852,293.3170471191406,297.1499938964844,293.1499938964844,0.1000321581959724,-2407.390869140625,304.1705017089844,0.7485964894294739,0.1599136888980865,0.1540900468826294,293.2031555175781,297.1499938964844,293.1499938964844,0.2609312236309051,-3825.97509765625,304.1609191894531,0.971917450428009,0.3492286503314972,0.2450718283653259,293.1505432128906,297.1499938964844,293.1499938964844,0.3006870448589325,-5770.248046875,304.2236633300781,0.9990000128746032,0.4576707184314728,0.3678345382213592,293.1795349121094,297.1499938964844,293.1499938964844,0.0213119760155677,-4487.26904296875,304.1546325683594,0.538066029548645,0.0621781237423419,0.2875719964504242,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.792724609375,293.2747802734375,291.2596130371094,1.0,0.2949873507022857,0.9940369725227356,0.9940369725227356,1.0,1.0,-1.4634414911270142,0.6426109671592712,0.8208305239677429,0.3006470501422882,0.0,0.0,0.4393585324287414,50.82268524169922,43.0,15.925328254699709,-11013.98828125,304.3989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,307.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18156.068359375,18000.0,0.0,0.0,0.2563606202602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686613738536834,0.3686663210391998,-4.959538728144253e-06,0.0,0.0002601734304334,0.0,0.0,18.39340782165528,0.0,0.0,0.0,0.328297883272171,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1142496466636657,-2544.700927734375,304.16845703125,0.7749327421188354,0.1784379184246063,0.1627758294343948,293.3198547363281,297.1499938964844,293.1499938964844,0.098109483718872,-2370.217529296875,304.1702880859375,0.7443382740020752,0.157245397567749,0.1515931189060211,293.204833984375,297.1499938964844,293.1499938964844,0.2602317929267883,-3818.15966796875,304.1601867675781,0.970531404018402,0.3482294678688049,0.2443907409906387,293.1312561035156,297.1499938964844,293.1499938964844,0.3008369505405426,-5778.080078125,304.2098999023437,0.9990000128746032,0.4614588618278503,0.368441641330719,293.1802673339844,297.1499938964844,293.1499938964844,0.0210001617670059,-4455.35546875,304.15435791015625,0.5359542965888977,0.06166273355484,0.2853060364723205,291.2509155273437,291.1499938964844,271.7105712890625,270.4673156738281,283.8122253417969,293.2810974121094,291.2483825683594,1.0,0.2942178845405578,0.9940242767333984,0.9940242767333984,1.0,1.0,-1.4552228450775146,0.6388082504272461,0.8164145946502686,0.2984019219875335,0.0,0.0,0.4334955811500549,50.79439926147461,61.0,-8.556549072265625,-10871.8779296875,300.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63690185546875,307.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.578125,18000.0,0.0,0.0,0.2527523934841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591806292533874,0.3591855466365814,-4.9160257731273305e-06,0.0,0.0002565115282777,0.0,0.0,17.688684463500977,0.0,0.0,0.0,0.3255095481872558,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111053973436355,-2488.84033203125,304.16754150390625,0.758886992931366,0.1739048361778259,0.1588286608457565,293.325439453125,297.1499938964844,293.1499938964844,0.0943634659051895,-2297.64453125,304.1697692871094,0.7279773950576782,0.1518104672431945,0.1466019451618194,293.2081604003906,297.1499938964844,293.1499938964844,0.2591254413127899,-3806.0615234375,304.1586608886719,0.9562078714370728,0.3461653888225555,0.2430557310581207,293.1221008300781,297.1499938964844,293.1499938964844,0.3142120540142059,-5997.29443359375,304.1672668457031,0.9990000128746032,0.463877260684967,0.3827629685401916,293.1820068359375,297.1499938964844,293.1499938964844,0.020442945882678,-4398.4306640625,304.1538391113281,0.5244855284690857,0.0605440773069858,0.2809896767139435,291.2200622558594,291.1499938964844,271.7676086425781,270.5096130371094,283.8399963378906,293.2863464355469,291.2167053222656,1.0,0.2979485392570495,0.9939987659454346,0.9939987659454346,1.0,1.0,-1.4548907279968262,0.6386936902999878,0.8161969780921936,0.2981865704059601,0.0,0.0,0.4262239634990692,53.6589469909668,79.0,-37.26455307006836,-10739.6142578125,307.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.81640625,18000.0,0.0,0.0,0.2455066293478012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473670780658722,0.3473719358444214,-4.85619057144504e-06,0.0,0.0002491580089554,0.0,0.0,16.813169479370117,0.0,0.0,0.0,0.3219501674175262,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111053973436355,-2488.84033203125,304.16754150390625,0.758886992931366,0.1739048361778259,0.1588286608457565,293.325439453125,297.1499938964844,293.1499938964844,0.0943634659051895,-2297.64453125,304.1697692871094,0.7279773950576782,0.1518104672431945,0.1466019451618194,293.2081604003906,297.1499938964844,293.1499938964844,0.2591254413127899,-3806.0615234375,304.1586608886719,0.9562078714370728,0.3461653888225555,0.2430557310581207,293.1221008300781,297.1499938964844,293.1499938964844,0.3142120540142059,-5997.29443359375,304.1672668457031,0.9990000128746032,0.463877260684967,0.3827629685401916,293.1820068359375,297.1499938964844,293.1499938964844,0.020442945882678,-4398.4306640625,304.1538391113281,0.5244855284690857,0.0605440773069858,0.2809896767139435,291.2200622558594,291.1499938964844,271.7676086425781,270.5096130371094,283.8399963378906,293.2863464355469,291.2167053222656,1.0,0.2979485392570495,0.9939987659454346,0.9939987659454346,1.0,1.0,-1.4548907279968262,0.6386936902999878,0.8161969780921936,0.2981865704059601,0.0,0.0,0.4262239634990692,53.6589469909668,79.0,-37.26455307006836,-10739.6142578125,307.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.81640625,18000.0,0.0,0.0,0.2455066293478012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473670780658722,0.3473719358444214,-4.85619057144504e-06,0.0,0.0002491580089554,0.0,0.0,16.813169479370117,0.0,0.0,0.0,0.3219501674175262,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082604005932807,-2438.4580078125,304.1664428710937,0.7360187768936157,0.1693086773157119,0.1549467891454696,293.3309936523437,297.1499938964844,293.1499938964844,0.0908112078905105,-2229.03564453125,304.1690979003906,0.7030780911445618,0.1462434083223343,0.1416103690862655,293.21148681640625,297.1499938964844,293.1499938964844,0.2586434781551361,-3801.644287109375,304.1565856933594,0.928886353969574,0.3440146446228027,0.2417506873607635,293.1572570800781,297.1499938964844,293.1499938964844,0.3425643444061279,-6443.23828125,304.1141662597656,0.9990000128746032,0.4575511515140533,0.4111070334911346,293.1848449707031,297.1499938964844,293.1499938964844,0.01989521458745,-4343.27197265625,304.1534729003906,0.506945013999939,0.0591620728373527,0.2762596309185028,291.16357421875,291.1499938964844,271.8222351074219,270.54949951171875,283.853515625,293.2793884277344,291.1599426269531,1.0,0.3073756694793701,0.9939732551574708,0.9939732551574708,1.0,1.0,-1.4710127115249634,0.6462334990501404,0.8247792720794678,0.3023421764373779,0.0,0.0,0.4281623959541321,59.95355987548828,82.0,-63.79433822631836,-10747.8544921875,330.6933288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7618408203125,307.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.2388703674077987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345851182937622,0.3458560109138489,-4.832932518183952e-06,0.0,0.0002424230478936,0.0,0.0,16.653682708740234,0.0,0.0,0.0,0.3212819993495941,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082604005932807,-2438.4580078125,304.1664428710937,0.7360187768936157,0.1693086773157119,0.1549467891454696,293.3309936523437,297.1499938964844,293.1499938964844,0.0908112078905105,-2229.03564453125,304.1690979003906,0.7030780911445618,0.1462434083223343,0.1416103690862655,293.21148681640625,297.1499938964844,293.1499938964844,0.2586434781551361,-3801.644287109375,304.1565856933594,0.928886353969574,0.3440146446228027,0.2417506873607635,293.1572570800781,297.1499938964844,293.1499938964844,0.3425643444061279,-6443.23828125,304.1141662597656,0.9990000128746032,0.4575511515140533,0.4111070334911346,293.1848449707031,297.1499938964844,293.1499938964844,0.01989521458745,-4343.27197265625,304.1534729003906,0.506945013999939,0.0591620728373527,0.2762596309185028,291.16357421875,291.1499938964844,271.8222351074219,270.54949951171875,283.853515625,293.2793884277344,291.1599426269531,1.0,0.3073756694793701,0.9939732551574708,0.9939732551574708,1.0,1.0,-1.4710127115249634,0.6462334990501404,0.8247792720794678,0.3023421764373779,0.0,0.0,0.4281623959541321,59.95355987548828,82.0,-63.79433822631836,-10747.8544921875,330.6933288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7618408203125,307.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.2388703674077987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345851182937622,0.3458560109138489,-4.832932518183952e-06,0.0,0.0002424230478936,0.0,0.0,16.653682708740234,0.0,0.0,0.0,0.3212819993495941,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051065027713775,-2381.469482421875,304.166259765625,0.7133595943450928,0.1647147983312606,0.1510832160711288,293.33612060546875,297.1499938964844,293.1499938964844,0.0869291871786117,-2153.309326171875,304.1692199707031,0.675955593585968,0.1406152248382568,0.1365770995616912,293.2145080566406,297.1499938964844,293.1499938964844,0.2573883831501007,-3787.2900390625,304.15655517578125,0.9015040993690492,0.3418444395065307,0.2404483705759048,293.22100830078125,297.1499938964844,293.1499938964844,0.3573224246501922,-6663.36865234375,304.1044921875,0.9895176887512208,0.4444414377212524,0.4246445298194885,293.188232421875,297.1499938964844,293.1499938964844,0.0191528927534818,-4262.28125,304.153564453125,0.489948034286499,0.0575933381915092,0.2706685364246368,291.1400146484375,291.1499938964844,271.8741760253906,270.58673095703125,283.8785400390625,293.2811279296875,291.1420288085937,1.0,0.3147503435611725,0.993893563747406,0.993893563747406,1.0,1.0,-1.468356728553772,0.6448360085487366,0.8235207796096802,0.3021330535411834,0.0,0.0,0.4316619634628296,67.17557525634766,85.0,-20.77630615234375,-10778.8564453125,347.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,307.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.2337125837802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507498502731323,0.3507546782493591,-4.845437160838628e-06,0.0,0.0002371885639149,0.0,0.0,16.972803115844727,0.0,0.0,0.0,0.3225027918815613,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051065027713775,-2381.469482421875,304.166259765625,0.7133595943450928,0.1647147983312606,0.1510832160711288,293.33612060546875,297.1499938964844,293.1499938964844,0.0869291871786117,-2153.309326171875,304.1692199707031,0.675955593585968,0.1406152248382568,0.1365770995616912,293.2145080566406,297.1499938964844,293.1499938964844,0.2573883831501007,-3787.2900390625,304.15655517578125,0.9015040993690492,0.3418444395065307,0.2404483705759048,293.22100830078125,297.1499938964844,293.1499938964844,0.3573224246501922,-6663.36865234375,304.1044921875,0.9895176887512208,0.4444414377212524,0.4246445298194885,293.188232421875,297.1499938964844,293.1499938964844,0.0191528927534818,-4262.28125,304.153564453125,0.489948034286499,0.0575933381915092,0.2706685364246368,291.1400146484375,291.1499938964844,271.8741760253906,270.58673095703125,283.8785400390625,293.2811279296875,291.1420288085937,1.0,0.3147503435611725,0.993893563747406,0.993893563747406,1.0,1.0,-1.468356728553772,0.6448360085487366,0.8235207796096802,0.3021330535411834,0.0,0.0,0.4316619634628296,67.17557525634766,85.0,-20.77630615234375,-10778.8564453125,347.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,307.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.2337125837802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507498502731323,0.3507546782493591,-4.845437160838628e-06,0.0,0.0002371885639149,0.0,0.0,16.972803115844727,0.0,0.0,0.0,0.3225027918815613,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014784500002861,-2314.3955078125,304.1668701171875,0.689208984375,0.1600922793149948,0.1472620666027069,293.3410339355469,297.1499938964844,293.1499938964844,0.082580953836441,-2067.760009765625,304.1700439453125,0.6508063673973083,0.1349035203456878,0.13153637945652,293.2175598144531,297.1499938964844,293.1499938964844,0.2547968029975891,-3756.11328125,304.1586303710937,0.8777979016304016,0.3395916819572449,0.2391481101512909,293.2528381347656,297.1499938964844,293.1499938964844,0.3481429517269134,-6515.98828125,304.1342163085937,0.9613252878189088,0.436121255159378,0.4156376123428345,293.1915588378906,297.1499938964844,293.1499938964844,0.0182868707925081,-4159.78076171875,304.15380859375,0.472287654876709,0.055948182940483,0.2649471163749695,291.17950439453125,291.1499938964844,271.9231872558594,270.6210632324219,283.916748046875,293.2901611328125,291.17999267578125,1.0,0.3196348845958709,0.993813931941986,0.993813931941986,1.0,1.0,-1.4384533166885376,0.6310262680053711,0.8074271082878113,0.2939071357250213,0.0,0.0,0.4247314631938934,74.80467224121094,88.0,20.606199264526367,-10550.07421875,351.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864501953125,307.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.65234375,18000.0,0.0,0.0,0.2296908497810363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453136384487152,0.345318466424942,-4.840522251470247e-06,0.0,0.0002331070136278,0.0,0.0,16.646894454956055,0.0,0.0,0.0,0.3211956024169922,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014784500002861,-2314.3955078125,304.1668701171875,0.689208984375,0.1600922793149948,0.1472620666027069,293.3410339355469,297.1499938964844,293.1499938964844,0.082580953836441,-2067.760009765625,304.1700439453125,0.6508063673973083,0.1349035203456878,0.13153637945652,293.2175598144531,297.1499938964844,293.1499938964844,0.2547968029975891,-3756.11328125,304.1586303710937,0.8777979016304016,0.3395916819572449,0.2391481101512909,293.2528381347656,297.1499938964844,293.1499938964844,0.3481429517269134,-6515.98828125,304.1342163085937,0.9613252878189088,0.436121255159378,0.4156376123428345,293.1915588378906,297.1499938964844,293.1499938964844,0.0182868707925081,-4159.78076171875,304.15380859375,0.472287654876709,0.055948182940483,0.2649471163749695,291.17950439453125,291.1499938964844,271.9231872558594,270.6210632324219,283.916748046875,293.2901611328125,291.17999267578125,1.0,0.3196348845958709,0.993813931941986,0.993813931941986,1.0,1.0,-1.4384533166885376,0.6310262680053711,0.8074271082878113,0.2939071357250213,0.0,0.0,0.4247314631938934,74.80467224121094,88.0,20.606199264526367,-10550.07421875,351.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864501953125,307.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.65234375,18000.0,0.0,0.0,0.2296908497810363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453136384487152,0.345318466424942,-4.840522251470247e-06,0.0,0.0002331070136278,0.0,0.0,16.646894454956055,0.0,0.0,0.0,0.3211956024169922,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997985228896141,-2283.464599609375,304.1668395996094,0.6793519854545593,0.1577706634998321,0.1453046202659607,293.3434753417969,297.1499938964844,293.1499938964844,0.0804748013615608,-2026.811767578125,304.17022705078125,0.6408852934837341,0.1320036202669143,0.1289390474557876,293.2191162109375,297.1499938964844,293.1499938964844,0.2538363635540008,-3744.846923828125,304.1588134765625,0.8689492344856262,0.3384310007095337,0.2384448498487472,293.2599182128906,297.1499938964844,293.1499938964844,0.3456419110298157,-6475.9462890625,304.1416015625,0.9497838020324708,0.4334256649017334,0.4128819108009338,293.19317626953125,297.1499938964844,293.1499938964844,0.0178672242909669,-4110.1708984375,304.15386962890625,0.4628872871398926,0.0551053844392299,0.2618050277233124,291.1806335449219,291.1499938964844,271.946533203125,270.6370544433594,283.9338073730469,293.293212890625,291.1808776855469,1.0,0.3215125501155853,0.993774116039276,0.993774116039276,1.0,1.0,-1.4250603914260864,0.6248130798339844,0.8002472519874573,0.2903580367565155,0.0,0.0,0.4225688874721527,77.94377136230469,88.0,13.91508960723877,-10430.9990234375,353.2193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173889160156,307.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.177734375,18000.0,0.0,0.0,0.2277797609567642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418525755405426,0.3418574035167694,-4.827153134101536e-06,0.0,0.0002311675052624,0.0,0.0,16.409082412719727,0.0,0.0,0.0,0.3202670514583587,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980870798230171,-2251.78076171875,304.1669006347656,0.6705637574195862,0.1554594933986663,0.1433398872613906,293.3458251953125,297.1499938964844,293.1499938964844,0.0783090740442276,-1984.821044921875,304.1705017089844,0.6320493221282959,0.1290898472070694,0.1263109594583511,293.2206115722656,297.1499938964844,293.1499938964844,0.2527728378772735,-3732.280517578125,304.1591491699219,0.8613840341567993,0.3372635543346405,0.2377248257398605,293.2643127441406,297.1499938964844,293.1499938964844,0.343487024307251,-6441.7646484375,304.1470031738281,0.9396156668663024,0.4311681985855102,0.4106820523738861,293.19464111328125,297.1499938964844,293.1499938964844,0.0174400806427001,-4058.43896484375,304.1539611816406,0.4534978568553924,0.0542678907513618,0.2586024105548858,291.1850280761719,291.1499938964844,271.9690246582031,270.6522521972656,283.9498291015625,293.2955017089844,291.1859436035156,1.0,0.3231084644794464,0.9937472343444824,0.9937472343444824,1.0,1.0,-1.4121966361999512,0.6188527345657349,0.7933439016342163,0.286955863237381,0.0,0.0,0.4198136627674103,80.76614379882812,91.0,14.93578052520752,-10323.03515625,353.8871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3547058105469,307.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.384765625,18000.0,0.0,0.0,0.2259362041950225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387907743453979,0.3387955725193023,-4.81537153973477e-06,0.0,0.0002292965218657,0.0,0.0,16.200284957885742,0.0,0.0,0.0,0.3194035589694977,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947173833847045,-2189.228759765625,304.1668701171875,0.6554011702537537,0.1508814245462417,0.139419212937355,293.3502197265625,297.1499938964844,293.1499938964844,0.07392568141222,-1900.582275390625,304.17095947265625,0.6158998608589172,0.1232398077845573,0.1209985539317131,293.2233581542969,297.1499938964844,293.1499938964844,0.2506850659847259,-3707.68603515625,304.1595458984375,0.8489059805870056,0.3349182605743408,0.236253947019577,293.2691955566406,297.1499938964844,293.1499938964844,0.3398890197277069,-6385.60546875,304.15386962890625,0.9224897623062134,0.42727792263031,0.407066285610199,293.1972045898437,297.1499938964844,293.1499938964844,0.0166140887886285,-3955.777099609375,304.1540222167969,0.4378275275230407,0.0526202023029327,0.252170205116272,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,283.9796142578125,293.2987670898437,291.1911315917969,1.0,0.3256523013114929,0.9936934113502502,0.9936934113502502,1.0,1.0,-1.387284517288208,0.6073300242424011,0.7799545526504517,0.2803842425346374,0.0,0.0,0.4138012230396271,85.71636199951172,79.0,7.95020580291748,-10093.84765625,353.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2499084472656,306.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.66015625,18000.0,0.0,0.0,0.2223860472440719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313759863376617,0.3313807547092438,-4.7889689085423015e-06,0.0,0.0002256935549667,0.0,0.0,15.706602096557615,0.0,0.0,0.0,0.3174029588699341,4.0,0.0,1.0
