time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947173833847045,-2189.228759765625,304.1668701171875,0.6554011702537537,0.1508814245462417,0.139419212937355,293.3502197265625,297.1499938964844,293.1499938964844,0.07392568141222,-1900.582275390625,304.17095947265625,0.6158998608589172,0.1232398077845573,0.1209985539317131,293.2233581542969,297.1499938964844,293.1499938964844,0.2506850659847259,-3707.68603515625,304.1595458984375,0.8489059805870056,0.3349182605743408,0.236253947019577,293.2691955566406,297.1499938964844,293.1499938964844,0.3398890197277069,-6385.60546875,304.15386962890625,0.9224897623062134,0.42727792263031,0.407066285610199,293.1972045898437,297.1499938964844,293.1499938964844,0.0166140887886285,-3955.777099609375,304.1540222167969,0.4378275275230407,0.0526202023029327,0.252170205116272,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,283.9796142578125,293.2987670898437,291.1911315917969,1.0,0.3256523013114929,0.9936934113502502,0.9936934113502502,1.0,1.0,-1.387284517288208,0.6073300242424011,0.7799545526504517,0.2803842425346374,0.0,0.0,0.4138012230396271,85.71636199951172,79.0,7.95020580291748,-10093.84765625,353.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2499084472656,306.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.66015625,18000.0,0.0,0.0,0.2223860472440719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313759863376617,0.3313807547092438,-4.7889689085423015e-06,0.0,0.0002256935549667,0.0,0.0,15.706602096557615,0.0,0.0,0.0,0.3174029588699341,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912768244743347,-2125.173828125,304.1669921875,0.648628294467926,0.1464081555604934,0.1353832185268402,293.3539733886719,297.1499938964844,293.1499938964844,0.0693277418613433,-1813.413330078125,304.171630859375,0.605562686920166,0.1174041926860809,0.1154808104038238,293.2256164550781,297.1499938964844,293.1499938964844,0.2484511733055114,-3681.31298828125,304.1600952148437,0.8465752601623535,0.3325989544391632,0.2346408069133758,293.2716369628906,297.1499938964844,293.1499938964844,0.3364569544792175,-6332.87744140625,304.15826416015625,0.9189156889915466,0.4237589836120605,0.4037024080753326,293.1990966796875,297.1499938964844,293.1499938964844,0.0157365147024393,-3842.2470703125,304.1541442871094,0.4309352934360504,0.0510365962982177,0.2450109124183654,291.1952209472656,291.1499938964844,272.04998779296875,270.70416259765625,284.0074462890625,293.3009338378906,291.19561767578125,1.0,0.3222565054893493,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.361248016357422,0.5953136086463928,0.765934407711029,0.2735495865345001,0.0,0.0,0.4075595438480377,85.5357666015625,67.0,7.42618465423584,-9874.484375,341.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737060546875,306.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.218909665942192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240364789962768,0.3240412175655365,-4.762493517773692e-06,0.0,0.0002221654867753,0.0,0.0,15.224335670471191,0.0,0.0,0.0,0.315428614616394,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912768244743347,-2125.173828125,304.1669921875,0.648628294467926,0.1464081555604934,0.1353832185268402,293.3539733886719,297.1499938964844,293.1499938964844,0.0693277418613433,-1813.413330078125,304.171630859375,0.605562686920166,0.1174041926860809,0.1154808104038238,293.2256164550781,297.1499938964844,293.1499938964844,0.2484511733055114,-3681.31298828125,304.1600952148437,0.8465752601623535,0.3325989544391632,0.2346408069133758,293.2716369628906,297.1499938964844,293.1499938964844,0.3364569544792175,-6332.87744140625,304.15826416015625,0.9189156889915466,0.4237589836120605,0.4037024080753326,293.1990966796875,297.1499938964844,293.1499938964844,0.0157365147024393,-3842.2470703125,304.1541442871094,0.4309352934360504,0.0510365962982177,0.2450109124183654,291.1952209472656,291.1499938964844,272.04998779296875,270.70416259765625,284.0074462890625,293.3009338378906,291.19561767578125,1.0,0.3222565054893493,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.361248016357422,0.5953136086463928,0.765934407711029,0.2735495865345001,0.0,0.0,0.4075595438480377,85.5357666015625,67.0,7.42618465423584,-9874.484375,341.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737060546875,306.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.218909665942192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240364789962768,0.3240412175655365,-4.762493517773692e-06,0.0,0.0002221654867753,0.0,0.0,15.224335670471191,0.0,0.0,0.0,0.315428614616394,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879032462835311,-2062.379150390625,304.1669311523437,0.6478124260902405,0.1422386467456817,0.1314161568880081,293.35614013671875,297.1499938964844,293.1499938964844,0.0646513774991035,-1726.2572021484375,304.1722106933594,0.600454568862915,0.1117924749851226,0.1099531352519989,293.2265319824219,297.1499938964844,293.1499938964844,0.2462257742881775,-3655.059814453125,304.1604309082031,0.851758599281311,0.330494612455368,0.2330195009708404,293.2721252441406,297.1499938964844,293.1499938964844,0.3331106901168823,-6282.03564453125,304.1610412597656,0.9253183603286744,0.4205762147903442,0.4004757702350616,293.199462890625,297.1499938964844,293.1499938964844,0.0149396751075983,-3735.51171875,304.150146484375,0.4306129217147827,0.050000000745058,0.2383897453546524,291.1986389160156,291.1499938964844,272.086669921875,270.7260131835937,284.03289794921875,293.30145263671875,291.1986083984375,1.0,0.3150759935379028,0.9936040043830872,0.9936040043830872,1.0,1.0,-1.3360836505889893,0.5837396383285522,0.7523439526557922,0.2669382691383362,0.0,0.0,0.4007987082004547,81.45878601074219,55.0,4.136782646179199,-9654.4716796875,320.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259155273437,306.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.38671875,18000.0,0.0,0.0,0.2153971642255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159956634044647,0.3160004019737243,-4.734577487397473e-06,0.0,0.0002186007332056,0.0,0.0,14.70751667022705,0.0,0.0,0.0,0.3133200705051422,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879032462835311,-2062.379150390625,304.1669311523437,0.6478124260902405,0.1422386467456817,0.1314161568880081,293.35614013671875,297.1499938964844,293.1499938964844,0.0646513774991035,-1726.2572021484375,304.1722106933594,0.600454568862915,0.1117924749851226,0.1099531352519989,293.2265319824219,297.1499938964844,293.1499938964844,0.2462257742881775,-3655.059814453125,304.1604309082031,0.851758599281311,0.330494612455368,0.2330195009708404,293.2721252441406,297.1499938964844,293.1499938964844,0.3331106901168823,-6282.03564453125,304.1610412597656,0.9253183603286744,0.4205762147903442,0.4004757702350616,293.199462890625,297.1499938964844,293.1499938964844,0.0149396751075983,-3735.51171875,304.150146484375,0.4306129217147827,0.050000000745058,0.2383897453546524,291.1986389160156,291.1499938964844,272.086669921875,270.7260131835937,284.03289794921875,293.30145263671875,291.1986083984375,1.0,0.3150759935379028,0.9936040043830872,0.9936040043830872,1.0,1.0,-1.3360836505889893,0.5837396383285522,0.7523439526557922,0.2669382691383362,0.0,0.0,0.4007987082004547,81.45878601074219,55.0,4.136782646179199,-9654.4716796875,320.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259155273437,306.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.38671875,18000.0,0.0,0.0,0.2153971642255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159956634044647,0.3160004019737243,-4.734577487397473e-06,0.0,0.0002186007332056,0.0,0.0,14.70751667022705,0.0,0.0,0.0,0.3133200705051422,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847374647855758,-2003.6923828125,304.16656494140625,0.6523436307907104,0.1383746564388275,0.1276443004608154,293.3567199707031,297.1499938964844,293.1499938964844,0.0600688941776752,-1642.5389404296875,304.1724548339844,0.6004819273948669,0.1064535081386566,0.1045894995331764,293.2261657714844,297.1499938964844,293.1499938964844,0.2442675679922104,-3632.11328125,304.16021728515625,0.8640137910842896,0.3286261260509491,0.2314952611923217,293.2710876464844,297.1499938964844,293.1499938964844,0.3301074206829071,-6236.912109375,304.162353515625,0.9406943321228028,0.4176912009716034,0.3974477648735046,293.1991271972656,297.1499938964844,293.1499938964844,0.0146989645436406,-3704.40185546875,304.133056640625,0.4403632581233978,0.050000000745058,0.2366479933261871,291.1952209472656,291.1499938964844,272.1233215332031,270.74713134765625,284.05499267578125,293.300537109375,291.1947326660156,1.0,0.3054442703723907,0.9935683608055116,0.9935683608055116,1.0,1.0,-1.317556858062744,0.5752397179603577,0.7423171401023865,0.2620794773101806,0.0,0.0,0.3949228823184967,74.5860366821289,43.0,-3.292041301727295,-9477.90234375,296.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0983581542969,306.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8671875,18000.0,0.0,0.0,0.2118275761604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308706134557724,0.3087108433246612,-4.708065716840792e-06,0.0,0.0002149780630134,0.0,0.0,14.242984771728516,0.0,0.0,0.0,0.3114155828952789,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847374647855758,-2003.6923828125,304.16656494140625,0.6523436307907104,0.1383746564388275,0.1276443004608154,293.3567199707031,297.1499938964844,293.1499938964844,0.0600688941776752,-1642.5389404296875,304.1724548339844,0.6004819273948669,0.1064535081386566,0.1045894995331764,293.2261657714844,297.1499938964844,293.1499938964844,0.2442675679922104,-3632.11328125,304.16021728515625,0.8640137910842896,0.3286261260509491,0.2314952611923217,293.2710876464844,297.1499938964844,293.1499938964844,0.3301074206829071,-6236.912109375,304.162353515625,0.9406943321228028,0.4176912009716034,0.3974477648735046,293.1991271972656,297.1499938964844,293.1499938964844,0.0146989645436406,-3704.40185546875,304.133056640625,0.4403632581233978,0.050000000745058,0.2366479933261871,291.1952209472656,291.1499938964844,272.1233215332031,270.74713134765625,284.05499267578125,293.300537109375,291.1947326660156,1.0,0.3054442703723907,0.9935683608055116,0.9935683608055116,1.0,1.0,-1.317556858062744,0.5752397179603577,0.7423171401023865,0.2620794773101806,0.0,0.0,0.3949228823184967,74.5860366821289,43.0,-3.292041301727295,-9477.90234375,296.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0983581542969,306.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8671875,18000.0,0.0,0.0,0.2118275761604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308706134557724,0.3087108433246612,-4.708065716840792e-06,0.0,0.0002149780630134,0.0,0.0,14.242984771728516,0.0,0.0,0.0,0.3114155828952789,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831892564892768,-1975.061279296875,304.1663818359375,0.6561920642852783,0.1365094035863876,0.1258074194192886,293.3566589355469,297.1499938964844,293.1499938964844,0.057780597358942,-1601.32421875,304.1725158691406,0.6019105315208435,0.103844054043293,0.1019524782896041,293.22576904296875,297.1499938964844,293.1499938964844,0.2433163970708847,-3620.951416015625,304.1600952148437,0.8723766803741455,0.3277438580989837,0.230758860707283,293.270263671875,297.1499938964844,293.1499938964844,0.3286378681659698,-6214.880859375,304.16278076171875,0.950725555419922,0.4163151681423187,0.3959842026233673,293.1990966796875,297.1499938964844,293.1499938964844,0.014595384709537,-3691.015869140625,304.12432861328125,0.4473966956138611,0.050000000745058,0.2359251827001571,291.193603515625,291.1499938964844,272.14166259765625,270.7574157714844,284.0657653808594,293.2998352050781,291.1933288574219,1.0,0.2999263703823089,0.9935505390167236,0.9935505390167236,1.0,1.0,-1.3086779117584229,0.5711694955825806,0.7375083565711975,0.2597630023956299,0.0,0.0,0.3921875357627868,70.58335876464844,43.0,-3.325834989547729,-9399.1953125,284.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0865173339844,306.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4921875,18000.0,0.0,0.0,0.2100615352392196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305532842874527,0.3055375218391418,-4.696606993093155e-06,0.0,0.0002131857472704,0.0,0.0,14.043208122253418,0.0,0.0,0.0,0.3105882108211517,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816516205668449,-1946.68017578125,304.16619873046875,0.6611357927322388,0.1346761286258697,0.1239925324916839,293.35650634765625,297.1499938964844,293.1499938964844,0.0554822757840156,-1560.3104248046875,304.172607421875,0.6042302250862122,0.1012602001428604,0.0993335545063018,293.2252502441406,297.1499938964844,293.1499938964844,0.2423671036958694,-3609.790283203125,304.15997314453125,0.8823081851005554,0.3268838822841644,0.2300331592559814,293.2693786621094,297.1499938964844,293.1499938964844,0.3271687030792236,-6192.8583984375,304.1631164550781,0.9619348645210266,0.4149688184261322,0.3945426046848297,293.1990966796875,297.1499938964844,293.1499938964844,0.0144863435998559,-3676.70654296875,304.11553955078125,0.4558880031108856,0.050000000745058,0.2351534068584442,291.1926574707031,291.1499938964844,272.1600036621094,270.7675170898437,284.0764465332031,293.299072265625,291.19244384765625,1.0,0.2940161824226379,0.9935337901115416,0.9935337901115416,1.0,1.0,-1.2998275756835938,0.5671160817146301,0.7327114343643188,0.2574576735496521,0.0,0.0,0.3894365131855011,66.32377624511719,31.0,-3.033672332763672,-9320.734375,271.2939147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749816894531,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.005859375,18000.0,0.0,0.0,0.2083156853914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023847341537475,0.3023894131183624,-4.685781732405303e-06,0.0,0.000211413949728,0.0,0.0,13.847819328308104,0.0,0.0,0.0,0.3097822666168213,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786105990409851,-1890.7774658203125,304.1658630371094,0.6748772263526917,0.131094604730606,0.1204214394092559,293.3558959960937,297.1499938964844,293.1499938964844,0.0508550964295864,-1478.83447265625,304.1727905273437,0.6117146611213684,0.0961507931351661,0.0941347777843475,293.2240905761719,297.1499938964844,293.1499938964844,0.240492507815361,-3587.713134765625,304.1597595214844,0.907599151134491,0.325213611125946,0.2286043316125869,293.26739501953125,297.1499938964844,293.1499938964844,0.324260801076889,-6149.291015625,304.16357421875,0.9865391850471495,0.4123459160327911,0.3917092978954315,293.1990966796875,297.1499938964844,293.1499938964844,0.0142595339566469,-3646.449462890625,304.0981140136719,0.4755900502204895,0.050000000745058,0.2335070669651031,291.1911926269531,291.1499938964844,272.1966552734375,270.78729248046875,284.0976257324219,293.29736328125,291.1910400390625,1.0,0.2811829447746277,0.9935004115104676,0.9935004115104676,1.0,1.0,-1.28220796585083,0.5590571165084839,0.7231508493423462,0.2528799176216125,0.0,0.0,0.3840492367744446,57.26054382324219,25.0,-2.074843406677246,-9167.1181640625,244.5310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0530090332031,306.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6484375,18000.0,0.0,0.0,0.2048800587654113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962737381458282,0.2962783873081207,-4.665229425881989e-06,0.0,0.0002079272089758,0.0,0.0,13.473396301269531,0.0,0.0,0.0,0.3082404136657715,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786105990409851,-1890.7774658203125,304.1658630371094,0.6748772263526917,0.131094604730606,0.1204214394092559,293.3558959960937,297.1499938964844,293.1499938964844,0.0508550964295864,-1478.83447265625,304.1727905273437,0.6117146611213684,0.0961507931351661,0.0941347777843475,293.2240905761719,297.1499938964844,293.1499938964844,0.240492507815361,-3587.713134765625,304.1597595214844,0.907599151134491,0.325213611125946,0.2286043316125869,293.26739501953125,297.1499938964844,293.1499938964844,0.324260801076889,-6149.291015625,304.16357421875,0.9865391850471495,0.4123459160327911,0.3917092978954315,293.1990966796875,297.1499938964844,293.1499938964844,0.0142595339566469,-3646.449462890625,304.0981140136719,0.4755900502204895,0.050000000745058,0.2335070669651031,291.1911926269531,291.1499938964844,272.1966552734375,270.78729248046875,284.0976257324219,293.29736328125,291.1910400390625,1.0,0.2811829447746277,0.9935004115104676,0.9935004115104676,1.0,1.0,-1.28220796585083,0.5590571165084839,0.7231508493423462,0.2528799176216125,0.0,0.0,0.3840492367744446,57.26054382324219,25.0,-2.074843406677246,-9167.1181640625,244.5310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0530090332031,306.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6484375,18000.0,0.0,0.0,0.2048800587654113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962737381458282,0.2962783873081207,-4.665229425881989e-06,0.0,0.0002079272089758,0.0,0.0,13.473396301269531,0.0,0.0,0.0,0.3082404136657715,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756663307547569,-1836.97412109375,304.1654663085937,0.6877754926681519,0.1276249140501022,0.117020308971405,293.35498046875,297.1499938964844,293.1499938964844,0.0462605357170105,-1399.138671875,304.1728515625,0.6172550320625305,0.0911155194044113,0.0890782624483108,293.2227783203125,297.1499938964844,293.1499938964844,0.238661915063858,-3566.0673828125,304.1595764160156,0.9344480037689208,0.3236019313335418,0.2272713929414749,293.26202392578125,297.1499938964844,293.1499938964844,0.3134549856185913,-5980.93115234375,304.17852783203125,0.9990000128746032,0.4104319512844085,0.3805948793888092,293.19903564453125,297.1499938964844,293.1499938964844,0.0140704680234193,-3620.83251953125,304.0809936523437,0.489667534828186,0.050000000745058,0.2322170436382293,291.1929016113281,291.1499938964844,272.2333374023437,270.80645751953125,284.1215515136719,293.29498291015625,291.1944885253906,1.0,0.269153356552124,0.9934669733047484,0.9934669733047484,1.0,1.0,-1.2555768489837646,0.5468702912330627,0.7087065577507019,0.2460899353027343,0.0,0.0,0.3783378303050995,49.96967315673828,25.0,9.131303787231444,-8990.3046875,219.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331726074219,306.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.232421875,18000.0,0.0,0.0,0.2015081346035003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902623414993286,0.2902669906616211,-4.645878107112367e-06,0.0,0.000204505136935,0.0,0.0,13.111928939819336,0.0,0.0,0.0,0.3067477345466614,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756663307547569,-1836.97412109375,304.1654663085937,0.6877754926681519,0.1276249140501022,0.117020308971405,293.35498046875,297.1499938964844,293.1499938964844,0.0462605357170105,-1399.138671875,304.1728515625,0.6172550320625305,0.0911155194044113,0.0890782624483108,293.2227783203125,297.1499938964844,293.1499938964844,0.238661915063858,-3566.0673828125,304.1595764160156,0.9344480037689208,0.3236019313335418,0.2272713929414749,293.26202392578125,297.1499938964844,293.1499938964844,0.3134549856185913,-5980.93115234375,304.17852783203125,0.9990000128746032,0.4104319512844085,0.3805948793888092,293.19903564453125,297.1499938964844,293.1499938964844,0.0140704680234193,-3620.83251953125,304.0809936523437,0.489667534828186,0.050000000745058,0.2322170436382293,291.1929016113281,291.1499938964844,272.2333374023437,270.80645751953125,284.1215515136719,293.29498291015625,291.1944885253906,1.0,0.269153356552124,0.9934669733047484,0.9934669733047484,1.0,1.0,-1.2555768489837646,0.5468702912330627,0.7087065577507019,0.2460899353027343,0.0,0.0,0.3783378303050995,49.96967315673828,25.0,9.131303787231444,-8990.3046875,219.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331726074219,306.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.232421875,18000.0,0.0,0.0,0.2015081346035003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902623414993286,0.2902669906616211,-4.645878107112367e-06,0.0,0.000204505136935,0.0,0.0,13.111928939819336,0.0,0.0,0.0,0.3067477345466614,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726732313632965,-1782.3577880859375,304.1653137207031,0.6943917274475098,0.1241927742958068,0.1137886419892311,293.3541259765625,297.1499938964844,293.1499938964844,0.041628960520029,-1319.334716796875,304.1729431152344,0.6169120669364929,0.0860990807414054,0.0841787159442901,293.2217102050781,297.1499938964844,293.1499938964844,0.2364277690649032,-3539.1201171875,304.1600952148437,0.9520580768585204,0.3219751715660095,0.2260340601205825,293.23248291015625,297.1499938964844,293.1499938964844,0.2928736805915832,-5659.68505859375,304.2027893066406,0.9990000128746032,0.4135416746139526,0.3602707684040069,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074707403779,-3596.6337890625,304.0644836425781,0.4987423717975616,0.050000000745058,0.231464684009552,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1458435058594,293.288330078125,291.2223205566406,1.0,0.2592557966709137,0.9934385418891908,0.9934385418891908,1.0,1.0,-1.219027757644653,0.5302587151527405,0.6887690424919128,0.2366635501384735,0.0,0.0,0.3669452965259552,45.40795516967773,28.0,25.63486862182617,-8726.169921875,196.9626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384826660156,306.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.10546875,18000.0,0.0,0.0,0.1979254186153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797731757164001,0.2797777950763702,-4.619596438715234e-06,0.0,0.0002008691517403,0.0,0.0,12.51069164276123,0.0,0.0,0.0,0.3043031394481659,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726732313632965,-1782.3577880859375,304.1653137207031,0.6943917274475098,0.1241927742958068,0.1137886419892311,293.3541259765625,297.1499938964844,293.1499938964844,0.041628960520029,-1319.334716796875,304.1729431152344,0.6169120669364929,0.0860990807414054,0.0841787159442901,293.2217102050781,297.1499938964844,293.1499938964844,0.2364277690649032,-3539.1201171875,304.1600952148437,0.9520580768585204,0.3219751715660095,0.2260340601205825,293.23248291015625,297.1499938964844,293.1499938964844,0.2928736805915832,-5659.68505859375,304.2027893066406,0.9990000128746032,0.4135416746139526,0.3602707684040069,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074707403779,-3596.6337890625,304.0644836425781,0.4987423717975616,0.050000000745058,0.231464684009552,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1458435058594,293.288330078125,291.2223205566406,1.0,0.2592557966709137,0.9934385418891908,0.9934385418891908,1.0,1.0,-1.219027757644653,0.5302587151527405,0.6887690424919128,0.2366635501384735,0.0,0.0,0.3669452965259552,45.40795516967773,28.0,25.63486862182617,-8726.169921875,196.9626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384826660156,306.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.10546875,18000.0,0.0,0.0,0.1979254186153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797731757164001,0.2797777950763702,-4.619596438715234e-06,0.0,0.0002008691517403,0.0,0.0,12.51069164276123,0.0,0.0,0.0,0.3043031394481659,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698763504624366,-1732.1053466796875,304.16485595703125,0.6969093680381775,0.1207832694053649,0.1106236800551414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371623188257217,-1242.7808837890625,304.1727294921875,0.6125668883323669,0.081074059009552,0.0793238952755928,293.2209167480469,297.1499938964844,293.1499938964844,0.2346934080123901,-3518.574462890625,304.1596069335937,0.963224709033966,0.3203174769878387,0.2248105406761169,293.193115234375,297.1499938964844,293.1499938964844,0.2790854275226593,-5446.55078125,304.207763671875,0.9990000128746032,0.4194233119487762,0.3467033803462982,293.1986999511719,297.1499938964844,293.1499938964844,0.0138066336512565,-3583.2080078125,304.0477905273437,0.505341112613678,0.050000000745058,0.2309855669736862,291.2262878417969,291.1499938964844,272.3066711425781,270.84326171875,284.1693725585937,293.2856750488281,291.22613525390625,1.0,0.2522700130939483,0.9934101700782776,0.9934101700782776,1.0,1.0,-1.1910679340362549,0.5175955295562744,0.6734724640846252,0.2295012921094894,0.0,0.0,0.3562442064285278,42.44477462768555,46.0,9.147010803222656,-8479.330078125,181.8861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,306.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.52734375,18000.0,0.0,0.0,0.1938236802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682379186153412,0.2682425081729889,-4.584862381307175e-06,0.0,0.0001967064017662,0.0,0.0,11.848819732666016,0.0,0.0,0.0,0.3016059994697571,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698763504624366,-1732.1053466796875,304.16485595703125,0.6969093680381775,0.1207832694053649,0.1106236800551414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371623188257217,-1242.7808837890625,304.1727294921875,0.6125668883323669,0.081074059009552,0.0793238952755928,293.2209167480469,297.1499938964844,293.1499938964844,0.2346934080123901,-3518.574462890625,304.1596069335937,0.963224709033966,0.3203174769878387,0.2248105406761169,293.193115234375,297.1499938964844,293.1499938964844,0.2790854275226593,-5446.55078125,304.207763671875,0.9990000128746032,0.4194233119487762,0.3467033803462982,293.1986999511719,297.1499938964844,293.1499938964844,0.0138066336512565,-3583.2080078125,304.0477905273437,0.505341112613678,0.050000000745058,0.2309855669736862,291.2262878417969,291.1499938964844,272.3066711425781,270.84326171875,284.1693725585937,293.2856750488281,291.22613525390625,1.0,0.2522700130939483,0.9934101700782776,0.9934101700782776,1.0,1.0,-1.1910679340362549,0.5175955295562744,0.6734724640846252,0.2295012921094894,0.0,0.0,0.3562442064285278,42.44477462768555,46.0,9.147010803222656,-8479.330078125,181.8861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,306.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.52734375,18000.0,0.0,0.0,0.1938236802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682379186153412,0.2682425081729889,-4.584862381307175e-06,0.0,0.0001967064017662,0.0,0.0,11.848819732666016,0.0,0.0,0.0,0.3016059994697571,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.068554013967514,-1708.595947265625,304.16455078125,0.6933335661888123,0.1190792471170425,0.1090978607535362,293.3531494140625,297.1499938964844,293.1499938964844,0.0350147671997547,-1205.7552490234375,304.1725158691406,0.605850338935852,0.0785486549139022,0.0769431665539741,293.2206420898437,297.1499938964844,293.1499938964844,0.2339797765016555,-3510.23291015625,304.1591491699219,0.9621816277503968,0.3194726109504699,0.2242301404476165,293.1762084960937,297.1499938964844,293.1499938964844,0.2788249850273132,-5446.47705078125,304.19757080078125,0.9990000128746032,0.4222043752670288,0.3469022214412689,293.1987609863281,297.1499938964844,293.1499938964844,0.0137886442244052,-3581.732177734375,304.0390625,0.5052404403686523,0.050000000745058,0.2309927195310592,291.2237854003906,291.1499938964844,272.32501220703125,270.8522033691406,284.1796264648437,293.286865234375,291.2220764160156,1.0,0.2520821094512939,0.993395984172821,0.993395984172821,1.0,1.0,-1.1859205961227417,0.5152882933616638,0.6706323623657227,0.2281312048435211,0.0,0.0,0.351538211107254,42.407562255859375,46.0,-4.487185478210449,-8391.1962890625,180.2029724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1152648925781,306.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.5390625,18000.0,0.0,0.0,0.191620647907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631551325321197,0.263159692287445,-4.5690608203585725e-06,0.0,0.0001944705873029,0.0,0.0,11.560786247253418,0.0,0.0,0.0,0.3004206120967865,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673263594508171,-1687.04052734375,304.1641540527344,0.686384916305542,0.1173720061779022,0.1076009720563888,293.3529663085937,297.1499938964844,293.1499938964844,0.0329609885811805,-1170.1146240234375,304.1721496582031,0.5957245826721191,0.0760119557380676,0.0745850577950477,293.220458984375,297.1499938964844,293.1499938964844,0.233525738120079,-3505.208251953125,304.1582946777344,0.956474781036377,0.3186171054840088,0.2236659377813339,293.1672668457031,297.1499938964844,293.1499938964844,0.2834788560867309,-5524.72021484375,304.1803894042969,0.9990000128746032,0.4236416816711426,0.3519526720046997,293.1989440917969,297.1499938964844,293.1499938964844,0.0138030936941504,-3586.019287109375,304.02984619140625,0.5027234554290771,0.050000000745058,0.2311693876981735,291.2099914550781,291.1499938964844,272.34332275390625,270.86102294921875,284.1877746582031,293.28765869140625,291.2059936523437,1.0,0.2537276446819305,0.9933909177780152,0.9933909177780152,1.0,1.0,-1.1868863105773926,0.5157325267791748,0.671153724193573,0.2283549308776855,0.0,0.0,0.3488563597202301,43.36349105834961,64.0,-26.73456382751465,-8337.0849609375,182.43507385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14215087890625,306.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.83203125,18000.0,0.0,0.0,0.1893929839134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593032419681549,0.2593078017234802,-4.555256055027712e-06,0.0,0.000192209801753,0.0,0.0,11.340166091918944,0.0,0.0,0.0,0.2995124161243438,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650197714567184,-1647.045654296875,304.16326904296875,0.6657751202583313,0.1139508113265037,0.104685790836811,293.352783203125,297.1499938964844,293.1499938964844,0.0290325656533241,-1101.2099609375,304.1713256835937,0.5673673748970032,0.0709085762500763,0.0699290335178375,293.2201843261719,297.1499938964844,293.1499938964844,0.2330171763896942,-3500.153076171875,304.1564025878906,0.9339244961738586,0.316885232925415,0.2225865125656128,293.17926025390625,297.1499938964844,293.1499938964844,0.3042494356632232,-5859.99169921875,304.1353759765625,0.9990000128746032,0.4208563864231109,0.3732887506484985,293.1999816894531,297.1499938964844,293.1499938964844,0.0138920824974775,-3604.977294921875,304.0092468261719,0.4928490221500397,0.050000000745058,0.2319433987140655,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.1962890625,293.28350830078125,291.1596984863281,1.0,0.261795163154602,0.9933809041976928,0.9933809041976928,1.0,1.0,-1.2030346393585205,0.5230546593666077,0.6799800395965576,0.2324326336383819,0.0,0.0,0.34984090924263,47.72531509399414,67.0,-55.65415954589844,-8356.7265625,196.48150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1549072265625,306.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1852465718984604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579653561115265,0.2579699158668518,-4.542254828265868e-06,0.0,0.000188001722563,0.0,0.0,11.244770050048828,0.0,0.0,0.0,0.2990579307079315,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650197714567184,-1647.045654296875,304.16326904296875,0.6657751202583313,0.1139508113265037,0.104685790836811,293.352783203125,297.1499938964844,293.1499938964844,0.0290325656533241,-1101.2099609375,304.1713256835937,0.5673673748970032,0.0709085762500763,0.0699290335178375,293.2201843261719,297.1499938964844,293.1499938964844,0.2330171763896942,-3500.153076171875,304.1564025878906,0.9339244961738586,0.316885232925415,0.2225865125656128,293.17926025390625,297.1499938964844,293.1499938964844,0.3042494356632232,-5859.99169921875,304.1353759765625,0.9990000128746032,0.4208563864231109,0.3732887506484985,293.1999816894531,297.1499938964844,293.1499938964844,0.0138920824974775,-3604.977294921875,304.0092468261719,0.4928490221500397,0.050000000745058,0.2319433987140655,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.1962890625,293.28350830078125,291.1596984863281,1.0,0.261795163154602,0.9933809041976928,0.9933809041976928,1.0,1.0,-1.2030346393585205,0.5230546593666077,0.6799800395965576,0.2324326336383819,0.0,0.0,0.34984090924263,47.72531509399414,67.0,-55.65415954589844,-8356.7265625,196.48150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1549072265625,306.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1852465718984604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579653561115265,0.2579699158668518,-4.542254828265868e-06,0.0,0.000188001722563,0.0,0.0,11.244770050048828,0.0,0.0,0.0,0.2990579307079315,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626323446631431,-1605.828125,304.162841796875,0.6472734808921814,0.1105587184429168,0.1017896384000778,293.3526306152344,297.1499938964844,293.1499938964844,0.0253211036324501,-1030.39990234375,304.1703491210937,0.5389185547828674,0.0658027827739715,0.0652635917067527,293.21990966796875,297.1499938964844,293.1499938964844,0.2323262989521026,-3492.56787109375,304.15545654296875,0.9125097990036012,0.3151654005050659,0.2215108424425125,293.22381591796875,297.1499938964844,293.1499938964844,0.3237947225570678,-6165.0,304.1085510253906,0.9987384676933287,0.4111247658729553,0.392355740070343,293.2019958496094,297.1499938964844,293.1499938964844,0.0139644416049122,-3620.95751953125,303.98565673828125,0.4837373793125152,0.050000000745058,0.2327567487955093,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.207275390625,293.28179931640625,291.125732421875,1.0,0.2689801156520843,0.9933708310127258,0.9933708310127258,1.0,1.0,-1.2166649103164673,0.529187023639679,0.6874778866767883,0.236050859093666,0.0,0.0,0.3556999564170837,52.26879501342773,70.0,-42.6010856628418,-8444.44140625,210.3673248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076416015625,306.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.182137057185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628834545612335,0.2628880143165588,-4.549369805317838e-06,0.0,0.0001848459651228,0.0,0.0,11.500565528869627,0.0,0.0,0.0,0.300040066242218,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626323446631431,-1605.828125,304.162841796875,0.6472734808921814,0.1105587184429168,0.1017896384000778,293.3526306152344,297.1499938964844,293.1499938964844,0.0253211036324501,-1030.39990234375,304.1703491210937,0.5389185547828674,0.0658027827739715,0.0652635917067527,293.21990966796875,297.1499938964844,293.1499938964844,0.2323262989521026,-3492.56787109375,304.15545654296875,0.9125097990036012,0.3151654005050659,0.2215108424425125,293.22381591796875,297.1499938964844,293.1499938964844,0.3237947225570678,-6165.0,304.1085510253906,0.9987384676933287,0.4111247658729553,0.392355740070343,293.2019958496094,297.1499938964844,293.1499938964844,0.0139644416049122,-3620.95751953125,303.98565673828125,0.4837373793125152,0.050000000745058,0.2327567487955093,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.207275390625,293.28179931640625,291.125732421875,1.0,0.2689801156520843,0.9933708310127258,0.9933708310127258,1.0,1.0,-1.2166649103164673,0.529187023639679,0.6874778866767883,0.236050859093666,0.0,0.0,0.3556999564170837,52.26879501342773,70.0,-42.6010856628418,-8444.44140625,210.3673248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076416015625,306.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.182137057185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628834545612335,0.2628880143165588,-4.549369805317838e-06,0.0,0.0001848459651228,0.0,0.0,11.500565528869627,0.0,0.0,0.0,0.300040066242218,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599869713187217,-1559.8016357421875,304.1629943847656,0.6272379755973816,0.1072227582335472,0.0990271419286727,293.352294921875,297.1499938964844,293.1499938964844,0.0217545256018638,-956.8284912109376,304.16949462890625,0.5091480016708374,0.0607343688607215,0.0607165172696113,293.21954345703125,297.1499938964844,293.1499938964844,0.230621799826622,-3471.735595703125,304.1565246582031,0.8885886669158936,0.3134672939777374,0.2205193042755127,293.2543029785156,297.1499938964844,293.1499938964844,0.3158488571643829,-6035.14111328125,304.1351928710937,0.9733932018280028,0.4030009508132934,0.3839625716209411,293.2044982910156,297.1499938964844,293.1499938964844,0.0139954946935176,-3626.6240234375,303.9608459472656,0.4706296920776367,0.050000000745058,0.2339509576559066,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2331237792969,293.2878112792969,291.14898681640625,1.0,0.2745948135852813,0.993312120437622,0.993312120437622,1.0,1.0,-1.1979418992996216,0.5206679701805115,0.6772739887237549,0.2313542813062667,0.0,0.0,0.3558045625686645,58.37444305419922,73.0,17.983036041259766,-8388.7158203125,216.5215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,306.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1801565885543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654482126235962,0.2654528021812439,-4.561345576803433e-06,0.0,0.0001828360254876,0.0,0.0,11.65464973449707,0.0,0.0,0.0,0.3006614148616791,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599869713187217,-1559.8016357421875,304.1629943847656,0.6272379755973816,0.1072227582335472,0.0990271419286727,293.352294921875,297.1499938964844,293.1499938964844,0.0217545256018638,-956.8284912109376,304.16949462890625,0.5091480016708374,0.0607343688607215,0.0607165172696113,293.21954345703125,297.1499938964844,293.1499938964844,0.230621799826622,-3471.735595703125,304.1565246582031,0.8885886669158936,0.3134672939777374,0.2205193042755127,293.2543029785156,297.1499938964844,293.1499938964844,0.3158488571643829,-6035.14111328125,304.1351928710937,0.9733932018280028,0.4030009508132934,0.3839625716209411,293.2044982910156,297.1499938964844,293.1499938964844,0.0139954946935176,-3626.6240234375,303.9608459472656,0.4706296920776367,0.050000000745058,0.2339509576559066,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2331237792969,293.2878112792969,291.14898681640625,1.0,0.2745948135852813,0.993312120437622,0.993312120437622,1.0,1.0,-1.1979418992996216,0.5206679701805115,0.6772739887237549,0.2313542813062667,0.0,0.0,0.3558045625686645,58.37444305419922,73.0,17.983036041259766,-8388.7158203125,216.5215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,306.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1801565885543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654482126235962,0.2654528021812439,-4.561345576803433e-06,0.0,0.0001828360254876,0.0,0.0,11.65464973449707,0.0,0.0,0.0,0.3006614148616791,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573167465627193,-1513.943603515625,304.1631164550781,0.6109704375267029,0.1038903221487999,0.0962226390838623,293.3521728515625,297.1499938964844,293.1499938964844,0.0185429397970438,-883.0338745117188,304.1683349609375,0.4856619834899902,0.0556384548544883,0.0561016872525215,293.219482421875,297.1499938964844,293.1499938964844,0.228941410779953,-3451.357421875,304.1571350097656,0.871614933013916,0.3117201924324035,0.2194608896970749,293.2635803222656,297.1499938964844,293.1499938964844,0.3112448453903198,-5960.6748046875,304.14752197265625,0.9523094296455384,0.3984593152999878,0.3792963325977325,293.2074279785156,297.1499938964844,293.1499938964844,0.0140064442530274,-3630.02978515625,303.93408203125,0.458555668592453,0.050000000745058,0.2349338680505752,291.1614685058594,291.1499938964844,272.489990234375,270.9289245605469,284.2555847167969,293.29052734375,291.162109375,1.0,0.2792373895645141,0.9932533502578736,0.9932533502578736,1.0,1.0,-1.183343529701233,0.5140408873558044,0.6693026423454285,0.2276951372623443,0.0,0.0,0.3528963029384613,63.41358947753906,76.0,15.325961112976074,-8259.5419921875,221.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79522705078125,306.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.178679808974266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624668478965759,0.2624713778495788,-4.556992735160748e-06,0.0,0.0001813372946344,0.0,0.0,11.498388290405272,0.0,0.0,0.0,0.3000827431678772,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573167465627193,-1513.943603515625,304.1631164550781,0.6109704375267029,0.1038903221487999,0.0962226390838623,293.3521728515625,297.1499938964844,293.1499938964844,0.0185429397970438,-883.0338745117188,304.1683349609375,0.4856619834899902,0.0556384548544883,0.0561016872525215,293.219482421875,297.1499938964844,293.1499938964844,0.228941410779953,-3451.357421875,304.1571350097656,0.871614933013916,0.3117201924324035,0.2194608896970749,293.2635803222656,297.1499938964844,293.1499938964844,0.3112448453903198,-5960.6748046875,304.14752197265625,0.9523094296455384,0.3984593152999878,0.3792963325977325,293.2074279785156,297.1499938964844,293.1499938964844,0.0140064442530274,-3630.02978515625,303.93408203125,0.458555668592453,0.050000000745058,0.2349338680505752,291.1614685058594,291.1499938964844,272.489990234375,270.9289245605469,284.2555847167969,293.29052734375,291.162109375,1.0,0.2792373895645141,0.9932533502578736,0.9932533502578736,1.0,1.0,-1.183343529701233,0.5140408873558044,0.6693026423454285,0.2276951372623443,0.0,0.0,0.3528963029384613,63.41358947753906,76.0,15.325961112976074,-8259.5419921875,221.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79522705078125,306.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.178679808974266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624668478965759,0.2624713778495788,-4.556992735160748e-06,0.0,0.0001813372946344,0.0,0.0,11.498388290405272,0.0,0.0,0.0,0.3000827431678772,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560014992952346,-1491.5888671875,304.1631164550781,0.603053867816925,0.1022487208247184,0.0948280617594719,293.35205078125,297.1499938964844,293.1499938964844,0.0170853361487388,-846.3416748046875,304.16766357421875,0.4734923541545868,0.0531006269156932,0.0537883788347244,293.21942138671875,297.1499938964844,293.1499938964844,0.2281630188226699,-3441.976318359375,304.1572570800781,0.8646039366722107,0.3108497560024261,0.2189230918884277,293.26513671875,297.1499938964844,293.1499938964844,0.3095849156379699,-5934.20068359375,304.1509704589844,0.9430989623069764,0.3967094421386719,0.3776175379753113,293.2088928222656,297.1499938964844,293.1499938964844,0.0140107879415154,-3631.88623046875,303.9202575683594,0.4533793032169342,0.050000000745058,0.2353756725788116,291.1650085449219,291.1499938964844,272.5083312988281,270.9371643066406,284.26611328125,293.291015625,291.165771484375,1.0,0.2812909483909607,0.993224024772644,0.993224024772644,1.0,1.0,-1.1767622232437134,0.5110529065132141,0.665709376335144,0.2260599136352539,0.0,0.0,0.3515386581420898,65.67945098876953,76.0,13.464542388916016,-8203.7158203125,223.96080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,306.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53515625,18000.0,0.0,0.0,0.1780404150485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612206041812897,0.261225163936615,-4.553598955681082e-06,0.0,0.0001806883810786,0.0,0.0,11.429564476013184,0.0,0.0,0.0,0.2998000979423523,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.054692592471838,-1469.462890625,304.1631164550781,0.5953831076622009,0.1006274968385696,0.0934459418058395,293.35186767578125,297.1499938964844,293.1499938964844,0.0157247297465801,-809.764404296875,304.1669311523437,0.4578421711921692,0.0505757108330726,0.051480259746313,293.2193603515625,297.1499938964844,293.1499938964844,0.2273872196674347,-3432.62841796875,304.1573486328125,0.8582950234413147,0.3099835813045501,0.2183842658996582,293.26580810546875,297.1499938964844,293.1499938964844,0.3080879747867584,-5910.53173828125,304.15350341796875,0.93459153175354,0.3951199352741241,0.3761375546455383,293.2102966308594,297.1499938964844,293.1499938964844,0.0140124261379241,-3633.376953125,303.90631103515625,0.4488140642642975,0.050000000745058,0.2357940226793289,291.1684875488281,291.1499938964844,272.52667236328125,270.9454040527344,284.2763977050781,293.2911682128906,291.1690673828125,1.0,0.2832033634185791,0.993212342262268,0.993212342262268,1.0,1.0,-1.1704117059707642,0.5081700086593628,0.6622416973114014,0.2244904935359954,0.0,0.0,0.3499513268470764,67.82406616210938,79.0,11.319212913513184,-8147.1337890625,226.03274536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68310546875,306.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.1774542331695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597697079181671,0.2597742676734924,-4.549885943561094e-06,0.0,0.0001800934842322,0.0,0.0,11.350205421447754,0.0,0.0,0.0,0.2994761168956756,4.0,0.0,1.0
