time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521186999976635,-1426.347900390625,304.1630249023437,0.5811548233032227,0.0974462553858757,0.0907152295112609,293.35302734375,297.1499938964844,293.1499938964844,0.0145991975441575,-779.4710083007812,304.09796142578125,0.4416031837463379,0.050000000745058,0.0498727336525917,293.2191772460937,297.1499938964844,293.1499938964844,0.2259290218353271,-3415.144287109375,304.1573181152344,0.8478708267211914,0.308260977268219,0.2172974199056625,293.2657775878906,297.1499938964844,293.1499938964844,0.3054468929767608,-5869.29833984375,304.1566772460937,0.920235812664032,0.3921902179718017,0.3734663724899292,293.21307373046875,297.1499938964844,293.1499938964844,0.0140102887526154,-3636.03759765625,303.8778381347656,0.4415531754493713,0.050000000745058,0.2365253716707229,291.1705017089844,291.1499938964844,272.5633239746094,270.9618225097656,284.2958679199219,293.2916564941406,291.1700134277344,1.0,0.2867797911167145,0.9931890368461608,0.9931890368461608,1.0,1.0,-1.161569118499756,0.5041547417640686,0.657414436340332,0.2223209738731384,0.0,0.0,0.3469710648059845,71.60558319091797,67.0,1.8497854471206665,-8046.994140625,230.4395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,306.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.931640625,18000.0,0.0,0.0,0.1763851195573806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566981613636017,0.2567026913166046,-4.54141945738229e-06,0.0,0.0001790084788808,0.0,0.0,11.181507110595703,0.0,0.0,0.0,0.2987905740737915,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521186999976635,-1426.347900390625,304.1630249023437,0.5811548233032227,0.0974462553858757,0.0907152295112609,293.35302734375,297.1499938964844,293.1499938964844,0.0145991975441575,-779.4710083007812,304.09796142578125,0.4416031837463379,0.050000000745058,0.0498727336525917,293.2191772460937,297.1499938964844,293.1499938964844,0.2259290218353271,-3415.144287109375,304.1573181152344,0.8478708267211914,0.308260977268219,0.2172974199056625,293.2657775878906,297.1499938964844,293.1499938964844,0.3054468929767608,-5869.29833984375,304.1566772460937,0.920235812664032,0.3921902179718017,0.3734663724899292,293.21307373046875,297.1499938964844,293.1499938964844,0.0140102887526154,-3636.03759765625,303.8778381347656,0.4415531754493713,0.050000000745058,0.2365253716707229,291.1705017089844,291.1499938964844,272.5633239746094,270.9618225097656,284.2958679199219,293.2916564941406,291.1700134277344,1.0,0.2867797911167145,0.9931890368461608,0.9931890368461608,1.0,1.0,-1.161569118499756,0.5041547417640686,0.657414436340332,0.2223209738731384,0.0,0.0,0.3469710648059845,71.60558319091797,67.0,1.8497854471206665,-8046.994140625,230.4395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,306.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.931640625,18000.0,0.0,0.0,0.1763851195573806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566981613636017,0.2567026913166046,-4.54141945738229e-06,0.0,0.0001790084788808,0.0,0.0,11.181507110595703,0.0,0.0,0.0,0.2987905740737915,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494847521185874,-1382.6712646484375,304.1630859375,0.5749685764312744,0.0943973809480667,0.0879181250929832,293.3600769042969,297.1499938964844,293.1499938964844,0.0143159832805395,-773.3020629882812,304.0044250488281,0.4425473511219024,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244304567575454,-3397.17626953125,304.1573791503906,0.8476231694221497,0.3065916299819946,0.216106578707695,293.2647705078125,297.1499938964844,293.1499938964844,0.3029076755046844,-5830.05224609375,304.1586608886719,0.9193499088287354,0.3894599974155426,0.3708329498767853,293.2156066894531,297.1499938964844,293.1499938964844,0.0139269428327679,-3626.98681640625,303.8490600585937,0.4425473809242248,0.050000000745058,0.2364201545715332,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3164978027344,293.2943420410156,291.1675720214844,1.0,0.2846821248531341,0.9931657314300536,0.9931657314300536,1.0,1.0,-1.1534568071365356,0.5004583597183228,0.6529984474182129,0.2203790843486786,0.0,0.0,0.3448982238769531,70.93388366699219,55.0,-0.4615565538406372,-7968.4482421875,226.2822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1754408329725265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545689344406128,0.2545734941959381,-4.534524123300798e-06,0.0,0.0001780501479515,0.0,0.0,11.062784194946287,0.0,0.0,0.0,0.298294186592102,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494847521185874,-1382.6712646484375,304.1630859375,0.5749685764312744,0.0943973809480667,0.0879181250929832,293.3600769042969,297.1499938964844,293.1499938964844,0.0143159832805395,-773.3020629882812,304.0044250488281,0.4425473511219024,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244304567575454,-3397.17626953125,304.1573791503906,0.8476231694221497,0.3065916299819946,0.216106578707695,293.2647705078125,297.1499938964844,293.1499938964844,0.3029076755046844,-5830.05224609375,304.1586608886719,0.9193499088287354,0.3894599974155426,0.3708329498767853,293.2156066894531,297.1499938964844,293.1499938964844,0.0139269428327679,-3626.98681640625,303.8490600585937,0.4425473809242248,0.050000000745058,0.2364201545715332,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3164978027344,293.2943420410156,291.1675720214844,1.0,0.2846821248531341,0.9931657314300536,0.9931657314300536,1.0,1.0,-1.1534568071365356,0.5004583597183228,0.6529984474182129,0.2203790843486786,0.0,0.0,0.3448982238769531,70.93388366699219,55.0,-0.4615565538406372,-7968.4482421875,226.2822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1754408329725265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545689344406128,0.2545734941959381,-4.534524123300798e-06,0.0,0.0001780501479515,0.0,0.0,11.062784194946287,0.0,0.0,0.0,0.298294186592102,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468296892940998,-1338.9527587890625,304.16314697265625,0.5751635432243347,0.0915253460407257,0.0851520672440528,293.37066650390625,297.1499938964844,293.1499938964844,0.0139501048251986,-764.4326171875,303.90008544921875,0.4498941898345947,0.050000000745058,0.0496869049966335,293.2179870605469,297.1499938964844,293.1499938964844,0.2227873057126999,-3377.3388671875,304.1576538085937,0.8550769686698914,0.3050058782100677,0.2148758769035339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002282381057739,-5788.70654296875,304.16021728515625,0.9285935759544371,0.3868795037269592,0.3682205080986023,293.2177734375,297.1499938964844,293.1499938964844,0.0137750497087836,-3607.114990234375,303.82061767578125,0.4498941898345947,0.050000000745058,0.2356932759284973,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.33837890625,293.2987060546875,291.1698608398437,1.0,0.2787626087665558,0.9931382536888124,0.9931382536888124,1.0,1.0,-1.1444677114486694,0.4963658452033996,0.6481019258499146,0.2182328104972839,0.0,0.0,0.3421571850776672,66.93294525146484,43.0,2.2460975646972656,-7886.7294921875,215.3863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53125,18000.0,0.0,0.0,0.1745830327272415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521062195301056,0.2521107494831085,-4.528184945229441e-06,0.0,0.000177179579623,0.0,0.0,10.929849624633787,0.0,0.0,0.0,0.297750174999237,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468296892940998,-1338.9527587890625,304.16314697265625,0.5751635432243347,0.0915253460407257,0.0851520672440528,293.37066650390625,297.1499938964844,293.1499938964844,0.0139501048251986,-764.4326171875,303.90008544921875,0.4498941898345947,0.050000000745058,0.0496869049966335,293.2179870605469,297.1499938964844,293.1499938964844,0.2227873057126999,-3377.3388671875,304.1576538085937,0.8550769686698914,0.3050058782100677,0.2148758769035339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002282381057739,-5788.70654296875,304.16021728515625,0.9285935759544371,0.3868795037269592,0.3682205080986023,293.2177734375,297.1499938964844,293.1499938964844,0.0137750497087836,-3607.114990234375,303.82061767578125,0.4498941898345947,0.050000000745058,0.2356932759284973,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.33837890625,293.2987060546875,291.1698608398437,1.0,0.2787626087665558,0.9931382536888124,0.9931382536888124,1.0,1.0,-1.1444677114486694,0.4963658452033996,0.6481019258499146,0.2182328104972839,0.0,0.0,0.3421571850776672,66.93294525146484,43.0,2.2460975646972656,-7886.7294921875,215.3863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53125,18000.0,0.0,0.0,0.1745830327272415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521062195301056,0.2521107494831085,-4.528184945229441e-06,0.0,0.000177179579623,0.0,0.0,10.929849624633787,0.0,0.0,0.0,0.297750174999237,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442194417119026,-1296.26171875,304.1631164550781,0.5806072950363159,0.0888184756040573,0.0824567824602127,293.3829345703125,297.1499938964844,293.1499938964844,0.0135386250913143,-753.8280639648438,303.7882385253906,0.4632164239883423,0.050000000745058,0.0494487360119819,293.2169494628906,297.1499938964844,293.1499938964844,0.2211144119501114,-3357.10888671875,304.15789794921875,0.8693076372146606,0.303493320941925,0.2136353850364685,293.2611694335937,297.1499938964844,293.1499938964844,0.2975349426269531,-5747.24853515625,304.1612854003906,0.9461118578910828,0.3844166994094848,0.3656397461891174,293.21954345703125,297.1499938964844,293.1499938964844,0.0135847087949514,-3580.9912109375,303.7925109863281,0.4632164239883423,0.050000000745058,0.2345635145902633,291.17266845703125,291.1499938964844,272.67333984375,271.0112609863281,284.3611755371094,293.3042907714844,291.1730041503906,1.0,0.2700302004814148,0.993110716342926,0.993110716342926,1.0,1.0,-1.1350042819976809,0.4920578598976135,0.6429463624954224,0.2159885466098785,0.0,0.0,0.338942289352417,60.77634811401367,31.0,4.0419697761535645,-7801.51904296875,200.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.173715054988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249177873134613,0.2491824030876159,-4.520702532317955e-06,0.0,0.0001762986939866,0.0,0.0,10.772706031799316,0.0,0.0,0.0,0.2971105873584747,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442194417119026,-1296.26171875,304.1631164550781,0.5806072950363159,0.0888184756040573,0.0824567824602127,293.3829345703125,297.1499938964844,293.1499938964844,0.0135386250913143,-753.8280639648438,303.7882385253906,0.4632164239883423,0.050000000745058,0.0494487360119819,293.2169494628906,297.1499938964844,293.1499938964844,0.2211144119501114,-3357.10888671875,304.15789794921875,0.8693076372146606,0.303493320941925,0.2136353850364685,293.2611694335937,297.1499938964844,293.1499938964844,0.2975349426269531,-5747.24853515625,304.1612854003906,0.9461118578910828,0.3844166994094848,0.3656397461891174,293.21954345703125,297.1499938964844,293.1499938964844,0.0135847087949514,-3580.9912109375,303.7925109863281,0.4632164239883423,0.050000000745058,0.2345635145902633,291.17266845703125,291.1499938964844,272.67333984375,271.0112609863281,284.3611755371094,293.3042907714844,291.1730041503906,1.0,0.2700302004814148,0.993110716342926,0.993110716342926,1.0,1.0,-1.1350042819976809,0.4920578598976135,0.6429463624954224,0.2159885466098785,0.0,0.0,0.338942289352417,60.77634811401367,31.0,4.0419697761535645,-7801.51904296875,200.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.173715054988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249177873134613,0.2491824030876159,-4.520702532317955e-06,0.0,0.0001762986939866,0.0,0.0,10.772706031799316,0.0,0.0,0.0,0.2971105873584747,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429383218288421,-1275.3831787109375,304.1630554199219,0.5852533578872681,0.0875220596790313,0.081140749156475,293.389404296875,297.1499938964844,293.1499938964844,0.0133234402164816,-748.0613403320312,303.7301025390625,0.4713274240493774,0.050000000745058,0.0493072718381881,293.21636962890625,297.1499938964844,293.1499938964844,0.220272496342659,-3346.915771484375,304.1579895019531,0.8791608214378357,0.3027606308460235,0.2130159139633178,293.26007080078125,297.1499938964844,293.1499938964844,0.29618901014328,-5726.54931640625,304.16168212890625,0.9575016498565674,0.3832235336303711,0.3643645644187927,293.2203063964844,297.1499938964844,293.1499938964844,0.0134801408275961,-3566.28369140625,303.7785949707031,0.4713274240493774,0.050000000745058,0.2338924705982208,291.1745300292969,291.1499938964844,272.6916809082031,271.01959228515625,284.37286376953125,293.3074645996094,291.1749267578125,1.0,0.264824777841568,0.9930969476699828,0.9930969476699828,1.0,1.0,-1.130175232887268,0.4898594915866852,0.6403157114982605,0.2148503363132476,0.0,0.0,0.3371192514896393,57.13058471679688,31.0,4.682231903076172,-7757.767578125,191.7624664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,305.9383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.921875,18000.0,0.0,0.0,0.1732518374919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475354671478271,0.24753999710083,-4.516541594057344e-06,0.0,0.0001758285943651,0.0,0.0,10.685029029846191,0.0,0.0,0.0,0.2967537939548492,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416740626096725,-1254.80908203125,304.1629943847656,0.5912227630615234,0.0862522274255752,0.0798439383506774,293.3960266113281,297.1499938964844,293.1499938964844,0.013104734942317,-742.061767578125,303.6705322265625,0.4793150722980499,0.050000000745058,0.0491549260914325,293.2157592773437,297.1499938964844,293.1499938964844,0.2194324880838394,-3336.741455078125,304.1580505371094,0.8910617232322693,0.302040696144104,0.2123981714248657,293.2589416503906,297.1499938964844,293.1499938964844,0.294851005077362,-5705.9833984375,304.1619873046875,0.9702051281929016,0.3820524513721466,0.363100528717041,293.2209777832031,297.1499938964844,293.1499938964844,0.0133716510608792,-3550.830322265625,303.7647705078125,0.4793150722980499,0.050000000745058,0.2331697940826416,291.17645263671875,291.1499938964844,272.7099914550781,271.0279846191406,284.3847351074219,293.3108825683594,291.17681884765625,1.0,0.2591460645198822,0.9930844902992249,0.9930844902992249,1.0,1.0,-1.125309705734253,0.4876442551612854,0.6376653909683228,0.2137088179588318,0.0,0.0,0.3351639211177826,53.20915985107422,25.0,4.986931324005127,-7713.21484375,182.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222412109375,305.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.1727567762136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457708120346069,0.2457753121852874,-4.512077339313692e-06,0.0,0.000175326160388,0.0,0.0,10.59113883972168,0.0,0.0,0.0,0.2963720858097076,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391910299658775,-1214.4195556640625,304.16278076171875,0.6030619740486145,0.0836885645985603,0.077294073998928,293.4100952148437,297.1499938964844,293.1499938964844,0.0126850111410021,-730.3311767578125,303.5459289550781,0.4935734570026397,0.050000000745058,0.0488840229809284,293.2145690917969,297.1499938964844,293.1499938964844,0.2178145200014114,-3317.15478515625,304.1580810546875,0.9166515469551086,0.3006138503551483,0.211203396320343,293.25665283203125,297.1499938964844,293.1499938964844,0.2922639548778534,-5666.2744140625,304.16229248046875,0.992661714553833,0.3797521293163299,0.3606542348861694,293.22216796875,297.1499938964844,293.1499938964844,0.0131739303469657,-3522.580078125,303.7370910644531,0.4935734570026397,0.050000000745058,0.2318847626447677,291.1797180175781,291.1499938964844,272.7466735839844,271.044921875,284.40899658203125,293.3187866210937,291.17999267578125,1.0,0.2488226890563964,0.993059515953064,0.993059515953064,1.0,1.0,-1.1160109043121338,0.4834053814411163,0.6326054930686951,0.2115540504455566,0.0,0.0,0.330969363451004,46.22890090942383,25.0,4.349580764770508,-7624.115234375,166.64463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,305.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.853515625,18000.0,0.0,0.0,0.1716443002223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419682145118713,0.2419727146625518,-4.502385309024248e-06,0.0,0.000174197150045,0.0,0.0,10.389713287353516,0.0,0.0,0.0,0.2955531477928161,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391910299658775,-1214.4195556640625,304.16278076171875,0.6030619740486145,0.0836885645985603,0.077294073998928,293.4100952148437,297.1499938964844,293.1499938964844,0.0126850111410021,-730.3311767578125,303.5459289550781,0.4935734570026397,0.050000000745058,0.0488840229809284,293.2145690917969,297.1499938964844,293.1499938964844,0.2178145200014114,-3317.15478515625,304.1580810546875,0.9166515469551086,0.3006138503551483,0.211203396320343,293.25665283203125,297.1499938964844,293.1499938964844,0.2922639548778534,-5666.2744140625,304.16229248046875,0.992661714553833,0.3797521293163299,0.3606542348861694,293.22216796875,297.1499938964844,293.1499938964844,0.0131739303469657,-3522.580078125,303.7370910644531,0.4935734570026397,0.050000000745058,0.2318847626447677,291.1797180175781,291.1499938964844,272.7466735839844,271.044921875,284.40899658203125,293.3187866210937,291.17999267578125,1.0,0.2488226890563964,0.993059515953064,0.993059515953064,1.0,1.0,-1.1160109043121338,0.4834053814411163,0.6326054930686951,0.2115540504455566,0.0,0.0,0.330969363451004,46.22890090942383,25.0,4.349580764770508,-7624.115234375,166.64463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,305.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.853515625,18000.0,0.0,0.0,0.1716443002223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419682145118713,0.2419727146625518,-4.502385309024248e-06,0.0,0.000174197150045,0.0,0.0,10.389713287353516,0.0,0.0,0.0,0.2955531477928161,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367698743939399,-1174.8551025390625,304.1625671386719,0.6091586351394653,0.0811158865690231,0.0748195126652717,293.425048828125,297.1499938964844,293.1499938964844,0.0123089924454689,-719.6080322265625,303.4144287109375,0.5037538409233093,0.050000000745058,0.048718299716711,293.2135009765625,297.1499938964844,293.1499938964844,0.2162254899740219,-3297.83740234375,304.1580505371094,0.9364655613899232,0.299194186925888,0.2100924402475357,293.2496032714844,297.1499938964844,293.1499938964844,0.2818220555782318,-5500.18603515625,304.1764831542969,0.9990000128746032,0.3784480690956116,0.3498695194721222,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220269784331,-3500.808349609375,303.70928955078125,0.5037538409233093,0.050000000745058,0.2310986369848251,291.18621826171875,291.1499938964844,272.7833251953125,271.06219482421875,284.43768310546875,293.3282470703125,291.1884765625,1.0,0.2407574504613876,0.9930345416069032,0.9930345416069032,1.0,1.0,-1.0976725816726685,0.4750571846961975,0.622615396976471,0.2073239237070083,0.0,0.0,0.3258741199970245,41.79758071899414,25.0,15.842183113098145,-7509.0830078125,153.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.65625,18000.0,0.0,0.0,0.1703218072652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377655208110809,0.2377700209617614,-4.492043444770388e-06,0.0,0.0001728549832478,0.0,0.0,10.1695556640625,0.0,0.0,0.0,0.2946544289588928,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367698743939399,-1174.8551025390625,304.1625671386719,0.6091586351394653,0.0811158865690231,0.0748195126652717,293.425048828125,297.1499938964844,293.1499938964844,0.0123089924454689,-719.6080322265625,303.4144287109375,0.5037538409233093,0.050000000745058,0.048718299716711,293.2135009765625,297.1499938964844,293.1499938964844,0.2162254899740219,-3297.83740234375,304.1580505371094,0.9364655613899232,0.299194186925888,0.2100924402475357,293.2496032714844,297.1499938964844,293.1499938964844,0.2818220555782318,-5500.18603515625,304.1764831542969,0.9990000128746032,0.3784480690956116,0.3498695194721222,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220269784331,-3500.808349609375,303.70928955078125,0.5037538409233093,0.050000000745058,0.2310986369848251,291.18621826171875,291.1499938964844,272.7833251953125,271.06219482421875,284.43768310546875,293.3282470703125,291.1884765625,1.0,0.2407574504613876,0.9930345416069032,0.9930345416069032,1.0,1.0,-1.0976725816726685,0.4750571846961975,0.622615396976471,0.2073239237070083,0.0,0.0,0.3258741199970245,41.79758071899414,25.0,15.842183113098145,-7509.0830078125,153.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.65625,18000.0,0.0,0.0,0.1703218072652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377655208110809,0.2377700209617614,-4.492043444770388e-06,0.0,0.0001728549832478,0.0,0.0,10.1695556640625,0.0,0.0,0.0,0.2946544289588928,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343776606023311,-1135.21240234375,304.162353515625,0.6113831996917725,0.0785746797919273,0.0724276602268219,293.4404296875,297.1499938964844,293.1499938964844,0.0119444718584418,-708.5887451171875,303.2781066894531,0.511401891708374,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143736630678177,-3275.00830078125,304.1584167480469,0.9498929381370544,0.2977414727210998,0.2090115547180175,293.2244567871094,297.1499938964844,293.1499938964844,0.2670781910419464,-5266.13232421875,304.1919250488281,0.9990000128746032,0.3809923827648163,0.3352126777172088,293.2243957519531,297.1499938964844,293.1499938964844,0.0128790698945522,-3478.894775390625,303.6816101074219,0.511401891708374,0.050000000745058,0.2305967509746551,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.4713439941406,293.3417053222656,291.211669921875,1.0,0.234036773443222,0.9930173754692078,0.9930173754692078,1.0,1.0,-1.0751346349716189,0.4647715389728546,0.6103631258010864,0.2022831439971923,0.0,0.0,0.3162154853343963,38.83715057373047,25.0,24.45527458190918,-7335.697265625,141.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,305.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.67578125,18000.0,0.0,0.0,0.1685700863599777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301880270242691,0.2301924973726272,-4.476556114241248e-06,0.0,0.0001710772048681,0.0,0.0,9.783493995666504,0.0,0.0,0.0,0.293114572763443,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343776606023311,-1135.21240234375,304.162353515625,0.6113831996917725,0.0785746797919273,0.0724276602268219,293.4404296875,297.1499938964844,293.1499938964844,0.0119444718584418,-708.5887451171875,303.2781066894531,0.511401891708374,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143736630678177,-3275.00830078125,304.1584167480469,0.9498929381370544,0.2977414727210998,0.2090115547180175,293.2244567871094,297.1499938964844,293.1499938964844,0.2670781910419464,-5266.13232421875,304.1919250488281,0.9990000128746032,0.3809923827648163,0.3352126777172088,293.2243957519531,297.1499938964844,293.1499938964844,0.0128790698945522,-3478.894775390625,303.6816101074219,0.511401891708374,0.050000000745058,0.2305967509746551,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.4713439941406,293.3417053222656,291.211669921875,1.0,0.234036773443222,0.9930173754692078,0.9930173754692078,1.0,1.0,-1.0751346349716189,0.4647715389728546,0.6103631258010864,0.2022831439971923,0.0,0.0,0.3162154853343963,38.83715057373047,25.0,24.45527458190918,-7335.697265625,141.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,305.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.67578125,18000.0,0.0,0.0,0.1685700863599777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301880270242691,0.2301924973726272,-4.476556114241248e-06,0.0,0.0001710772048681,0.0,0.0,9.783493995666504,0.0,0.0,0.0,0.293114572763443,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321569144725799,-1098.0550537109375,304.16192626953125,0.6122667193412781,0.0761044844985008,0.0701095014810562,293.45574951171875,297.1499938964844,293.1499938964844,0.0116079989820718,-698.4271240234375,303.135986328125,0.518307089805603,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.212789237499237,-3255.679931640625,304.15826416015625,0.9606767892837524,0.2962736189365387,0.2079297304153442,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221681594848,-5075.15283203125,304.1978454589844,0.9990000128746032,0.3857745230197906,0.3231428861618042,293.2253723144531,297.1499938964844,293.1499938964844,0.0127651849761605,-3462.5263671875,303.6535949707031,0.518307089805603,0.050000000745058,0.2301995903253555,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.5123291015625,293.3675231933594,291.22052001953125,1.0,0.2284567207098007,0.9930002093315125,0.9930002093315125,1.0,1.0,-1.0559885501861572,0.4559661448001861,0.6000223755836487,0.1982563436031341,0.0,0.0,0.3061572909355163,36.48752975463867,43.0,14.823996543884276,-7158.21484375,132.36920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578857421875,305.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.287109375,18000.0,0.0,0.0,0.1661753356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214987277984619,0.2215031832456588,-4.455672751646489e-06,0.0,0.0001686468458501,0.0,0.0,9.340673446655272,0.0,0.0,0.0,0.2913351953029632,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321569144725799,-1098.0550537109375,304.16192626953125,0.6122667193412781,0.0761044844985008,0.0701095014810562,293.45574951171875,297.1499938964844,293.1499938964844,0.0116079989820718,-698.4271240234375,303.135986328125,0.518307089805603,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.212789237499237,-3255.679931640625,304.15826416015625,0.9606767892837524,0.2962736189365387,0.2079297304153442,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221681594848,-5075.15283203125,304.1978454589844,0.9990000128746032,0.3857745230197906,0.3231428861618042,293.2253723144531,297.1499938964844,293.1499938964844,0.0127651849761605,-3462.5263671875,303.6535949707031,0.518307089805603,0.050000000745058,0.2301995903253555,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.5123291015625,293.3675231933594,291.22052001953125,1.0,0.2284567207098007,0.9930002093315125,0.9930002093315125,1.0,1.0,-1.0559885501861572,0.4559661448001861,0.6000223755836487,0.1982563436031341,0.0,0.0,0.3061572909355163,36.48752975463867,43.0,14.823996543884276,-7158.21484375,132.36920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578857421875,305.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.287109375,18000.0,0.0,0.0,0.1661753356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214987277984619,0.2215031832456588,-4.455672751646489e-06,0.0,0.0001686468458501,0.0,0.0,9.340673446655272,0.0,0.0,0.0,0.2913351953029632,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.031140249222517,-1080.856201171875,304.16162109375,0.6084981560707092,0.0748872011899948,0.0690174102783203,293.4634094238281,297.1499938964844,293.1499938964844,0.0114617021754384,-694.10595703125,303.0628356933594,0.5179624557495117,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2121045887470245,-3247.3984375,304.1579895019531,0.9592503309249878,0.2955249547958374,0.2074176967144012,293.177001953125,297.1499938964844,293.1499938964844,0.255131185054779,-5080.1015625,304.18878173828125,0.9990000128746032,0.3881103098392486,0.3237217366695404,293.22576904296875,297.1499938964844,293.1499938964844,0.0127332787960767,-3458.644287109375,303.6395568847656,0.5179624557495117,0.050000000745058,0.2302184402942657,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.53143310546875,293.3839111328125,291.2204284667969,1.0,0.2289435565471649,0.9929916262626648,0.9929916262626648,1.0,1.0,-1.0547772645950315,0.455375999212265,0.5994012355804443,0.1980914622545242,0.0,0.0,0.3012146651744842,36.57524490356445,43.0,2.8259289264678955,-7092.72216796875,132.22274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6308288574219,305.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.568359375,18000.0,0.0,0.0,0.1647463291883468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217247650027275,0.217252105474472,-4.44526995124761e-06,0.0,0.0001671965728746,0.0,0.0,9.126202583312988,0.0,0.0,0.0,0.2904689311981201,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302205216139554,-1065.3226318359375,304.1611633300781,0.6014273762702942,0.0736754387617111,0.0679613277316093,293.47100830078125,297.1499938964844,293.1499938964844,0.0113400882109999,-690.904052734375,302.9873352050781,0.5147687196731567,0.050000000745058,0.0485704615712165,293.2118225097656,297.1499938964844,293.1499938964844,0.211685299873352,-3242.60205078125,304.15728759765625,0.9526952505111694,0.2947641611099243,0.2069199383258819,293.170166015625,297.1499938964844,293.1499938964844,0.260138064622879,-5164.5712890625,304.17254638671875,0.9990000128746032,0.3891188204288482,0.3292002081871032,293.2261962890625,297.1499938964844,293.1499938964844,0.0127309206873178,-3460.6669921875,303.62481689453125,0.5147687196731567,0.050000000745058,0.2303973585367202,291.2102966308594,291.1499938964844,272.8933410644531,271.1163330078125,284.5450134277344,293.3959350585937,291.2059936523437,1.0,0.2312558144330978,0.9929888844490052,0.9929888844490052,1.0,1.0,-1.0597440004348757,0.4575910568237304,0.6021530032157898,0.1993132531642913,0.0,0.0,0.2982164025306701,37.59312438964844,61.0,-22.69025230407715,-7055.29736328125,135.31246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,305.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.326171875,18000.0,0.0,0.0,0.1632190197706222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138062715530395,0.2138107120990753,-4.435467872099252e-06,0.0,0.0001656465465202,0.0,0.0,8.951119422912598,0.0,0.0,0.0,0.2897614538669586,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284840147942304,-1040.41064453125,304.1603088378906,0.5797622799873352,0.071267656981945,0.0659445822238922,293.48602294921875,297.1499938964844,293.1499938964844,0.0111480625346302,-686.8218383789062,302.8296203613281,0.5029935240745544,0.050000000745058,0.0487297996878623,293.21173095703125,297.1499938964844,293.1499938964844,0.2113832533359527,-3239.970703125,304.1553649902344,0.927696406841278,0.2932152152061462,0.2059659510850906,293.1859436035156,297.1499938964844,293.1499938964844,0.2816588878631592,-5516.1552734375,304.1288757324219,0.9990000128746032,0.3854947090148926,0.3514075577259063,293.227783203125,297.1499938964844,293.1499938964844,0.0127865616232156,-3476.8876953125,303.5917358398437,0.5029935240745544,0.050000000745058,0.2311531901359558,291.1600646972656,291.1499938964844,272.92999267578125,271.1353759765625,284.5523681640625,293.3973388671875,291.1536865234375,1.0,0.2406808733940124,0.9929834008216858,0.9929834008216858,1.0,1.0,-1.0839247703552246,0.4685311913490295,0.6153935194015503,0.2049146145582199,0.0,0.0,0.3000096380710602,41.93016815185547,64.0,-62.4632568359375,-7111.44482421875,149.58668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527160644531,305.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.1602220833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129838019609451,0.2129882276058197,-4.425893621373689e-06,0.0,0.0001626050507184,0.0,0.0,8.895485877990723,0.0,0.0,0.0,0.2894713878631592,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284840147942304,-1040.41064453125,304.1603088378906,0.5797622799873352,0.071267656981945,0.0659445822238922,293.48602294921875,297.1499938964844,293.1499938964844,0.0111480625346302,-686.8218383789062,302.8296203613281,0.5029935240745544,0.050000000745058,0.0487297996878623,293.21173095703125,297.1499938964844,293.1499938964844,0.2113832533359527,-3239.970703125,304.1553649902344,0.927696406841278,0.2932152152061462,0.2059659510850906,293.1859436035156,297.1499938964844,293.1499938964844,0.2816588878631592,-5516.1552734375,304.1288757324219,0.9990000128746032,0.3854947090148926,0.3514075577259063,293.227783203125,297.1499938964844,293.1499938964844,0.0127865616232156,-3476.8876953125,303.5917358398437,0.5029935240745544,0.050000000745058,0.2311531901359558,291.1600646972656,291.1499938964844,272.92999267578125,271.1353759765625,284.5523681640625,293.3973388671875,291.1536865234375,1.0,0.2406808733940124,0.9929834008216858,0.9929834008216858,1.0,1.0,-1.0839247703552246,0.4685311913490295,0.6153935194015503,0.2049146145582199,0.0,0.0,0.3000096380710602,41.93016815185547,64.0,-62.4632568359375,-7111.44482421875,149.58668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527160644531,305.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.1602220833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129838019609451,0.2129882276058197,-4.425893621373689e-06,0.0,0.0001626050507184,0.0,0.0,8.895485877990723,0.0,0.0,0.0,0.2894713878631592,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270113125443458,-1010.4605712890624,304.1592712402344,0.5550693869590759,0.0689385384321212,0.0640300065279007,293.50067138671875,297.1499938964844,293.1499938964844,0.0109617244452238,-682.5543212890625,302.667724609375,0.4901228249073028,0.050000000745058,0.0489467270672321,293.2115783691406,297.1499938964844,293.1499938964844,0.2108996659517288,-3234.73779296875,304.1544494628906,0.8999948501586914,0.2916825711727142,0.2050506770610809,293.22760009765625,297.1499938964844,293.1499938964844,0.2891980409622192,-5640.87158203125,304.12628173828125,0.9857654571533204,0.3761270940303802,0.3588917255401611,293.230712890625,297.1499938964844,293.1499938964844,0.0128434300422668,-3492.578857421875,303.5546569824219,0.4901228249073028,0.050000000745058,0.2321822047233581,291.1189880371094,291.1499938964844,272.9666748046875,271.1550598144531,284.5643310546875,293.3921813964844,291.1199951171875,1.0,0.2488548010587692,0.9929778575897216,0.9929778575897216,1.0,1.0,-1.0897016525268557,0.4709793329238891,0.6187223196029663,0.2067173570394516,0.0,0.0,0.3075304925441742,47.50762176513672,67.0,-31.88723373413086,-7214.2587890625,161.6941680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,305.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.615234375,18000.0,0.0,0.0,0.1579832583665847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186858654022216,0.2186902910470962,-4.433347385202069e-06,0.0,0.0001603329292265,0.0,0.0,9.167964935302734,0.0,0.0,0.0,0.2904917001724243,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270113125443458,-1010.4605712890624,304.1592712402344,0.5550693869590759,0.0689385384321212,0.0640300065279007,293.50067138671875,297.1499938964844,293.1499938964844,0.0109617244452238,-682.5543212890625,302.667724609375,0.4901228249073028,0.050000000745058,0.0489467270672321,293.2115783691406,297.1499938964844,293.1499938964844,0.2108996659517288,-3234.73779296875,304.1544494628906,0.8999948501586914,0.2916825711727142,0.2050506770610809,293.22760009765625,297.1499938964844,293.1499938964844,0.2891980409622192,-5640.87158203125,304.12628173828125,0.9857654571533204,0.3761270940303802,0.3588917255401611,293.230712890625,297.1499938964844,293.1499938964844,0.0128434300422668,-3492.578857421875,303.5546569824219,0.4901228249073028,0.050000000745058,0.2321822047233581,291.1189880371094,291.1499938964844,272.9666748046875,271.1550598144531,284.5643310546875,293.3921813964844,291.1199951171875,1.0,0.2488548010587692,0.9929778575897216,0.9929778575897216,1.0,1.0,-1.0897016525268557,0.4709793329238891,0.6187223196029663,0.2067173570394516,0.0,0.0,0.3075304925441742,47.50762176513672,67.0,-31.88723373413086,-7214.2587890625,161.6941680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,305.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.615234375,18000.0,0.0,0.0,0.1579832583665847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186858654022216,0.2186902910470962,-4.433347385202069e-06,0.0,0.0001603329292265,0.0,0.0,9.167964935302734,0.0,0.0,0.0,0.2904917001724243,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253330245614051,-978.9458618164062,304.1589660644531,0.532925546169281,0.0666461586952209,0.0621827691793441,293.51531982421875,297.1499938964844,293.1499938964844,0.0107137700542807,-674.344970703125,302.5089111328125,0.4784452617168426,0.050000000745058,0.0491721481084823,293.2117004394531,297.1499938964844,293.1499938964844,0.2091584056615829,-3212.82861328125,304.1558532714844,0.877595067024231,0.2900982201099396,0.2041307091712951,293.2460021972656,297.1499938964844,293.1499938964844,0.2839655876159668,-5546.32373046875,304.142822265625,0.9591683745384216,0.3703902065753937,0.3527388572692871,293.2343444824219,297.1499938964844,293.1499938964844,0.0128167066723108,-3489.38427734375,303.5180358886719,0.4784452617168426,0.050000000745058,0.2332514971494674,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.59332275390625,293.40533447265625,291.1518249511719,1.0,0.2556086778640747,0.9929318428039552,0.9929318428039552,1.0,1.0,-1.0818692445755005,0.4673554301261902,0.6145138144493103,0.2050929218530655,0.0,0.0,0.3056687712669372,53.12001037597656,70.0,18.846418380737305,-7180.51220703125,169.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,305.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1565507501363754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193192541599273,0.2193236947059631,-4.441134478838649e-06,0.0,0.0001588791055837,0.0,0.0,9.212209701538086,0.0,0.0,0.0,0.2907071709632873,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253330245614051,-978.9458618164062,304.1589660644531,0.532925546169281,0.0666461586952209,0.0621827691793441,293.51531982421875,297.1499938964844,293.1499938964844,0.0107137700542807,-674.344970703125,302.5089111328125,0.4784452617168426,0.050000000745058,0.0491721481084823,293.2117004394531,297.1499938964844,293.1499938964844,0.2091584056615829,-3212.82861328125,304.1558532714844,0.877595067024231,0.2900982201099396,0.2041307091712951,293.2460021972656,297.1499938964844,293.1499938964844,0.2839655876159668,-5546.32373046875,304.142822265625,0.9591683745384216,0.3703902065753937,0.3527388572692871,293.2343444824219,297.1499938964844,293.1499938964844,0.0128167066723108,-3489.38427734375,303.5180358886719,0.4784452617168426,0.050000000745058,0.2332514971494674,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.59332275390625,293.40533447265625,291.1518249511719,1.0,0.2556086778640747,0.9929318428039552,0.9929318428039552,1.0,1.0,-1.0818692445755005,0.4673554301261902,0.6145138144493103,0.2050929218530655,0.0,0.0,0.3056687712669372,53.12001037597656,70.0,18.846418380737305,-7180.51220703125,169.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,305.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1565507501363754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193192541599273,0.2193236947059631,-4.441134478838649e-06,0.0,0.0001588791055837,0.0,0.0,9.212209701538086,0.0,0.0,0.0,0.2907071709632873,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237856302410364,-949.3801879882812,304.1585693359375,0.5155114531517029,0.0644213482737541,0.0603517666459083,293.5299987792969,297.1499938964844,293.1499938964844,0.0104731703177094,-666.5477905273438,302.34295654296875,0.4678685367107391,0.050000000745058,0.0493698976933956,293.2119445800781,297.1499938964844,293.1499938964844,0.207736849784851,-3195.26904296875,304.15625,0.8605826497077942,0.2884866595268249,0.2031570374965667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804883122444153,-5489.61376953125,304.1508483886719,0.9367560148239136,0.3667818605899811,0.3491751849651336,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997640520334,-3489.64794921875,303.4791259765625,0.4678685367107391,0.050000000745058,0.2341895401477813,291.1597595214844,291.1499938964844,273.0400085449219,271.1965026855469,284.6244506835937,293.4234619140625,291.1605529785156,1.0,0.2614102363586426,0.9928857684135436,0.9928857684135436,1.0,1.0,-1.0755882263183594,0.4643835425376892,0.6112047433853149,0.2039741575717926,0.0,0.0,0.3035374581813812,58.05527114868164,73.0,13.947577476501465,-7106.45068359375,176.8432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,305.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8828125,18000.0,0.0,0.0,0.1554156392812729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173500508069992,0.2173544913530349,-4.437896677700337e-06,0.0,0.0001577271177666,0.0,0.0,9.116329193115234,0.0,0.0,0.0,0.2903524339199066,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237856302410364,-949.3801879882812,304.1585693359375,0.5155114531517029,0.0644213482737541,0.0603517666459083,293.5299987792969,297.1499938964844,293.1499938964844,0.0104731703177094,-666.5477905273438,302.34295654296875,0.4678685367107391,0.050000000745058,0.0493698976933956,293.2119445800781,297.1499938964844,293.1499938964844,0.207736849784851,-3195.26904296875,304.15625,0.8605826497077942,0.2884866595268249,0.2031570374965667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804883122444153,-5489.61376953125,304.1508483886719,0.9367560148239136,0.3667818605899811,0.3491751849651336,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997640520334,-3489.64794921875,303.4791259765625,0.4678685367107391,0.050000000745058,0.2341895401477813,291.1597595214844,291.1499938964844,273.0400085449219,271.1965026855469,284.6244506835937,293.4234619140625,291.1605529785156,1.0,0.2614102363586426,0.9928857684135436,0.9928857684135436,1.0,1.0,-1.0755882263183594,0.4643835425376892,0.6112047433853149,0.2039741575717926,0.0,0.0,0.3035374581813812,58.05527114868164,73.0,13.947577476501465,-7106.45068359375,176.8432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,305.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8828125,18000.0,0.0,0.0,0.1554156392812729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173500508069992,0.2173544913530349,-4.437896677700337e-06,0.0,0.0001577271177666,0.0,0.0,9.116329193115234,0.0,0.0,0.0,0.2903524339199066,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230580307543277,-935.0770874023438,304.1583251953125,0.5082099437713623,0.0633465945720672,0.0594600848853588,293.5372314453125,297.1499938964844,293.1499938964844,0.0103503325954079,-662.4540405273438,302.2581787109375,0.4625185430049896,0.050000000745058,0.0494605563580989,293.2120361328125,297.1499938964844,293.1499938964844,0.207038402557373,-3186.6572265625,304.1564025878906,0.8535047173500061,0.2876822650432586,0.2026636749505996,293.2526550292969,297.1499938964844,293.1499938964844,0.27911376953125,-5467.46826171875,304.1531677246094,0.9270769953727722,0.365313857793808,0.3478017151355743,293.2397766113281,297.1499938964844,293.1499938964844,0.0127882361412048,-3489.3916015625,303.4593200683594,0.4625185430049896,0.050000000745058,0.2346195876598358,291.16339111328125,291.1499938964844,273.0583190917969,271.20733642578125,284.640380859375,293.4335327148437,291.1641540527344,1.0,0.2640369832515716,0.9928627610206604,0.9928627610206604,1.0,1.0,-1.0729022026062012,0.4631048142910003,0.6097973585128784,0.2035181671380996,0.0,0.0,0.3022767603397369,60.32065582275391,73.0,12.30803680419922,-7072.21630859375,180.1853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505676269531,305.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1549215465784073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164167761802673,0.2164212167263031,-4.435888058651472e-06,0.0,0.0001572256878716,0.0,0.0,9.070061683654783,0.0,0.0,0.0,0.2901658117771148,4.0,0.0,1.0
