time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223625171929597,-921.1385498046876,304.1580810546875,0.5016171336174011,0.0622978806495666,0.0585875362157821,293.5444030761719,297.1499938964844,293.1499938964844,0.0102272797375917,-658.2825317382812,302.1723327636719,0.457430899143219,0.050000000745058,0.0495471768081188,293.2121276855469,297.1499938964844,293.1499938964844,0.2063519209623336,-3178.204833984375,304.1564636230469,0.8471183180809021,0.2868795394897461,0.2021684348583221,293.2529296875,297.1499938964844,293.1499938964844,0.2778618931770324,-5447.4423828125,304.1548767089844,0.9183255434036256,0.3639553189277649,0.3465580940246582,293.2414855957031,297.1499938964844,293.1499938964844,0.0127755431458354,-3489.013916015625,303.4393310546875,0.457430899143219,0.050000000745058,0.2350304871797561,291.16632080078125,291.1499938964844,273.07666015625,271.2184143066406,284.6565246582031,293.4441223144531,291.1668395996094,1.0,0.2665178477764129,0.992853045463562,0.992853045463562,1.0,1.0,-1.0703648328781128,0.4618951082229614,0.6084697842597961,0.2030941098928451,0.0,0.0,0.3008864521980285,62.48570251464844,61.0,9.732057571411133,-7036.27783203125,183.3715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,305.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09765625,18000.0,0.0,0.0,0.1544647812843322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153227180242538,0.2153271436691284,-4.433572485140758e-06,0.0,0.0001567621075082,0.0,0.0,9.015995979309082,0.0,0.0,0.0,0.2899503707885742,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209718719124794,-892.381103515625,304.15771484375,0.4956757724285126,0.0603177957236766,0.0567762218415737,293.55828857421875,297.1499938964844,293.1499938964844,0.0099361669272184,-647.6838989257812,301.9980163574219,0.4569730460643768,0.050000000745058,0.0495553016662597,293.212158203125,297.1499938964844,293.1499938964844,0.2048786580562591,-3160.04638671875,304.1567687988281,0.8451268076896667,0.2852973341941833,0.2010659724473953,293.2524108886719,297.1499938964844,293.1499938964844,0.275440514087677,-5408.99462890625,304.1572570800781,0.915206491947174,0.3614532351493835,0.3441475927829742,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824313774704,-3477.196044921875,303.3994140625,0.4569730460643768,0.050000000745058,0.2350690066814422,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.69000244140625,293.4662780761719,291.17059326171875,1.0,0.2655411660671234,0.9928337335586548,0.9928337335586548,1.0,1.0,-1.0640311241149902,0.4588974416255951,0.6051337122917175,0.2019810676574707,0.0,0.0,0.2979562878608703,62.619998931884766,49.0,6.892099857330322,-6961.4931640625,181.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,305.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.1536183357238769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129944115877151,0.2129988372325897,-4.428344709594967e-06,0.0,0.0001559030934004,0.0,0.0,8.900696754455566,0.0,0.0,0.0,0.2894877791404724,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209718719124794,-892.381103515625,304.15771484375,0.4956757724285126,0.0603177957236766,0.0567762218415737,293.55828857421875,297.1499938964844,293.1499938964844,0.0099361669272184,-647.6838989257812,301.9980163574219,0.4569730460643768,0.050000000745058,0.0495553016662597,293.212158203125,297.1499938964844,293.1499938964844,0.2048786580562591,-3160.04638671875,304.1567687988281,0.8451268076896667,0.2852973341941833,0.2010659724473953,293.2524108886719,297.1499938964844,293.1499938964844,0.275440514087677,-5408.99462890625,304.1572570800781,0.915206491947174,0.3614532351493835,0.3441475927829742,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824313774704,-3477.196044921875,303.3994140625,0.4569730460643768,0.050000000745058,0.2350690066814422,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.69000244140625,293.4662780761719,291.17059326171875,1.0,0.2655411660671234,0.9928337335586548,0.9928337335586548,1.0,1.0,-1.0640311241149902,0.4588974416255951,0.6051337122917175,0.2019810676574707,0.0,0.0,0.2979562878608703,62.619998931884766,49.0,6.892099857330322,-6961.4931640625,181.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,305.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.1536183357238769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129944115877151,0.2129988372325897,-4.428344709594967e-06,0.0,0.0001559030934004,0.0,0.0,8.900696754455566,0.0,0.0,0.0,0.2894877791404724,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196715723723173,-864.2197875976562,304.15728759765625,0.4954728782176971,0.0585284195840358,0.0550049543380737,293.5712280273437,297.1499938964844,293.1499938964844,0.0096152806654572,-635.2054443359375,301.8216552734375,0.4644200503826141,0.050000000745058,0.0494292303919792,293.2118835449219,297.1499938964844,293.1499938964844,0.203321099281311,-3140.808349609375,304.1571044921875,0.8518673777580261,0.2837802469730377,0.1999047696590423,293.2510070800781,297.1499938964844,293.1499938964844,0.2730357348918915,-5371.01220703125,304.1588134765625,0.9236148595809937,0.359140545129776,0.3418062329292297,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350821763277,-3456.02294921875,303.3602600097656,0.4644200503826141,0.050000000745058,0.2344709783792495,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7247009277344,293.4898376464844,291.1750793457031,1.0,0.2603906095027923,0.9928144216537476,0.9928144216537476,1.0,1.0,-1.0568325519561768,0.4555097222328186,0.6013227701187134,0.2006721049547195,0.0,0.0,0.2943722903728485,59.34614562988281,37.0,6.2904791831970215,-6881.1767578125,173.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.1527866125106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102330178022384,0.2102374285459518,-4.422372967383126e-06,0.0,0.0001550589950056,0.0,0.0,8.764998435974121,0.0,0.0,0.0,0.2889449000358581,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196715723723173,-864.2197875976562,304.15728759765625,0.4954728782176971,0.0585284195840358,0.0550049543380737,293.5712280273437,297.1499938964844,293.1499938964844,0.0096152806654572,-635.2054443359375,301.8216552734375,0.4644200503826141,0.050000000745058,0.0494292303919792,293.2118835449219,297.1499938964844,293.1499938964844,0.203321099281311,-3140.808349609375,304.1571044921875,0.8518673777580261,0.2837802469730377,0.1999047696590423,293.2510070800781,297.1499938964844,293.1499938964844,0.2730357348918915,-5371.01220703125,304.1588134765625,0.9236148595809937,0.359140545129776,0.3418062329292297,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350821763277,-3456.02294921875,303.3602600097656,0.4644200503826141,0.050000000745058,0.2344709783792495,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7247009277344,293.4898376464844,291.1750793457031,1.0,0.2603906095027923,0.9928144216537476,0.9928144216537476,1.0,1.0,-1.0568325519561768,0.4555097222328186,0.6013227701187134,0.2006721049547195,0.0,0.0,0.2943722903728485,59.34614562988281,37.0,6.2904791831970215,-6881.1767578125,173.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.1527866125106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102330178022384,0.2102374285459518,-4.422372967383126e-06,0.0,0.0001550589950056,0.0,0.0,8.764998435974121,0.0,0.0,0.0,0.2889449000358581,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184831377118825,-837.2408447265625,304.1568603515625,0.5000050663948059,0.0569052584469318,0.0533056445419788,293.5830078125,297.1499938964844,293.1499938964844,0.0092834755778312,-621.62353515625,301.6441650390625,0.476300448179245,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017506062984466,-3121.403076171875,304.1573486328125,0.8662627935409546,0.2823311984539032,0.1987253278493881,293.2491760253906,297.1499938964844,293.1499938964844,0.2706640064716339,-5333.68310546875,304.1598205566406,0.9417256712913512,0.356953889131546,0.3395061492919922,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562533408403,-3429.122802734375,303.32208251953125,0.476300448179245,0.050000000745058,0.2334495335817337,291.1785888671875,291.1499938964844,273.1866760253906,271.2892761230469,284.7598876953125,293.51397705078125,291.17901611328125,1.0,0.2521249949932098,0.9927961230278016,0.9927961230278016,1.0,1.0,-1.0491324663162231,0.4519021213054657,0.5972303152084351,0.1992381662130355,0.0,0.0,0.2902882099151611,53.8062744140625,25.0,5.601884841918945,-6797.12646484375,161.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1518825590610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070711106061935,0.2070755213499069,-4.415458533912897e-06,0.0,0.0001541414821986,0.0,0.0,8.610271453857422,0.0,0.0,0.0,0.2883261442184448,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184831377118825,-837.2408447265625,304.1568603515625,0.5000050663948059,0.0569052584469318,0.0533056445419788,293.5830078125,297.1499938964844,293.1499938964844,0.0092834755778312,-621.62353515625,301.6441650390625,0.476300448179245,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017506062984466,-3121.403076171875,304.1573486328125,0.8662627935409546,0.2823311984539032,0.1987253278493881,293.2491760253906,297.1499938964844,293.1499938964844,0.2706640064716339,-5333.68310546875,304.1598205566406,0.9417256712913512,0.356953889131546,0.3395061492919922,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562533408403,-3429.122802734375,303.32208251953125,0.476300448179245,0.050000000745058,0.2334495335817337,291.1785888671875,291.1499938964844,273.1866760253906,271.2892761230469,284.7598876953125,293.51397705078125,291.17901611328125,1.0,0.2521249949932098,0.9927961230278016,0.9927961230278016,1.0,1.0,-1.0491324663162231,0.4519021213054657,0.5972303152084351,0.1992381662130355,0.0,0.0,0.2902882099151611,53.8062744140625,25.0,5.601884841918945,-6797.12646484375,161.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1518825590610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070711106061935,0.2070755213499069,-4.415458533912897e-06,0.0,0.0001541414821986,0.0,0.0,8.610271453857422,0.0,0.0,0.0,0.2883261442184448,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173996165394783,-811.4501953125,304.1563720703125,0.5096943378448486,0.0554185807704925,0.0516791194677352,293.59375,297.1499938964844,293.1499938964844,0.0089498609304428,-607.3321533203125,301.4653625488281,0.4905279874801636,0.050000000745058,0.048939511179924,293.2104797363281,297.1499938964844,293.1499938964844,0.2001889199018478,-3102.097900390625,304.1575012207031,0.8892972469329834,0.2809429466724396,0.197546124458313,293.2471008300781,297.1499938964844,293.1499938964844,0.2683269381523132,-5296.96630859375,304.1604309082031,0.9679297804832458,0.3548617959022522,0.3372421860694885,293.25006103515625,297.1499938964844,293.1499938964844,0.012159775942564,-3398.645751953125,303.2849426269531,0.4905279874801636,0.050000000745058,0.2321479767560959,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.7951354980469,293.53826904296875,291.1824951171875,1.0,0.2414581775665283,0.9927778244018556,0.9927778244018556,1.0,1.0,-1.0411559343338013,0.4481814205646515,0.5929745435714722,0.1977194249629974,0.0,0.0,0.2857609391212463,46.76781463623047,25.0,4.902566432952881,-6711.06591796875,146.88198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.1508402377367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035959362983703,0.2036003321409225,-4.407840606290847e-06,0.0,0.0001530836598249,0.0,0.0,8.441157341003418,0.0,0.0,0.0,0.2876497209072113,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173996165394783,-811.4501953125,304.1563720703125,0.5096943378448486,0.0554185807704925,0.0516791194677352,293.59375,297.1499938964844,293.1499938964844,0.0089498609304428,-607.3321533203125,301.4653625488281,0.4905279874801636,0.050000000745058,0.048939511179924,293.2104797363281,297.1499938964844,293.1499938964844,0.2001889199018478,-3102.097900390625,304.1575012207031,0.8892972469329834,0.2809429466724396,0.197546124458313,293.2471008300781,297.1499938964844,293.1499938964844,0.2683269381523132,-5296.96630859375,304.1604309082031,0.9679297804832458,0.3548617959022522,0.3372421860694885,293.25006103515625,297.1499938964844,293.1499938964844,0.012159775942564,-3398.645751953125,303.2849426269531,0.4905279874801636,0.050000000745058,0.2321479767560959,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.7951354980469,293.53826904296875,291.1824951171875,1.0,0.2414581775665283,0.9927778244018556,0.9927778244018556,1.0,1.0,-1.0411559343338013,0.4481814205646515,0.5929745435714722,0.1977194249629974,0.0,0.0,0.2857609391212463,46.76781463623047,25.0,4.902566432952881,-6711.06591796875,146.88198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.1508402377367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035959362983703,0.2036003321409225,-4.407840606290847e-06,0.0,0.0001530836598249,0.0,0.0,8.441157341003418,0.0,0.0,0.0,0.2876497209072113,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169182252138853,-799.5879516601562,304.1560974121094,0.5142784118652344,0.0547136776149272,0.0509301647543907,293.5989685058594,297.1499938964844,293.1499938964844,0.0087939454242587,-600.5050048828125,301.3749694824219,0.4968327283859253,0.050000000745058,0.0488281957805156,293.21002197265625,297.1499938964844,293.1499938964844,0.1994533687829971,-3093.01708984375,304.157470703125,0.9001776576042175,0.2802640795707702,0.196988970041275,293.2460327148437,297.1499938964844,293.1499938964844,0.267214298248291,-5279.525390625,304.1605529785156,0.978706121444702,0.3538411259651184,0.3361639082431793,293.2504577636719,297.1499938964844,293.1499938964844,0.0120742991566658,-3385.41015625,303.26666259765625,0.4968327283859253,0.050000000745058,0.2316199392080307,291.18359375,291.1499938964844,273.2416687011719,271.32635498046875,284.8125,293.5505065917969,291.183837890625,1.0,0.2372132539749145,0.99276864528656,0.99276864528656,1.0,1.0,-1.037526249885559,0.4464941620826721,0.591032087802887,0.1970163285732269,0.0,0.0,0.2833742499351501,43.907752990722656,25.0,4.028287410736084,-6668.59326171875,140.87745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,305.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90625,18000.0,0.0,0.0,0.1502532213926315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017671763896942,0.2017715871334076,-4.403825641929871e-06,0.0,0.0001524879189673,0.0,0.0,8.352560997009277,0.0,0.0,0.0,0.2872954905033111,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164698865264654,-788.3054809570312,304.1557922363281,0.5182061195373535,0.0540207475423812,0.0502148605883121,293.6041564941406,297.1499938964844,293.1499938964844,0.008645562455058,-593.9335327148438,301.2835693359375,0.5025643110275269,0.050000000745058,0.0487365201115608,293.2096252441406,297.1499938964844,293.1499938964844,0.1987529993057251,-3084.38330078125,304.1573791503906,0.9101436138153076,0.2795860469341278,0.1964490562677383,293.2449951171875,297.1499938964844,293.1499938964844,0.2661477327346802,-5262.8359375,304.1605834960937,0.9874078035354614,0.3528285026550293,0.3351155519485473,293.2508239746094,297.1499938964844,293.1499938964844,0.0119983572512865,-3373.781494140625,303.2484130859375,0.5025643110275269,0.050000000745058,0.2311850786209106,291.1842956542969,291.1499938964844,273.260009765625,271.3388671875,284.8293151855469,293.5622253417969,291.184326171875,1.0,0.2334730923175811,0.9927614331245422,0.9927614331245422,1.0,1.0,-1.03412926197052,0.4449183940887451,0.5892109274864197,0.1963516324758529,0.0,0.0,0.2810134291648865,41.547698974609375,25.0,2.463685989379883,-6627.28857421875,135.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1496188789606094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999319642782211,0.1999363601207733,-4.3997360990033485e-06,0.0,0.0001518441422376,0.0,0.0,8.263823509216309,0.0,0.0,0.0,0.2869406342506408,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156452562659978,-766.9193115234375,304.1552429199219,0.5243732333183289,0.0526649057865142,0.0488513894379138,293.6145935058594,297.1499938964844,293.1499938964844,0.0083645116537809,-581.25439453125,301.09747314453125,0.5128564238548279,0.050000000745058,0.0485942289233207,293.2088623046875,297.1499938964844,293.1499938964844,0.1974255889654159,-3068.04150390625,304.1571350097656,0.9285581707954408,0.2782282829284668,0.1953990012407302,293.2428283691406,297.1499938964844,293.1499938964844,0.2633375525474548,-5218.0830078125,304.16192626953125,0.9990000128746032,0.3508573472499847,0.3321865499019623,293.25152587890625,297.1499938964844,293.1499938964844,0.0118658235296607,-3353.8447265625,303.21148681640625,0.5128564238548279,0.050000000745058,0.2305101007223129,291.18359375,291.1499938964844,273.2966613769531,271.3640441894531,284.8592224121094,293.5791015625,291.1834716796875,1.0,0.2272616922855377,0.9927470684051514,0.9927470684051514,1.0,1.0,-1.0267722606658936,0.4415126740932464,0.5852595567703247,0.1949002146720886,0.0,0.0,0.2765591442584991,37.86077880859375,25.0,-0.1956731379032135,-6548.9580078125,127.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,305.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.1482167541980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964627653360366,0.1964671611785888,-4.391793027025415e-06,0.0,0.0001504211686551,0.0,0.0,8.096473693847656,0.0,0.0,0.0,0.2862686216831207,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156452562659978,-766.9193115234375,304.1552429199219,0.5243732333183289,0.0526649057865142,0.0488513894379138,293.6145935058594,297.1499938964844,293.1499938964844,0.0083645116537809,-581.25439453125,301.09747314453125,0.5128564238548279,0.050000000745058,0.0485942289233207,293.2088623046875,297.1499938964844,293.1499938964844,0.1974255889654159,-3068.04150390625,304.1571350097656,0.9285581707954408,0.2782282829284668,0.1953990012407302,293.2428283691406,297.1499938964844,293.1499938964844,0.2633375525474548,-5218.0830078125,304.16192626953125,0.9990000128746032,0.3508573472499847,0.3321865499019623,293.25152587890625,297.1499938964844,293.1499938964844,0.0118658235296607,-3353.8447265625,303.21148681640625,0.5128564238548279,0.050000000745058,0.2305101007223129,291.18359375,291.1499938964844,273.2966613769531,271.3640441894531,284.8592224121094,293.5791015625,291.1834716796875,1.0,0.2272616922855377,0.9927470684051514,0.9927470684051514,1.0,1.0,-1.0267722606658936,0.4415126740932464,0.5852595567703247,0.1949002146720886,0.0,0.0,0.2765591442584991,37.86077880859375,25.0,-0.1956731379032135,-6548.9580078125,127.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,305.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.1482167541980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964627653360366,0.1964671611785888,-4.391793027025415e-06,0.0,0.0001504211686551,0.0,0.0,8.096473693847656,0.0,0.0,0.0,0.2862686216831207,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148879084736108,-746.2698364257812,304.1547546386719,0.5263361930847168,0.0512833930552005,0.0475779809057712,293.6252136230469,297.1499938964844,293.1499938964844,0.0080973440781235,-568.61767578125,300.9099426269531,0.519654393196106,0.050000000745058,0.0485137738287448,293.20819091796875,297.1499938964844,293.1499938964844,0.195961907505989,-3049.768310546875,304.1572265625,0.939631462097168,0.2768751382827759,0.1943978518247604,293.2312316894531,297.1499938964844,293.1499938964844,0.2527179718017578,-5044.2294921875,304.1754150390625,0.9990000128746032,0.3508307039737701,0.3209038078784942,293.2522888183594,297.1499938964844,293.1499938964844,0.0117470296099781,-3335.092041015625,303.1750183105469,0.519654393196106,0.050000000745058,0.2301284521818161,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.8907775878906,293.58935546875,291.19561767578125,1.0,0.2220955789089203,0.9927326440811156,0.9927326440811156,1.0,1.0,-1.010322093963623,0.4339393675327301,0.5763826966285706,0.1915808022022247,0.0,0.0,0.270315408706665,35.63566207885742,25.0,14.607778549194336,-6442.73779296875,119.72303009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,305.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15234375,18000.0,0.0,0.0,0.1466129422187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192439779639244,0.192444160580635,-4.383985015010694e-06,0.0,0.000148793507833,0.0,0.0,7.906126499176025,0.0,0.0,0.0,0.2855093479156494,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148879084736108,-746.2698364257812,304.1547546386719,0.5263361930847168,0.0512833930552005,0.0475779809057712,293.6252136230469,297.1499938964844,293.1499938964844,0.0080973440781235,-568.61767578125,300.9099426269531,0.519654393196106,0.050000000745058,0.0485137738287448,293.20819091796875,297.1499938964844,293.1499938964844,0.195961907505989,-3049.768310546875,304.1572265625,0.939631462097168,0.2768751382827759,0.1943978518247604,293.2312316894531,297.1499938964844,293.1499938964844,0.2527179718017578,-5044.2294921875,304.1754150390625,0.9990000128746032,0.3508307039737701,0.3209038078784942,293.2522888183594,297.1499938964844,293.1499938964844,0.0117470296099781,-3335.092041015625,303.1750183105469,0.519654393196106,0.050000000745058,0.2301284521818161,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.8907775878906,293.58935546875,291.19561767578125,1.0,0.2220955789089203,0.9927326440811156,0.9927326440811156,1.0,1.0,-1.010322093963623,0.4339393675327301,0.5763826966285706,0.1915808022022247,0.0,0.0,0.270315408706665,35.63566207885742,25.0,14.607778549194336,-6442.73779296875,119.72303009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,305.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15234375,18000.0,0.0,0.0,0.1466129422187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192439779639244,0.192444160580635,-4.383985015010694e-06,0.0,0.000148793507833,0.0,0.0,7.906126499176025,0.0,0.0,0.0,0.2855093479156494,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0143264783546328,-728.1013793945312,304.13946533203125,0.525698721408844,0.050000000745058,0.0460622236132621,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408988192677,-556.2183837890625,300.717041015625,0.5254651308059692,0.050000000745058,0.0484519079327583,293.2075500488281,297.1499938964844,293.1499938964844,0.194619283080101,-3033.1025390625,304.15704345703125,0.9482836723327636,0.2755317687988281,0.1934136748313903,293.2105407714844,297.1499938964844,293.1499938964844,0.2434010207653045,-4896.380859375,304.1822509765625,0.9990000128746032,0.3529568910598755,0.311621218919754,293.2530822753906,297.1499938964844,293.1499938964844,0.0116418777033686,-3319.062744140625,303.13787841796875,0.5254651308059692,0.050000000745058,0.2298349887132644,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9038391113281,293.5687866210937,291.1995849609375,1.0,0.2177648693323135,0.9927249550819396,0.9927249550819396,1.0,1.0,-0.995343029499054,0.4270507395267486,0.5682922601699829,0.1885808408260345,0.0,0.0,0.2630720436573028,33.900413513183594,25.0,5.266541481018066,-6321.1572265625,113.3611831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1446875482797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870047152042389,0.1870090961456298,-4.373050160211278e-06,0.0,0.0001468394766561,0.0,0.0,7.650296211242676,0.0,0.0,0.0,0.2845077514648437,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0143264783546328,-728.1013793945312,304.13946533203125,0.525698721408844,0.050000000745058,0.0460622236132621,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408988192677,-556.2183837890625,300.717041015625,0.5254651308059692,0.050000000745058,0.0484519079327583,293.2075500488281,297.1499938964844,293.1499938964844,0.194619283080101,-3033.1025390625,304.15704345703125,0.9482836723327636,0.2755317687988281,0.1934136748313903,293.2105407714844,297.1499938964844,293.1499938964844,0.2434010207653045,-4896.380859375,304.1822509765625,0.9990000128746032,0.3529568910598755,0.311621218919754,293.2530822753906,297.1499938964844,293.1499938964844,0.0116418777033686,-3319.062744140625,303.13787841796875,0.5254651308059692,0.050000000745058,0.2298349887132644,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9038391113281,293.5687866210937,291.1995849609375,1.0,0.2177648693323135,0.9927249550819396,0.9927249550819396,1.0,1.0,-0.995343029499054,0.4270507395267486,0.5682922601699829,0.1885808408260345,0.0,0.0,0.2630720436573028,33.900413513183594,25.0,5.266541481018066,-6321.1572265625,113.3611831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1446875482797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870047152042389,0.1870090961456298,-4.373050160211278e-06,0.0,0.0001468394766561,0.0,0.0,7.650296211242676,0.0,0.0,0.0,0.2845077514648437,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138148227706551,-717.0792846679688,304.0958557128906,0.5308988094329834,0.050000000745058,0.0459605678915977,293.6473083496094,297.1499938964844,293.1499938964844,0.0075935735367238,-544.01220703125,300.5177001953125,0.5308996438980103,0.050000000745058,0.0483988747000694,293.2088928222656,297.1499938964844,293.1499938964844,0.1932597756385803,-3016.260009765625,304.156982421875,0.95553857088089,0.2738087475299835,0.1923078894615173,293.1872253417969,297.1499938964844,293.1499938964844,0.2355023175477981,-4769.42236328125,304.1845703125,0.9990000128746032,0.3561454117298126,0.3034389019012451,293.2538146972656,297.1499938964844,293.1499938964844,0.0115483719855546,-3305.522705078125,303.10009765625,0.5308996438980103,0.050000000745058,0.2295834273099899,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9201354980469,293.5580749511719,291.19732666015625,1.0,0.214156299829483,0.9927172660827636,0.9927172660827636,1.0,1.0,-0.983707308769226,0.4217434823513031,0.5619637966156006,0.1861644387245178,0.0,0.0,0.2568274438381195,32.425994873046875,43.0,-1.152410864830017,-6222.4052734375,108.28345489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927124023437,305.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.28515625,18000.0,0.0,0.0,0.1424497067928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824296116828918,0.1824339777231216,-4.362758318166016e-06,0.0,0.0001445683446945,0.0,0.0,7.434927463531494,0.0,0.0,0.0,0.2836439907550812,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138148227706551,-717.0792846679688,304.0958557128906,0.5308988094329834,0.050000000745058,0.0459605678915977,293.6473083496094,297.1499938964844,293.1499938964844,0.0075935735367238,-544.01220703125,300.5177001953125,0.5308996438980103,0.050000000745058,0.0483988747000694,293.2088928222656,297.1499938964844,293.1499938964844,0.1932597756385803,-3016.260009765625,304.156982421875,0.95553857088089,0.2738087475299835,0.1923078894615173,293.1872253417969,297.1499938964844,293.1499938964844,0.2355023175477981,-4769.42236328125,304.1845703125,0.9990000128746032,0.3561454117298126,0.3034389019012451,293.2538146972656,297.1499938964844,293.1499938964844,0.0115483719855546,-3305.522705078125,303.10009765625,0.5308996438980103,0.050000000745058,0.2295834273099899,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9201354980469,293.5580749511719,291.19732666015625,1.0,0.214156299829483,0.9927172660827636,0.9927172660827636,1.0,1.0,-0.983707308769226,0.4217434823513031,0.5619637966156006,0.1861644387245178,0.0,0.0,0.2568274438381195,32.425994873046875,43.0,-1.152410864830017,-6222.4052734375,108.28345489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927124023437,305.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.28515625,18000.0,0.0,0.0,0.1424497067928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824296116828918,0.1824339777231216,-4.362758318166016e-06,0.0,0.0001445683446945,0.0,0.0,7.434927463531494,0.0,0.0,0.0,0.2836439907550812,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137715246528387,-716.3017578125,304.074462890625,0.5293018221855164,0.050000000745058,0.0459751449525356,293.65301513671875,297.1499938964844,293.1499938964844,0.0074795912951231,-538.3452758789062,300.4157409667969,0.5293018817901611,0.050000000745058,0.048414047807455,293.210693359375,297.1499938964844,293.1499938964844,0.1923879534006118,-3005.4111328125,304.15728759765625,0.9515228271484376,0.2727103233337402,0.1915633678436279,293.178466796875,297.1499938964844,293.1499938964844,0.2374333888292312,-4803.767578125,304.1745910644531,0.9990000128746032,0.3574032783508301,0.3057988286018371,293.25421142578125,297.1499938964844,293.1499938964844,0.0115188732743263,-3302.03759765625,303.0808410644531,0.5293018817901611,0.050000000745058,0.2296553999185562,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9269714355469,293.55926513671875,291.1932678222656,1.0,0.2155164629220962,0.9927133917808532,0.9927133917808532,1.0,1.0,-0.9857608079910278,0.4227544367313385,0.5630064010620117,0.1863963752985,0.0,0.0,0.2540682852268219,32.82890701293945,43.0,-10.443191528320312,-6193.126953125,109.41218566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208801269531,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.830078125,18000.0,0.0,0.0,0.1412540078163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803495436906814,0.18035389482975,-4.358115802460816e-06,0.0,0.0001433548604836,0.0,0.0,7.337633609771728,0.0,0.0,0.0,0.2832553088665008,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137590877711772,-716.6084594726562,304.0531311035156,0.5246267914772034,0.050000000745058,0.0460192933678627,293.6588134765625,297.1499938964844,293.1499938964844,0.0073759658262133,-533.3799438476562,300.30938720703125,0.5246267914772034,0.050000000745058,0.0484605319797992,293.2115783691406,297.1499938964844,293.1499938964844,0.1917893886566162,-2998.204833984375,304.15704345703125,0.9421421885490416,0.2717697620391845,0.1908946335315704,293.1777648925781,297.1499938964844,293.1499938964844,0.2440349906682968,-4914.853515625,304.1580505371094,0.9990000128746032,0.3571897745132446,0.3129246532917022,293.2547302246094,297.1499938964844,293.1499938964844,0.0115105053409934,-3303.363037109375,303.06024169921875,0.5246267914772034,0.050000000745058,0.2298759073019027,291.1819763183594,291.1499938964844,273.4433288574219,271.4671630859375,284.9349975585937,293.5699768066406,291.1772155761719,1.0,0.218651533126831,0.9927110075950624,0.9927110075950624,1.0,1.0,-0.9938805103302002,0.4265605509281158,0.5673199892044067,0.1878154724836349,0.0,0.0,0.2531747221946716,34.09185028076172,46.0,-31.20493507385254,-6187.18505859375,113.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64373779296875,305.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.1400593817234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789667904376983,0.1789711415767669,-4.353996700956486e-06,0.0,0.0001421424676664,0.0,0.0,7.271473884582519,0.0,0.0,0.0,0.2829880714416504,4.0,0.0,1.0
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137363253161311,-717.37890625,304.0104675292969,0.5173014402389526,0.050000000745058,0.0460953600704669,293.6705322265625,297.1499938964844,293.1499938964844,0.0071705430746078,-523.3934326171875,300.08966064453125,0.5173014402389526,0.050000000745058,0.0485406331717968,293.21075439453125,297.1499938964844,293.1499938964844,0.1910301297903061,-2989.405029296875,304.1559753417969,0.9266310334205629,0.2703615427017212,0.1898338198661804,293.1944580078125,297.1499938964844,293.1499938964844,0.2556963562965393,-5107.51611328125,304.1362609863281,0.9990000128746032,0.3531399369239807,0.3248401284217834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925513043999,-3306.39892578125,303.0164489746094,0.5173014402389526,0.050000000745058,0.2302558720111847,291.145751953125,291.1499938964844,273.4800109863281,271.4934997558594,284.9638977050781,293.6119689941406,291.1434020996094,1.0,0.2233903110027313,0.9927061796188354,0.9927061796188354,1.0,1.0,-1.007554531097412,0.4329678118228912,0.5745866894721985,0.1902348697185516,0.0,0.0,0.2563995122909546,36.26707077026367,49.0,-36.16413497924805,-6234.515625,120.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1379226148128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802631616592407,0.1802675127983093,-4.352292762632715e-06,0.0,0.0001399739121552,0.0,0.0,7.324400424957275,0.0,0.0,0.0,0.2831425070762634,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137363253161311,-717.37890625,304.0104675292969,0.5173014402389526,0.050000000745058,0.0460953600704669,293.6705322265625,297.1499938964844,293.1499938964844,0.0071705430746078,-523.3934326171875,300.08966064453125,0.5173014402389526,0.050000000745058,0.0485406331717968,293.21075439453125,297.1499938964844,293.1499938964844,0.1910301297903061,-2989.405029296875,304.1559753417969,0.9266310334205629,0.2703615427017212,0.1898338198661804,293.1944580078125,297.1499938964844,293.1499938964844,0.2556963562965393,-5107.51611328125,304.1362609863281,0.9990000128746032,0.3531399369239807,0.3248401284217834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925513043999,-3306.39892578125,303.0164489746094,0.5173014402389526,0.050000000745058,0.2302558720111847,291.145751953125,291.1499938964844,273.4800109863281,271.4934997558594,284.9638977050781,293.6119689941406,291.1434020996094,1.0,0.2233903110027313,0.9927061796188354,0.9927061796188354,1.0,1.0,-1.007554531097412,0.4329678118228912,0.5745866894721985,0.1902348697185516,0.0,0.0,0.2563995122909546,36.26707077026367,49.0,-36.16413497924805,-6234.515625,120.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1379226148128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802631616592407,0.1802675127983093,-4.352292762632715e-06,0.0,0.0001399739121552,0.0,0.0,7.324400424957275,0.0,0.0,0.0,0.2831425070762634,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137649580836,-717.6248168945312,303.97314453125,0.5087912678718567,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.006961858831346,-512.454833984375,299.87176513671875,0.5087912678718567,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905049830675125,-2983.20849609375,304.1548767089844,0.9095373749732972,0.2694774568080902,0.1892888396978378,293.2221374511719,297.1499938964844,293.1499938964844,0.2611327171325683,-5194.07373046875,304.133056640625,0.9927464127540588,0.3464000523090362,0.330102801322937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114580309018492,-3304.564208984375,302.9723205566406,0.5087912678718567,0.050000000745058,0.2307619750499725,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0023193359375,293.663330078125,291.1332702636719,1.0,0.228327989578247,0.9927014112472534,0.9927014112472534,1.0,1.0,-1.0141115188598633,0.436086893081665,0.5780245661735535,0.1912830024957656,0.0,0.0,0.2596209645271301,39.03752899169922,52.0,-14.388779640197754,-6272.05029296875,126.5279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,305.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1364213824272155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825865656137466,0.1825909167528152,-4.356299086794024e-06,0.0,0.0001384503702865,0.0,0.0,7.4310126304626465,0.0,0.0,0.0,0.2835485935211181,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137649580836,-717.6248168945312,303.97314453125,0.5087912678718567,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.006961858831346,-512.454833984375,299.87176513671875,0.5087912678718567,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905049830675125,-2983.20849609375,304.1548767089844,0.9095373749732972,0.2694774568080902,0.1892888396978378,293.2221374511719,297.1499938964844,293.1499938964844,0.2611327171325683,-5194.07373046875,304.133056640625,0.9927464127540588,0.3464000523090362,0.330102801322937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114580309018492,-3304.564208984375,302.9723205566406,0.5087912678718567,0.050000000745058,0.2307619750499725,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0023193359375,293.663330078125,291.1332702636719,1.0,0.228327989578247,0.9927014112472534,0.9927014112472534,1.0,1.0,-1.0141115188598633,0.436086893081665,0.5780245661735535,0.1912830024957656,0.0,0.0,0.2596209645271301,39.03752899169922,52.0,-14.388779640197754,-6272.05029296875,126.5279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,305.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1364213824272155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825865656137466,0.1825909167528152,-4.356299086794024e-06,0.0,0.0001384503702865,0.0,0.0,7.4310126304626465,0.0,0.0,0.0,0.2835485935211181,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136760426685214,-716.8887939453125,303.9414978027344,0.4992654323577881,0.050000000745058,0.0463305562734603,293.69482421875,297.1499938964844,293.1499938964844,0.0067473980598151,-500.3245849609375,299.6585998535156,0.4992654323577881,0.050000000745058,0.04878830909729,293.2069396972656,297.1499938964844,293.1499938964844,0.1892572194337844,-2967.3203125,304.1553649902344,0.8911424875259399,0.2681483328342438,0.188534140586853,293.2355041503906,297.1499938964844,293.1499938964844,0.2564505338668823,-5115.7666015625,304.146240234375,0.973135471343994,0.341831773519516,0.3252625465393066,293.2610168457031,297.1499938964844,293.1499938964844,0.0114058088511228,-3297.072265625,302.92926025390625,0.4992654323577881,0.050000000745058,0.2314307242631912,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.0346374511719,293.6908874511719,291.1522827148437,1.0,0.2329326719045639,0.9926677346229552,0.9926677346229552,1.0,1.0,-1.0084974765777588,0.4336179196834564,0.57487952709198,0.1898556500673294,0.0,0.0,0.2586543560028076,42.53713607788086,55.0,15.124667167663574,-6243.06494140625,131.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,305.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1354782432317733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829195171594619,0.1829238831996917,-4.359361355454894e-06,0.0,0.0001374932035105,0.0,0.0,7.4504475593566895,0.0,0.0,0.0,0.2836425602436065,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136760426685214,-716.8887939453125,303.9414978027344,0.4992654323577881,0.050000000745058,0.0463305562734603,293.69482421875,297.1499938964844,293.1499938964844,0.0067473980598151,-500.3245849609375,299.6585998535156,0.4992654323577881,0.050000000745058,0.04878830909729,293.2069396972656,297.1499938964844,293.1499938964844,0.1892572194337844,-2967.3203125,304.1553649902344,0.8911424875259399,0.2681483328342438,0.188534140586853,293.2355041503906,297.1499938964844,293.1499938964844,0.2564505338668823,-5115.7666015625,304.146240234375,0.973135471343994,0.341831773519516,0.3252625465393066,293.2610168457031,297.1499938964844,293.1499938964844,0.0114058088511228,-3297.072265625,302.92926025390625,0.4992654323577881,0.050000000745058,0.2314307242631912,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.0346374511719,293.6908874511719,291.1522827148437,1.0,0.2329326719045639,0.9926677346229552,0.9926677346229552,1.0,1.0,-1.0084974765777588,0.4336179196834564,0.57487952709198,0.1898556500673294,0.0,0.0,0.2586543560028076,42.53713607788086,55.0,15.124667167663574,-6243.06494140625,131.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,305.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1354782432317733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829195171594619,0.1829238831996917,-4.359361355454894e-06,0.0,0.0001374932035105,0.0,0.0,7.4504475593566895,0.0,0.0,0.0,0.2836425602436065,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136301293969154,-716.229248046875,303.9030456542969,0.4915250837802887,0.050000000745058,0.0464569926261901,293.7074584960937,297.1499938964844,293.1499938964844,0.0065338984131813,-488.0914306640625,299.4375,0.4915250837802887,0.050000000745058,0.048921450972557,293.2071228027344,297.1499938964844,293.1499938964844,0.1879965364933014,-2951.43212890625,304.1556701660156,0.8756128549575806,0.2666704058647156,0.1876186281442642,293.23956298828125,297.1499938964844,293.1499938964844,0.2536034882068634,-5068.75439453125,304.152099609375,0.9548938274383544,0.3388287425041199,0.3222996890544891,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581614568829,-3291.40478515625,302.8842468261719,0.4915250837802887,0.050000000745058,0.2320622950792312,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0585327148437,293.70587158203125,291.1582336425781,1.0,0.2373866587877273,0.9926340579986572,0.9926340579986572,1.0,1.0,-1.0049115419387815,0.4320991933345794,0.5728123784065247,0.1887944042682647,0.0,0.0,0.2569168210029602,45.86055755615234,58.0,8.77098274230957,-6189.98779296875,135.98977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1348189413547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815772801637649,0.1815816313028335,-4.357505986263277e-06,0.0,0.0001368240773444,0.0,0.0,7.389503955841064,0.0,0.0,0.0,0.283421903848648,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136301293969154,-716.229248046875,303.9030456542969,0.4915250837802887,0.050000000745058,0.0464569926261901,293.7074584960937,297.1499938964844,293.1499938964844,0.0065338984131813,-488.0914306640625,299.4375,0.4915250837802887,0.050000000745058,0.048921450972557,293.2071228027344,297.1499938964844,293.1499938964844,0.1879965364933014,-2951.43212890625,304.1556701660156,0.8756128549575806,0.2666704058647156,0.1876186281442642,293.23956298828125,297.1499938964844,293.1499938964844,0.2536034882068634,-5068.75439453125,304.152099609375,0.9548938274383544,0.3388287425041199,0.3222996890544891,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581614568829,-3291.40478515625,302.8842468261719,0.4915250837802887,0.050000000745058,0.2320622950792312,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0585327148437,293.70587158203125,291.1582336425781,1.0,0.2373866587877273,0.9926340579986572,0.9926340579986572,1.0,1.0,-1.0049115419387815,0.4320991933345794,0.5728123784065247,0.1887944042682647,0.0,0.0,0.2569168210029602,45.86055755615234,58.0,8.77098274230957,-6189.98779296875,135.98977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1348189413547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815772801637649,0.1815816313028335,-4.357505986263277e-06,0.0,0.0001368240773444,0.0,0.0,7.389503955841064,0.0,0.0,0.0,0.283421903848648,4.0,0.0,1.0
