time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136030353605747,-715.861083984375,303.881103515625,0.4880169928073883,0.050000000745058,0.0465189702808856,293.7138061523437,297.1499938964844,293.1499938964844,0.0064278822392225,-481.9234313964844,299.3242492675781,0.4880169928073883,0.050000000745058,0.0489867180585861,293.2072448730469,297.1499938964844,293.1499938964844,0.1873864084482193,-2943.774658203125,304.1557312011719,0.868593692779541,0.2659196853637695,0.1871456950902938,293.2402038574219,297.1499938964844,293.1499938964844,0.2524805963039398,-5050.4306640625,304.1537475585937,0.946146845817566,0.3375705480575561,0.3211202323436737,293.26495361328125,297.1499938964844,293.1499938964844,0.0113354790955781,-3288.9765625,302.86114501953125,0.4880169928073883,0.050000000745058,0.2323718965053558,291.1590576171875,291.1499938964844,273.6083374023437,271.58721923828125,285.0697326660156,293.71258544921875,291.1593017578125,1.0,0.239566758275032,0.9926172494888306,0.9926172494888306,1.0,1.0,-1.0034525394439695,0.4314973056316376,0.5719552636146545,0.188321441411972,0.0,0.0,0.2562043666839599,47.49283599853516,58.0,6.24746561050415,-6168.22216796875,138.41201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1345600336790084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810765266418457,0.1810808777809143,-4.356396857474465e-06,0.0,0.0001365613279631,0.0,0.0,7.366113185882568,0.0,0.0,0.0,0.2833280265331268,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135726183652877,-715.4185791015625,303.8576965332031,0.4846427142620086,0.050000000745058,0.0465805232524871,293.7201538085937,297.1499938964844,293.1499938964844,0.0063223363831639,-475.6958923339844,299.2098388671875,0.4846427142620086,0.050000000745058,0.049051534384489,293.2073974609375,297.1499938964844,293.1499938964844,0.1867763102054596,-2936.117431640625,304.1557922363281,0.8619958162307739,0.2651675641536712,0.1866702884435653,293.2403869628906,297.1499938964844,293.1499938964844,0.2514404654502868,-5033.55126953125,304.15496826171875,0.937648355960846,0.3363923728466034,0.3200390040874481,293.2662353515625,297.1499938964844,293.1499938964844,0.0113124651834368,-3286.498291015625,302.8378295898437,0.4846427142620086,0.050000000745058,0.2326793521642685,291.15997314453125,291.1499938964844,273.6266784667969,271.60076904296875,285.0807800292969,293.71923828125,291.1601257324219,1.0,0.2417184263467788,0.9926100373268129,0.9926100373268129,1.0,1.0,-1.0021047592163086,0.4309489727020263,0.5711557865142822,0.1878656148910522,0.0,0.0,0.2554470002651214,49.11490631103516,61.0,4.319693565368652,-6146.99755859375,140.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,305.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1343434751033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805627346038818,0.1805670857429504,-4.355333658168092e-06,0.0,0.0001363415358355,0.0,0.0,7.342257022857666,0.0,0.0,0.0,0.2832329273223877,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135053535923361,-714.408447265625,303.8075866699219,0.4780471622943878,0.050000000745058,0.0467028729617595,293.7328491210937,297.1499938964844,293.1499938964844,0.006112381350249,-463.063232421875,298.9773254394531,0.4780471622943878,0.050000000745058,0.0491803735494613,293.2076416015625,297.1499938964844,293.1499938964844,0.1855760663747787,-2921.06591796875,304.1558532714844,0.8499014377593994,0.2636634707450866,0.1857180148363113,293.24005126953125,297.1499938964844,293.1499938964844,0.2495127171278,-5002.47509765625,304.156494140625,0.9215981960296632,0.3341679871082306,0.3180356323719024,293.26885986328125,297.1499938964844,293.1499938964844,0.0112661467865109,-3281.59423828125,302.7903747558594,0.4780471622943878,0.050000000745058,0.2332905232906341,291.1604919433594,291.1499938964844,273.663330078125,271.6280212402344,285.1023254394531,293.7319030761719,291.16046142578125,1.0,0.2459408044815063,0.9925957322120668,0.9925957322120668,1.0,1.0,-0.9995922446250916,0.4299422204494476,0.5696499943733215,0.1869770139455795,0.0,0.0,0.2539985179901123,52.34083557128906,49.0,1.264744758605957,-6106.77294921875,145.68531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1340095549821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795366406440735,0.1795409917831421,-4.353192252892768e-06,0.0,0.0001360026653856,0.0,0.0,7.294646263122559,0.0,0.0,0.0,0.283044159412384,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135053535923361,-714.408447265625,303.8075866699219,0.4780471622943878,0.050000000745058,0.0467028729617595,293.7328491210937,297.1499938964844,293.1499938964844,0.006112381350249,-463.063232421875,298.9773254394531,0.4780471622943878,0.050000000745058,0.0491803735494613,293.2076416015625,297.1499938964844,293.1499938964844,0.1855760663747787,-2921.06591796875,304.1558532714844,0.8499014377593994,0.2636634707450866,0.1857180148363113,293.24005126953125,297.1499938964844,293.1499938964844,0.2495127171278,-5002.47509765625,304.156494140625,0.9215981960296632,0.3341679871082306,0.3180356323719024,293.26885986328125,297.1499938964844,293.1499938964844,0.0112661467865109,-3281.59423828125,302.7903747558594,0.4780471622943878,0.050000000745058,0.2332905232906341,291.1604919433594,291.1499938964844,273.663330078125,271.6280212402344,285.1023254394531,293.7319030761719,291.16046142578125,1.0,0.2459408044815063,0.9925957322120668,0.9925957322120668,1.0,1.0,-0.9995922446250916,0.4299422204494476,0.5696499943733215,0.1869770139455795,0.0,0.0,0.2539985179901123,52.34083557128906,49.0,1.264744758605957,-6106.77294921875,145.68531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1340095549821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795366406440735,0.1795409917831421,-4.353192252892768e-06,0.0,0.0001360026653856,0.0,0.0,7.294646263122559,0.0,0.0,0.0,0.283044159412384,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630996569991,-711.0970458984375,303.75469970703125,0.4789306819438934,0.050000000745058,0.0466865487396717,293.7453918457031,297.1499938964844,293.1499938964844,0.005882550496608,-448.7259521484375,298.7410888671875,0.4789306819438934,0.050000000745058,0.0491631850600242,293.2077331542969,297.1499938964844,293.1499938964844,0.1842523664236068,-2904.39794921875,304.1561279296875,0.8497012257575989,0.2621865272521972,0.1846688091754913,293.2391967773437,297.1499938964844,293.1499938964844,0.2475295662879943,-4970.58251953125,304.1576232910156,0.9210723638534546,0.332057237625122,0.3160049319267273,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672095954418,-3266.638671875,302.74249267578125,0.4789306819438934,0.050000000745058,0.2332089841365814,291.161376953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1243896484375,293.7444763183594,291.1617126464844,1.0,0.2443829178810119,0.9925813674926758,0.9925813674926758,1.0,1.0,-0.9957581758499146,0.4283337593078613,0.5674244165420532,0.1858129948377609,0.0,0.0,0.2524575889110565,51.85442352294922,37.0,2.372666597366333,-6066.580078125,143.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,305.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1337642222642898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785308718681335,0.1785352230072021,-4.351153620518744e-06,0.0,0.000135753682116,0.0,0.0,7.248154640197754,0.0,0.0,0.0,0.2828590869903564,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630996569991,-711.0970458984375,303.75469970703125,0.4789306819438934,0.050000000745058,0.0466865487396717,293.7453918457031,297.1499938964844,293.1499938964844,0.005882550496608,-448.7259521484375,298.7410888671875,0.4789306819438934,0.050000000745058,0.0491631850600242,293.2077331542969,297.1499938964844,293.1499938964844,0.1842523664236068,-2904.39794921875,304.1561279296875,0.8497012257575989,0.2621865272521972,0.1846688091754913,293.2391967773437,297.1499938964844,293.1499938964844,0.2475295662879943,-4970.58251953125,304.1576232910156,0.9210723638534546,0.332057237625122,0.3160049319267273,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672095954418,-3266.638671875,302.74249267578125,0.4789306819438934,0.050000000745058,0.2332089841365814,291.161376953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1243896484375,293.7444763183594,291.1617126464844,1.0,0.2443829178810119,0.9925813674926758,0.9925813674926758,1.0,1.0,-0.9957581758499146,0.4283337593078613,0.5674244165420532,0.1858129948377609,0.0,0.0,0.2524575889110565,51.85442352294922,37.0,2.372666597366333,-6066.580078125,143.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,305.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1337642222642898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785308718681335,0.1785352230072021,-4.351153620518744e-06,0.0,0.000135753682116,0.0,0.0,7.248154640197754,0.0,0.0,0.0,0.2828590869903564,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716094911098,-706.0814208984375,303.7032775878906,0.4858893752098083,0.050000000745058,0.0465576834976673,293.75762939453125,297.1499938964844,293.1499938964844,0.0056405109353363,-433.1014709472656,298.5024719238281,0.4858893752098083,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827537715435028,-2885.435546875,304.1565856933594,0.859265148639679,0.26060551404953,0.183505579829216,293.23797607421875,297.1499938964844,293.1499938964844,0.2454624623060226,-4937.3388671875,304.15850830078125,0.9334116578102112,0.3300473988056183,0.3139541745185852,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266730189323,-3243.266845703125,302.6949157714844,0.4858893752098083,0.050000000745058,0.2325652688741684,291.1648254394531,291.1499938964844,273.7366638183594,271.6829833984375,285.1467590332031,293.7567138671875,291.165283203125,1.0,0.2387464791536331,0.9925663471221924,0.9925663471221924,1.0,1.0,-0.9908108115196228,0.4262227416038513,0.5645880699157715,0.1844091713428497,0.0,0.0,0.2502591013908386,48.35469436645508,25.0,4.469693660736084,-6020.09814453125,136.70375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,305.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1335393190383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771463751792907,0.1771507263183593,-4.348692527855746e-06,0.0,0.0001355254353256,0.0,0.0,7.184838771820068,0.0,0.0,0.0,0.282612144947052,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716094911098,-706.0814208984375,303.7032775878906,0.4858893752098083,0.050000000745058,0.0465576834976673,293.75762939453125,297.1499938964844,293.1499938964844,0.0056405109353363,-433.1014709472656,298.5024719238281,0.4858893752098083,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827537715435028,-2885.435546875,304.1565856933594,0.859265148639679,0.26060551404953,0.183505579829216,293.23797607421875,297.1499938964844,293.1499938964844,0.2454624623060226,-4937.3388671875,304.15850830078125,0.9334116578102112,0.3300473988056183,0.3139541745185852,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266730189323,-3243.266845703125,302.6949157714844,0.4858893752098083,0.050000000745058,0.2325652688741684,291.1648254394531,291.1499938964844,273.7366638183594,271.6829833984375,285.1467590332031,293.7567138671875,291.165283203125,1.0,0.2387464791536331,0.9925663471221924,0.9925663471221924,1.0,1.0,-0.9908108115196228,0.4262227416038513,0.5645880699157715,0.1844091713428497,0.0,0.0,0.2502591013908386,48.35469436645508,25.0,4.469693660736084,-6020.09814453125,136.70375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,305.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1335393190383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771463751792907,0.1771507263183593,-4.348692527855746e-06,0.0,0.0001355254353256,0.0,0.0,7.184838771820068,0.0,0.0,0.0,0.282612144947052,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130011169239878,-701.3756103515625,303.6651611328125,0.4949483275413513,0.050000000745058,0.046399287879467,293.76715087890625,297.1499938964844,293.1499938964844,0.0054427664726972,-419.9977111816406,298.3096008300781,0.4949483275413513,0.050000000745058,0.0488606840372085,293.2093505859375,297.1499938964844,293.1499938964844,0.181371733546257,-2867.89501953125,304.1571655273437,0.8734682202339172,0.2592151463031769,0.1824281215667724,293.2367858886719,297.1499938964844,293.1499938964844,0.2437944561243057,-4910.5263671875,304.1590576171875,0.9512017965316772,0.3285006284713745,0.3123156130313873,293.2749938964844,297.1499938964844,293.1499938964844,0.0108961202204227,-3220.715576171875,302.6571350097656,0.4949483275413513,0.050000000745058,0.2317740470170974,291.1681213378906,291.1499938964844,273.7659912109375,271.70513916015625,285.164794921875,293.7662658691406,291.16864013671875,1.0,0.2319453209638595,0.9925543665885924,0.9925543665885924,1.0,1.0,-0.9862111806869508,0.424245148897171,0.5619660019874573,0.1831482052803039,0.0,0.0,0.2480650246143341,44.07332229614258,25.0,5.467877864837647,-5978.67529296875,128.37716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,305.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.1333188861608505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757446825504303,0.1757490336894989,-4.346150944911642e-06,0.0,0.0001353017287328,0.0,0.0,7.120797157287598,0.0,0.0,0.0,0.2823624312877655,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129567505791783,-700.1250610351562,303.6559143066406,0.4977724850177765,0.050000000745058,0.0463538542389869,293.7695007324219,297.1499938964844,293.1499938964844,0.0053930399008095,-416.657470703125,298.2611083984375,0.4977724850177765,0.050000000745058,0.0488128401339054,293.2096252441406,297.1499938964844,293.1499938964844,0.1810143291950225,-2863.35595703125,304.15728759765625,0.878048837184906,0.258865088224411,0.1821494847536087,293.2364807128906,297.1499938964844,293.1499938964844,0.2433772981166839,-4903.82177734375,304.1591491699219,0.9566053748130798,0.3281214833259582,0.3119072020053863,293.2753295898437,297.1499938964844,293.1499938964844,0.0108617497608065,-3214.6845703125,302.6477355957031,0.4977724850177765,0.050000000745058,0.2315471023321151,291.1689758300781,291.1499938964844,273.7733459472656,271.710693359375,285.1692810058594,293.76861572265625,291.16949462890625,1.0,0.2299769520759582,0.9925513863563538,0.9925513863563538,1.0,1.0,-0.9850022792816162,0.4237244725227356,0.5612778067588806,0.1828200668096542,0.0,0.0,0.2474552243947982,42.84678649902344,25.0,5.617560386657715,-5967.8271484375,126.03131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,305.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1332531422376632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753546446561813,0.1753589808940887,-4.345437446318101e-06,0.0,0.0001352349936496,0.0,0.0,7.102991580963135,0.0,0.0,0.0,0.2822929322719574,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012860907241702,-697.4585571289062,303.6330261230469,0.5034322142601013,0.050000000745058,0.0462692640721797,293.7752990722656,297.1499938964844,293.1499938964844,0.0052735512144863,-408.5739135742188,298.1393127441406,0.5034322142601013,0.050000000745058,0.0487237647175788,293.2102355957031,297.1499938964844,293.1499938964844,0.1801460832357406,-2852.33837890625,304.15753173828125,0.8869324922561646,0.2579870522022247,0.1814733743667602,293.2356872558594,297.1499938964844,293.1499938964844,0.2423739582300186,-4887.71826171875,304.1593017578125,0.9665961861610411,0.3271820247173309,0.310927540063858,293.276123046875,297.1499938964844,293.1499938964844,0.0107867550104856,-3201.661376953125,302.6241760253906,0.5034322142601013,0.050000000745058,0.2311245650053024,291.1710510253906,291.1499938964844,273.7916564941406,271.7245788574219,285.1803283691406,293.7744140625,291.1714782714844,1.0,0.2264773547649383,0.992543876171112,0.992543876171112,1.0,1.0,-0.9822989702224731,0.4225706458091736,0.5597283244132996,0.1820601820945739,0.0,0.0,0.2458429187536239,40.55698394775391,25.0,5.352950096130371,-5940.794921875,121.56261444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,305.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1330652981996536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743144541978836,0.1743188053369522,-4.343517048255308e-06,0.0,0.0001350443635601,0.0,0.0,7.0555338859558105,0.0,0.0,0.0,0.2821076810359955,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127742616459727,-695.070068359375,303.6103820800781,0.5085811018943787,0.050000000745058,0.0461995862424373,293.781005859375,297.1499938964844,293.1499938964844,0.0051572956144809,-400.6300964355469,298.0164489746094,0.5085811018943787,0.050000000745058,0.0486503913998603,293.2108459472656,297.1499938964844,293.1499938964844,0.179298534989357,-2841.593505859375,304.15771484375,0.8947113156318665,0.2571043372154236,0.1808060407638549,293.2348937988281,297.1499938964844,293.1499938964844,0.2414078265428543,-4872.23486328125,304.15936279296875,0.9747745394706726,0.3262497782707214,0.3099730014801025,293.27685546875,297.1499938964844,293.1499938964844,0.0107181901112198,-3189.85205078125,302.6005554199219,0.5085811018943787,0.050000000745058,0.2307765036821365,291.1724853515625,291.1499938964844,273.8099975585937,271.7384948730469,285.1911926269531,293.7801513671875,291.1727294921875,1.0,0.2233799546957016,0.9925383925437928,0.9925383925437928,1.0,1.0,-0.9797627925872804,0.4214937686920166,0.5582690238952637,0.1813345551490783,0.0,0.0,0.2441951930522918,38.66668319702149,25.0,4.209721088409424,-5913.923828125,117.82146453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.132839173078537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173220619559288,0.1732249557971954,-4.3414306674094405e-06,0.0,0.000134814879857,0.0,0.0,7.005607128143311,0.0,0.0,0.0,0.2819124758243561,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126184979453682,-690.8174438476562,303.5653991699219,0.517975389957428,0.050000000745058,0.0460881479084491,293.7922058105469,297.1499938964844,293.1499938964844,0.0049310242757201,-384.9342956542969,297.7677001953125,0.517975389957428,0.050000000745058,0.0485330373048782,293.2120056152344,297.1499938964844,293.1499938964844,0.1776409447193145,-2820.58935546875,304.15789794921875,0.9082373976707458,0.2553257048130035,0.1794838309288025,293.2334289550781,297.1499938964844,293.1499938964844,0.2395497262477874,-4842.48681640625,304.1593322753906,0.9875686168670654,0.3244007527828216,0.3081100583076477,293.2782897949219,297.1499938964844,293.1499938964844,0.010593257844448,-3168.50732421875,302.5528869628906,0.517975389957428,0.050000000745058,0.2302198410034179,291.173828125,291.1499938964844,273.8466796875,271.76641845703125,285.21258544921875,293.7913513183594,291.1739196777344,1.0,0.2182306796312332,0.992527425289154,0.992527425289154,1.0,1.0,-0.9749969840049744,0.4194822609424591,0.5555146932601929,0.1799440085887909,0.0,0.0,0.2409169375896453,35.633975982666016,25.0,2.13336443901062,-5862.916015625,111.70281982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1322624832391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710406243801117,0.1710449606180191,-4.337096470408142e-06,0.0,0.0001342296163784,0.0,0.0,6.906094074249268,0.0,0.0,0.0,0.2815207540988922,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126184979453682,-690.8174438476562,303.5653991699219,0.517975389957428,0.050000000745058,0.0460881479084491,293.7922058105469,297.1499938964844,293.1499938964844,0.0049310242757201,-384.9342956542969,297.7677001953125,0.517975389957428,0.050000000745058,0.0485330373048782,293.2120056152344,297.1499938964844,293.1499938964844,0.1776409447193145,-2820.58935546875,304.15789794921875,0.9082373976707458,0.2553257048130035,0.1794838309288025,293.2334289550781,297.1499938964844,293.1499938964844,0.2395497262477874,-4842.48681640625,304.1593322753906,0.9875686168670654,0.3244007527828216,0.3081100583076477,293.2782897949219,297.1499938964844,293.1499938964844,0.010593257844448,-3168.50732421875,302.5528869628906,0.517975389957428,0.050000000745058,0.2302198410034179,291.173828125,291.1499938964844,273.8466796875,271.76641845703125,285.21258544921875,293.7913513183594,291.1739196777344,1.0,0.2182306796312332,0.992527425289154,0.992527425289154,1.0,1.0,-0.9749969840049744,0.4194822609424591,0.5555146932601929,0.1799440085887909,0.0,0.0,0.2409169375896453,35.633975982666016,25.0,2.13336443901062,-5862.916015625,111.70281982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1322624832391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710406243801117,0.1710449606180191,-4.337096470408142e-06,0.0,0.0001342296163784,0.0,0.0,6.906094074249268,0.0,0.0,0.0,0.2815207540988922,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792670831084,-687.0439453125,303.52056884765625,0.5261167287826538,0.050000000745058,0.0460050143301487,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107865102589,-369.3458557128906,297.5150146484375,0.5261167287826538,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760056763887405,-2799.8505859375,304.1579895019531,0.9199438095092772,0.2535270452499389,0.1781702637672424,293.2320251464844,297.1499938964844,293.1499938964844,0.2377487868070602,-4813.66259765625,304.15924072265625,0.9966625571250916,0.3225681483745575,0.3062931597232818,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798190295696,-3149.219482421875,302.5047302246094,0.5261167287826538,0.050000000745058,0.2298045754432678,291.1744384765625,291.1499938964844,273.8833312988281,271.79443359375,285.23370361328125,293.8024597167969,291.1744689941406,1.0,0.2141815423965454,0.9925164580345154,0.9925164580345154,1.0,1.0,-0.9705324172973632,0.4176098108291626,0.5529226064682007,0.1786158680915832,0.0,0.0,0.2376127541065216,33.35962677001953,25.0,0.9573392271995544,-5814.57177734375,106.95846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.1315208375453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688757091760635,0.1688800454139709,-4.332784556027036e-06,0.0,0.0001334769331151,0.0,0.0,6.807609081268311,0.0,0.0,0.0,0.2811325192451477,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792670831084,-687.0439453125,303.52056884765625,0.5261167287826538,0.050000000745058,0.0460050143301487,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107865102589,-369.3458557128906,297.5150146484375,0.5261167287826538,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760056763887405,-2799.8505859375,304.1579895019531,0.9199438095092772,0.2535270452499389,0.1781702637672424,293.2320251464844,297.1499938964844,293.1499938964844,0.2377487868070602,-4813.66259765625,304.15924072265625,0.9966625571250916,0.3225681483745575,0.3062931597232818,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798190295696,-3149.219482421875,302.5047302246094,0.5261167287826538,0.050000000745058,0.2298045754432678,291.1744384765625,291.1499938964844,273.8833312988281,271.79443359375,285.23370361328125,293.8024597167969,291.1744689941406,1.0,0.2141815423965454,0.9925164580345154,0.9925164580345154,1.0,1.0,-0.9705324172973632,0.4176098108291626,0.5529226064682007,0.1786158680915832,0.0,0.0,0.2376127541065216,33.35962677001953,25.0,0.9573392271995544,-5814.57177734375,106.95846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.1315208375453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688757091760635,0.1688800454139709,-4.332784556027036e-06,0.0,0.0001334769331151,0.0,0.0,6.807609081268311,0.0,0.0,0.0,0.2811325192451477,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539008200168,-683.6478271484375,303.475830078125,0.5320799350738525,0.050000000745058,0.0459504649043083,293.8144226074219,297.1499938964844,293.1499938964844,0.0044957771897315,-353.8173217773437,297.2589111328125,0.5320799350738525,0.050000000745058,0.0483880527317523,293.2144775390625,297.1499938964844,293.1499938964844,0.1743467003107071,-2778.748046875,304.1581115722656,0.9277097582817078,0.2516584992408752,0.1768495142459869,293.2290954589844,297.1499938964844,293.1499938964844,0.2335129380226135,-4743.5322265625,304.1634521484375,0.9990000128746032,0.3210766613483429,0.3017195761203766,293.281005859375,297.1499938964844,293.1499938964844,0.0103763658553361,-3131.5771484375,302.456298828125,0.5320799350738525,0.050000000745058,0.2295320779085159,291.1759338378906,291.1499938964844,273.9200134277344,271.82257080078125,285.2562561035156,293.8135681152344,291.1766052246094,1.0,0.2108921706676483,0.9925062656402588,0.9925062656402588,1.0,1.0,-0.9631073474884032,0.4143867492675781,0.5487205982208252,0.1766989976167678,0.0,0.0,0.2341017723083496,31.815629959106445,25.0,4.310724258422852,-5760.70361328125,102.8141860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5390625,18000.0,0.0,0.0,0.1306202262639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666818261146545,0.1666861623525619,-4.328522209107177e-06,0.0,0.0001325629273196,0.0,0.0,6.708322525024414,0.0,0.0,0.0,0.2807415127754211,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539008200168,-683.6478271484375,303.475830078125,0.5320799350738525,0.050000000745058,0.0459504649043083,293.8144226074219,297.1499938964844,293.1499938964844,0.0044957771897315,-353.8173217773437,297.2589111328125,0.5320799350738525,0.050000000745058,0.0483880527317523,293.2144775390625,297.1499938964844,293.1499938964844,0.1743467003107071,-2778.748046875,304.1581115722656,0.9277097582817078,0.2516584992408752,0.1768495142459869,293.2290954589844,297.1499938964844,293.1499938964844,0.2335129380226135,-4743.5322265625,304.1634521484375,0.9990000128746032,0.3210766613483429,0.3017195761203766,293.281005859375,297.1499938964844,293.1499938964844,0.0103763658553361,-3131.5771484375,302.456298828125,0.5320799350738525,0.050000000745058,0.2295320779085159,291.1759338378906,291.1499938964844,273.9200134277344,271.82257080078125,285.2562561035156,293.8135681152344,291.1766052246094,1.0,0.2108921706676483,0.9925062656402588,0.9925062656402588,1.0,1.0,-0.9631073474884032,0.4143867492675781,0.5487205982208252,0.1766989976167678,0.0,0.0,0.2341017723083496,31.815629959106445,25.0,4.310724258422852,-5760.70361328125,102.8141860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5390625,18000.0,0.0,0.0,0.1306202262639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666818261146545,0.1666861623525619,-4.328522209107177e-06,0.0,0.0001325629273196,0.0,0.0,6.708322525024414,0.0,0.0,0.0,0.2807415127754211,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316740453243,-680.194580078125,303.4315185546875,0.5363333225250244,0.050000000745058,0.0459143258631229,293.8256225585937,297.1499938964844,293.1499938964844,0.0042818286456167,-338.0099792480469,297.0025329589844,0.5363333225250244,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723885834217071,-2753.628173828125,304.1586608886719,0.9319635629653932,0.2494516372680664,0.1753535121679306,293.2200012207031,297.1499938964844,293.1499938964844,0.2275814563035965,-4646.6650390625,304.1687316894531,0.9990000128746032,0.3209028840065002,0.2956731021404266,293.2821350097656,297.1499938964844,293.1499938964844,0.0102756796404719,-3113.691162109375,302.40887451171875,0.5363333225250244,0.050000000745058,0.2293515652418136,291.1840515136719,291.1499938964844,273.9566650390625,271.8507385253906,285.27984619140625,293.8247375488281,291.1849060058594,1.0,0.2081005871295929,0.9924960732460022,0.9924960732460022,1.0,1.0,-0.9536434412002563,0.4102465808391571,0.5433968901634216,0.1743563860654831,0.0,0.0,0.2290382534265518,30.7406005859375,25.0,9.038095474243164,-5690.08056640625,99.08969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.1295263618230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637328416109085,0.1637371778488159,-4.323544544604374e-06,0.0,0.0001314527908107,0.0,0.0,6.576529502868652,0.0,0.0,0.0,0.2802318632602691,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316740453243,-680.194580078125,303.4315185546875,0.5363333225250244,0.050000000745058,0.0459143258631229,293.8256225585937,297.1499938964844,293.1499938964844,0.0042818286456167,-338.0099792480469,297.0025329589844,0.5363333225250244,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723885834217071,-2753.628173828125,304.1586608886719,0.9319635629653932,0.2494516372680664,0.1753535121679306,293.2200012207031,297.1499938964844,293.1499938964844,0.2275814563035965,-4646.6650390625,304.1687316894531,0.9990000128746032,0.3209028840065002,0.2956731021404266,293.2821350097656,297.1499938964844,293.1499938964844,0.0102756796404719,-3113.691162109375,302.40887451171875,0.5363333225250244,0.050000000745058,0.2293515652418136,291.1840515136719,291.1499938964844,273.9566650390625,271.8507385253906,285.27984619140625,293.8247375488281,291.1849060058594,1.0,0.2081005871295929,0.9924960732460022,0.9924960732460022,1.0,1.0,-0.9536434412002563,0.4102465808391571,0.5433968901634216,0.1743563860654831,0.0,0.0,0.2290382534265518,30.7406005859375,25.0,9.038095474243164,-5690.08056640625,99.08969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.1295263618230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637328416109085,0.1637371778488159,-4.323544544604374e-06,0.0,0.0001314527908107,0.0,0.0,6.576529502868652,0.0,0.0,0.0,0.2802318632602691,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121743399649858,-678.6021728515625,303.4093933105469,0.53822261095047,0.050000000745058,0.0458989292383194,293.8312072753906,297.1499938964844,293.1499938964844,0.0041755121201276,-330.081298828125,296.8722229003906,0.53822261095047,0.050000000745058,0.0483337827026844,293.2188720703125,297.1499938964844,293.1499938964844,0.1713411062955856,-2740.1904296875,304.15899658203125,0.9334670305252076,0.2482907325029373,0.1745260953903198,293.2145080566406,297.1499938964844,293.1499938964844,0.2250435799360275,-4605.13427734375,304.169921875,0.9990000128746032,0.321096271276474,0.2930590510368347,293.2826232910156,297.1499938964844,293.1499938964844,0.0102279810234904,-3105.341552734375,302.38507080078125,0.53822261095047,0.050000000745058,0.2292746603488922,291.18670654296875,291.1499938964844,273.9750061035156,271.8648681640625,285.2896423339844,293.8275451660156,291.1871032714844,1.0,0.2068725377321243,0.9924909472465516,0.9924909472465516,1.0,1.0,-0.949382483959198,0.4083923399448395,0.5409901738166809,0.1732830107212066,0.0,0.0,0.2263125330209732,30.27981948852539,25.0,6.964719295501709,-5652.4033203125,97.4660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.90625,18000.0,0.0,0.0,0.1288877427577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620213389396667,0.1620256602764129,-4.320461357565364e-06,0.0,0.0001308046776102,0.0,0.0,6.500024795532227,0.0,0.0,0.0,0.2799364626407623,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121201463043689,-677.1343383789062,303.38726806640625,0.5399894714355469,0.050000000745058,0.045884869992733,293.8367919921875,297.1499938964844,293.1499938964844,0.0040700230747461,-322.177734375,296.73992919921875,0.5399894714355469,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1703975200653076,-2728.130615234375,304.1590576171875,0.9348700046539308,0.2472900301218032,0.1737643778324127,293.2095642089844,297.1499938964844,293.1499938964844,0.2227266132831573,-4567.30859375,304.1705017089844,0.9990000128746032,0.3212519586086273,0.2906514704227447,293.2831115722656,297.1499938964844,293.1499938964844,0.0101823098957538,-3097.51904296875,302.3609619140625,0.5399894714355469,0.050000000745058,0.2292044311761856,291.1874694824219,291.1499938964844,273.99334716796875,271.8790283203125,285.2969970703125,293.8261108398437,291.1874084472656,1.0,0.2057421803474426,0.9924890398979188,0.9924890398979188,1.0,1.0,-0.945459485054016,0.406692236661911,0.5387672185897827,0.1722804903984069,0.0,0.0,0.2237269133329391,29.858549118041992,25.0,3.4581520557403564,-5616.99365234375,95.98713684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,305.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8515625,18000.0,0.0,0.0,0.128187745809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160360962152481,0.1603652834892273,-4.31726357419393e-06,0.0,0.0001300942676607,0.0,0.0,6.425699710845947,0.0,0.0,0.0,0.2796466946601867,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179448276758,-674.4256591796875,303.34295654296875,0.5431909561157227,0.050000000745058,0.0458601862192153,293.8479309082031,297.1499938964844,293.1499938964844,0.0038602228742092,-306.3282470703125,296.4705810546875,0.5431909561157227,0.050000000745058,0.0482929833233356,293.2196960449219,297.1499938964844,293.1499938964844,0.1688068509101867,-2707.88623046875,304.15869140625,0.9374891519546508,0.245492085814476,0.172452837228775,293.20123291015625,297.1499938964844,293.1499938964844,0.2186425328254699,-4500.78564453125,304.1704406738281,0.9990000128746032,0.3214393556118011,0.2863750755786896,293.2840881347656,297.1499938964844,293.1499938964844,0.010094903409481,-3082.80810546875,302.3119812011719,0.5431909561157227,0.050000000745058,0.2290811240673065,291.18560791015625,291.1499938964844,274.0299987792969,271.9073486328125,285.3115539550781,293.8238220214844,291.18524169921875,1.0,0.2037418782711029,0.9924852252006532,0.9924852252006532,1.0,1.0,-0.9385435581207277,0.4037138223648071,0.5348297357559204,0.170473963022232,0.0,0.0,0.2190797179937362,29.11811256408692,25.0,-1.7013211250305176,-5554.5546875,93.40917205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1266365945339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573945432901382,0.1573988646268844,-4.311259090172825e-06,0.0,0.0001285200414713,0.0,0.0,6.292980670928955,0.0,0.0,0.0,0.2791238725185394,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179448276758,-674.4256591796875,303.34295654296875,0.5431909561157227,0.050000000745058,0.0458601862192153,293.8479309082031,297.1499938964844,293.1499938964844,0.0038602228742092,-306.3282470703125,296.4705810546875,0.5431909561157227,0.050000000745058,0.0482929833233356,293.2196960449219,297.1499938964844,293.1499938964844,0.1688068509101867,-2707.88623046875,304.15869140625,0.9374891519546508,0.245492085814476,0.172452837228775,293.20123291015625,297.1499938964844,293.1499938964844,0.2186425328254699,-4500.78564453125,304.1704406738281,0.9990000128746032,0.3214393556118011,0.2863750755786896,293.2840881347656,297.1499938964844,293.1499938964844,0.010094903409481,-3082.80810546875,302.3119812011719,0.5431909561157227,0.050000000745058,0.2290811240673065,291.18560791015625,291.1499938964844,274.0299987792969,271.9073486328125,285.3115539550781,293.8238220214844,291.18524169921875,1.0,0.2037418782711029,0.9924852252006532,0.9924852252006532,1.0,1.0,-0.9385435581207277,0.4037138223648071,0.5348297357559204,0.170473963022232,0.0,0.0,0.2190797179937362,29.11811256408692,25.0,-1.7013211250305176,-5554.5546875,93.40917205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1266365945339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573945432901382,0.1573988646268844,-4.311259090172825e-06,0.0,0.0001285200414713,0.0,0.0,6.292980670928955,0.0,0.0,0.0,0.2791238725185394,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202937930822,-671.8457641601562,303.298828125,0.5459460020065308,0.050000000745058,0.0458397045731544,293.8590393066406,297.1499938964844,293.1499938964844,0.0036509661003947,-290.32781982421875,296.1967163085937,0.5459460020065308,0.050000000745058,0.0482714176177978,293.21954345703125,297.1499938964844,293.1499938964844,0.1673345267772674,-2689.135986328125,304.15826416015625,0.939468264579773,0.2437596917152404,0.1712242215871811,293.19464111328125,297.1499938964844,293.1499938964844,0.2152057737112045,-4444.90625,304.1693420410156,0.9990000128746032,0.321480929851532,0.2827776074409485,293.2850646972656,297.1499938964844,293.1499938964844,0.0100100133568048,-3068.52880859375,302.262451171875,0.5459460020065308,0.050000000745058,0.2289788275957107,291.1826171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3271789550781,293.8240966796875,291.18218994140625,1.0,0.2020403891801834,0.9924814105033876,0.9924814105033876,1.0,1.0,-0.932577669620514,0.4011639952659607,0.5314136147499084,0.1688751131296157,0.0,0.0,0.2149261236190796,28.50069236755371,25.0,-3.8218510150909424,-5499.6669921875,91.24542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,305.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.68359375,18000.0,0.0,0.0,0.1249500140547752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548064351081848,0.1548107415437698,-4.306035862100544e-06,0.0,0.0001268083724426,0.0,0.0,6.177728652954102,0.0,0.0,0.0,0.2786692678928375,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202937930822,-671.8457641601562,303.298828125,0.5459460020065308,0.050000000745058,0.0458397045731544,293.8590393066406,297.1499938964844,293.1499938964844,0.0036509661003947,-290.32781982421875,296.1967163085937,0.5459460020065308,0.050000000745058,0.0482714176177978,293.21954345703125,297.1499938964844,293.1499938964844,0.1673345267772674,-2689.135986328125,304.15826416015625,0.939468264579773,0.2437596917152404,0.1712242215871811,293.19464111328125,297.1499938964844,293.1499938964844,0.2152057737112045,-4444.90625,304.1693420410156,0.9990000128746032,0.321480929851532,0.2827776074409485,293.2850646972656,297.1499938964844,293.1499938964844,0.0100100133568048,-3068.52880859375,302.262451171875,0.5459460020065308,0.050000000745058,0.2289788275957107,291.1826171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3271789550781,293.8240966796875,291.18218994140625,1.0,0.2020403891801834,0.9924814105033876,0.9924814105033876,1.0,1.0,-0.932577669620514,0.4011639952659607,0.5314136147499084,0.1688751131296157,0.0,0.0,0.2149261236190796,28.50069236755371,25.0,-3.8218510150909424,-5499.6669921875,91.24542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,305.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.68359375,18000.0,0.0,0.0,0.1249500140547752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548064351081848,0.1548107415437698,-4.306035862100544e-06,0.0,0.0001268083724426,0.0,0.0,6.177728652954102,0.0,0.0,0.0,0.2786692678928375,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258921429514,-669.3404541015625,303.2548217773437,0.5482897758483887,0.050000000745058,0.0458228029310703,293.8701171875,297.1499938964844,293.1499938964844,0.0034415542613714,-274.14019775390625,295.9187927246094,0.5482897758483887,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658868193626403,-2670.6484375,304.1579284667969,0.9407470226287842,0.2420342117547989,0.1700088232755661,293.1895751953125,297.1499938964844,293.1499938964844,0.2123238742351532,-4398.0966796875,304.1676940917969,0.9990000128746032,0.3213788270950317,0.2797653377056122,293.2860717773437,297.1499938964844,293.1499938964844,0.0099266218021512,-3054.41552734375,302.2124328613281,0.5482897758483887,0.050000000745058,0.2288943827152252,291.1794128417969,291.1499938964844,274.10333251953125,271.964111328125,285.34393310546875,293.82684326171875,291.1789855957031,1.0,0.2005887478590011,0.99247807264328,0.99247807264328,1.0,1.0,-0.9273602962493896,0.3989492058753967,0.5284111499786377,0.1674456149339676,0.0,0.0,0.211220309138298,27.98725318908692,25.0,-4.425676345825195,-5449.875,89.41454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,304.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.1232029423117637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525290310382843,0.1525333374738693,-4.301484750612872e-06,0.0,0.0001250353234354,0.0,0.0,6.076771259307861,0.0,0.0,0.0,0.2782717645168304,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258921429514,-669.3404541015625,303.2548217773437,0.5482897758483887,0.050000000745058,0.0458228029310703,293.8701171875,297.1499938964844,293.1499938964844,0.0034415542613714,-274.14019775390625,295.9187927246094,0.5482897758483887,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658868193626403,-2670.6484375,304.1579284667969,0.9407470226287842,0.2420342117547989,0.1700088232755661,293.1895751953125,297.1499938964844,293.1499938964844,0.2123238742351532,-4398.0966796875,304.1676940917969,0.9990000128746032,0.3213788270950317,0.2797653377056122,293.2860717773437,297.1499938964844,293.1499938964844,0.0099266218021512,-3054.41552734375,302.2124328613281,0.5482897758483887,0.050000000745058,0.2288943827152252,291.1794128417969,291.1499938964844,274.10333251953125,271.964111328125,285.34393310546875,293.82684326171875,291.1789855957031,1.0,0.2005887478590011,0.99247807264328,0.99247807264328,1.0,1.0,-0.9273602962493896,0.3989492058753967,0.5284111499786377,0.1674456149339676,0.0,0.0,0.211220309138298,27.98725318908692,25.0,-4.425676345825195,-5449.875,89.41454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,304.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.1232029423117637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525290310382843,0.1525333374738693,-4.301484750612872e-06,0.0,0.0001250353234354,0.0,0.0,6.076771259307861,0.0,0.0,0.0,0.2782717645168304,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117339566349983,-666.8795776367188,303.2110290527344,0.5502728223800659,0.050000000745058,0.0458088554441928,293.88116455078125,297.1499938964844,293.1499938964844,0.0032314360141754,-257.7458190917969,295.6370849609375,0.5502728223800659,0.050000000745058,0.0482389293611049,293.21923828125,297.1499938964844,293.1499938964844,0.1644428819417953,-2652.15380859375,304.1576843261719,0.9413999915122986,0.2403051257133484,0.1687941998243332,293.18585205078125,297.1499938964844,293.1499938964844,0.2099036127328872,-4358.8017578125,304.16583251953125,0.9990000128746032,0.3211348354816437,0.2772395312786102,293.2871398925781,297.1499938964844,293.1499938964844,0.0098441317677497,-3040.3203125,302.16192626953125,0.5502728223800659,0.050000000745058,0.2288247197866439,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.361572265625,293.8314819335937,291.17596435546875,1.0,0.199344664812088,0.9924747943878174,0.9924747943878174,1.0,1.0,-0.922752857208252,0.3970046937465668,0.5257481336593628,0.1661597788333892,0.0,0.0,0.2079153060913086,27.559701919555664,25.0,-4.312172889709473,-5403.89892578125,87.85301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,304.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.1214643120765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505264043807983,0.1505307108163833,-4.2975166252290364e-06,0.0,0.0001232708309544,0.0,0.0,5.988343238830566,0.0,0.0,0.0,0.2779240608215332,4.0,0.0,1.0
