time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117339566349983,-666.8795776367188,303.2110290527344,0.5502728223800659,0.050000000745058,0.0458088554441928,293.88116455078125,297.1499938964844,293.1499938964844,0.0032314360141754,-257.7458190917969,295.6370849609375,0.5502728223800659,0.050000000745058,0.0482389293611049,293.21923828125,297.1499938964844,293.1499938964844,0.1644428819417953,-2652.15380859375,304.1576843261719,0.9413999915122986,0.2403051257133484,0.1687941998243332,293.18585205078125,297.1499938964844,293.1499938964844,0.2099036127328872,-4358.8017578125,304.16583251953125,0.9990000128746032,0.3211348354816437,0.2772395312786102,293.2871398925781,297.1499938964844,293.1499938964844,0.0098441317677497,-3040.3203125,302.16192626953125,0.5502728223800659,0.050000000745058,0.2288247197866439,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.361572265625,293.8314819335937,291.17596435546875,1.0,0.199344664812088,0.9924747943878174,0.9924747943878174,1.0,1.0,-0.922752857208252,0.3970046937465668,0.5257481336593628,0.1661597788333892,0.0,0.0,0.2079153060913086,27.559701919555664,25.0,-4.312172889709473,-5403.89892578125,87.85301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,304.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.1214643120765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505264043807983,0.1505307108163833,-4.2975166252290364e-06,0.0,0.0001232708309544,0.0,0.0,5.988343238830566,0.0,0.0,0.0,0.2779240608215332,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116887856274843,-665.661376953125,303.1891784667969,0.5511436462402344,0.050000000745058,0.0458028279244899,293.8866882324219,297.1499938964844,293.1499938964844,0.0031260191462934,-249.4720153808593,295.49481201171875,0.5511436462402344,0.050000000745058,0.0482325851917266,293.2191772460937,297.1499938964844,293.1499938964844,0.1637203842401504,-2642.879638671875,304.1575927734375,0.9415171146392822,0.2394382804632187,0.1681861728429794,293.1844482421875,297.1499938964844,293.1499938964844,0.2088441252708435,-4341.6025390625,304.1648864746094,0.9990000128746032,0.3209600150585174,0.2761347889900207,293.2877197265625,297.1499938964844,293.1499938964844,0.0098031274974346,-3033.257080078125,302.1364440917969,0.5511436462402344,0.050000000745058,0.2287946045398712,291.1749267578125,291.1499938964844,274.1583251953125,272.0067749023437,285.37066650390625,293.8343505859375,291.1745300292969,1.0,0.1987899243831634,0.9924731254577636,0.9924731254577636,1.0,1.0,-0.920646071434021,0.3961189687252044,0.5245271325111389,0.165565013885498,0.0,0.0,0.2064004242420196,27.373498916625977,25.0,-4.157145023345947,-5382.04052734375,87.15802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,304.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.1206171438097953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496168971061706,0.1496212035417556,-4.2957258301612455e-06,0.0,0.0001224110601469,0.0,0.0,5.948290824890137,0.0,0.0,0.0,0.2777667045593261,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116440989077091,-664.4500122070312,303.1673278808594,0.5519412755966187,0.050000000745058,0.0457973591983318,293.8922119140625,297.1499938964844,293.1499938964844,0.0030202853959053,-241.1454315185547,295.3515930175781,0.5519412755966187,0.050000000745058,0.0482268258929252,293.2191467285156,297.1499938964844,293.1499938964844,0.1629970818758011,-2633.58251953125,304.15753173828125,0.9415070414543152,0.2385697662830352,0.1675773710012436,293.18328857421875,297.1499938964844,293.1499938964844,0.2078751176595688,-4325.8720703125,304.1639404296875,0.9990000128746032,0.3207500278949737,0.275124579668045,293.2882995605469,297.1499938964844,293.1499938964844,0.0097622452303767,-3026.176025390625,302.11083984375,0.5519412755966187,0.050000000745058,0.2287672907114029,291.1735534667969,291.1499938964844,274.1766662597656,272.0210266113281,285.3799133300781,293.8375244140625,291.17315673828125,1.0,0.1982752382755279,0.9924709796905518,0.9924709796905518,1.0,1.0,-0.918656587600708,0.3952843248844147,0.5233722925186157,0.1649998426437378,0.0,0.0,0.204972818493843,27.203569412231445,25.0,-3.9830307960510254,-5360.83984375,86.5134506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5493469238281,304.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16796875,18000.0,0.0,0.0,0.1197940856218338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148764356970787,0.1487686485052108,-4.294052359909983e-06,0.0,0.0001215757729369,0.0,0.0,5.910805702209473,0.0,0.0,0.0,0.2776195406913757,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115560237318277,-662.04345703125,303.123779296875,0.5533471703529358,0.050000000745058,0.0457878336310386,293.9032287597656,297.1499938964844,293.1499938964844,0.002807707292959,-224.334228515625,295.0624389648437,0.5533471703529358,0.050000000745058,0.0482167974114418,293.2190856933594,297.1499938964844,293.1499938964844,0.1615477949380874,-2614.917236328125,304.1574401855469,0.9411565065383912,0.2368277907371521,0.1663574427366256,293.18170166015625,297.1499938964844,293.1499938964844,0.2061696797609329,-4298.18359375,304.1621398925781,0.9990000128746032,0.3202303051948547,0.2733465433120727,293.2895202636719,297.1499938964844,293.1499938964844,0.0096807712689042,-3011.9443359375,302.0592041015625,0.5533471703529358,0.050000000745058,0.2287197262048721,291.17095947265625,291.1499938964844,274.2133483886719,272.0494689941406,285.3987731933594,293.8445129394531,291.1706237792969,1.0,0.1973482519388198,0.9924667477607728,0.9924667477607728,1.0,1.0,-0.9149776697158812,0.3937443196773529,0.5212333798408508,0.1639486700296402,0.0,0.0,0.2023528516292572,26.905044555664062,25.0,-3.613220691680908,-5320.1630859375,85.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,304.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.1182377785444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472114771604538,0.1472157686948776,-4.291016011848114e-06,0.0,0.0001199963153339,0.0,0.0,5.842672824859619,0.0,0.0,0.0,0.2773522138595581,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115560237318277,-662.04345703125,303.123779296875,0.5533471703529358,0.050000000745058,0.0457878336310386,293.9032287597656,297.1499938964844,293.1499938964844,0.002807707292959,-224.334228515625,295.0624389648437,0.5533471703529358,0.050000000745058,0.0482167974114418,293.2190856933594,297.1499938964844,293.1499938964844,0.1615477949380874,-2614.917236328125,304.1574401855469,0.9411565065383912,0.2368277907371521,0.1663574427366256,293.18170166015625,297.1499938964844,293.1499938964844,0.2061696797609329,-4298.18359375,304.1621398925781,0.9990000128746032,0.3202303051948547,0.2733465433120727,293.2895202636719,297.1499938964844,293.1499938964844,0.0096807712689042,-3011.9443359375,302.0592041015625,0.5533471703529358,0.050000000745058,0.2287197262048721,291.17095947265625,291.1499938964844,274.2133483886719,272.0494689941406,285.3987731933594,293.8445129394531,291.1706237792969,1.0,0.1973482519388198,0.9924667477607728,0.9924667477607728,1.0,1.0,-0.9149776697158812,0.3937443196773529,0.5212333798408508,0.1639486700296402,0.0,0.0,0.2023528516292572,26.905044555664062,25.0,-3.613220691680908,-5320.1630859375,85.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,304.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.1182377785444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472114771604538,0.1472157686948776,-4.291016011848114e-06,0.0,0.0001199963153339,0.0,0.0,5.842672824859619,0.0,0.0,0.0,0.2773522138595581,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695448428392,-659.6539916992188,303.0803527832031,0.5545236468315125,0.050000000745058,0.0457799769937992,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933668948709,-207.3099822998047,294.7696228027344,0.5545236468315125,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1600930988788604,-2596.134521484375,304.1573791503906,0.94040185213089,0.235077366232872,0.1651333421468734,293.18096923828125,297.1499938964844,293.1499938964844,0.2047440558671951,-4275.037109375,304.1604919433594,0.9990000128746032,0.3195757269859314,0.2718600630760193,293.2908020019531,297.1499938964844,293.1499938964844,0.0095995655283331,-2997.592041015625,302.0069580078125,0.5545236468315125,0.050000000745058,0.2286804765462875,291.16864013671875,291.1499938964844,274.25,272.0779113769531,285.41802978515625,293.85223388671875,291.1683349609375,1.0,0.1965434104204177,0.9924625158309937,0.9924625158309937,1.0,1.0,-0.9116578698158264,0.3923574388027191,0.5193004012107849,0.1629959791898727,0.0,0.0,0.2000264078378677,26.65534210205078,28.0,-3.2188310623168945,-5281.623046875,84.34176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53082275390625,304.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1168309673666954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458462625741958,0.1458505541086197,-4.288362106308341e-06,0.0,0.0001185685759992,0.0,0.0,5.782930850982666,0.0,0.0,0.0,0.2771180272102356,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695448428392,-659.6539916992188,303.0803527832031,0.5545236468315125,0.050000000745058,0.0457799769937992,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933668948709,-207.3099822998047,294.7696228027344,0.5545236468315125,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1600930988788604,-2596.134521484375,304.1573791503906,0.94040185213089,0.235077366232872,0.1651333421468734,293.18096923828125,297.1499938964844,293.1499938964844,0.2047440558671951,-4275.037109375,304.1604919433594,0.9990000128746032,0.3195757269859314,0.2718600630760193,293.2908020019531,297.1499938964844,293.1499938964844,0.0095995655283331,-2997.592041015625,302.0069580078125,0.5545236468315125,0.050000000745058,0.2286804765462875,291.16864013671875,291.1499938964844,274.25,272.0779113769531,285.41802978515625,293.85223388671875,291.1683349609375,1.0,0.1965434104204177,0.9924625158309937,0.9924625158309937,1.0,1.0,-0.9116578698158264,0.3923574388027191,0.5193004012107849,0.1629959791898727,0.0,0.0,0.2000264078378677,26.65534210205078,28.0,-3.2188310623168945,-5281.623046875,84.34176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53082275390625,304.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1168309673666954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458462625741958,0.1458505541086197,-4.288362106308341e-06,0.0,0.0001185685759992,0.0,0.0,5.782930850982666,0.0,0.0,0.0,0.2771180272102356,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113919395953416,-657.5906372070312,303.0367431640625,0.5532711148262024,0.050000000745058,0.0457883700728416,293.9251708984375,297.1499938964844,293.1499938964844,0.0023777212481945,-190.14651489257807,294.4717712402344,0.5532711148262024,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586699932813644,-2577.75537109375,304.15728759765625,0.9356942772865297,0.2333087921142578,0.1639113426208496,293.182861328125,297.1499938964844,293.1499938964844,0.2061062008142471,-4299.34521484375,304.15460205078125,0.9990000128746032,0.3184191882610321,0.273442804813385,293.2922058105469,297.1499938964844,293.1499938964844,0.0095239281654357,-2984.494140625,301.95367431640625,0.5532711148262024,0.050000000745058,0.2287223935127258,291.1647033691406,291.1499938964844,274.2856140136719,272.1054382324219,285.43756103515625,293.8637390136719,291.1637268066406,1.0,0.1971123069524765,0.9924579858779908,0.9924579858779908,1.0,1.0,-0.9121599793434144,0.3926973342895508,0.5194626450538635,0.1628116071224212,0.0,0.0,0.1982703506946563,26.878662109375,25.0,-7.182373046875,-5252.6689453125,84.78233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062255859375,304.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1155996024608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447227299213409,0.1447270065546035,-4.286060175218154e-06,0.0,0.0001173189011751,0.0,0.0,5.733705043792725,0.0,0.0,0.0,0.2769246697425842,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113919395953416,-657.5906372070312,303.0367431640625,0.5532711148262024,0.050000000745058,0.0457883700728416,293.9251708984375,297.1499938964844,293.1499938964844,0.0023777212481945,-190.14651489257807,294.4717712402344,0.5532711148262024,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586699932813644,-2577.75537109375,304.15728759765625,0.9356942772865297,0.2333087921142578,0.1639113426208496,293.182861328125,297.1499938964844,293.1499938964844,0.2061062008142471,-4299.34521484375,304.15460205078125,0.9990000128746032,0.3184191882610321,0.273442804813385,293.2922058105469,297.1499938964844,293.1499938964844,0.0095239281654357,-2984.494140625,301.95367431640625,0.5532711148262024,0.050000000745058,0.2287223935127258,291.1647033691406,291.1499938964844,274.2856140136719,272.1054382324219,285.43756103515625,293.8637390136719,291.1637268066406,1.0,0.1971123069524765,0.9924579858779908,0.9924579858779908,1.0,1.0,-0.9121599793434144,0.3926973342895508,0.5194626450538635,0.1628116071224212,0.0,0.0,0.1982703506946563,26.878662109375,25.0,-7.182373046875,-5252.6689453125,84.78233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062255859375,304.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1155996024608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447227299213409,0.1447270065546035,-4.286060175218154e-06,0.0,0.0001173189011751,0.0,0.0,5.733705043792725,0.0,0.0,0.0,0.2769246697425842,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113105708733201,-655.36474609375,302.9931030273437,0.5541911125183105,0.050000000745058,0.0457822084426879,293.93603515625,297.1499938964844,293.1499938964844,0.002159645082429,-172.7593994140625,294.16912841796875,0.5541911125183105,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572358012199401,-2559.19140625,304.1572570800781,0.9344382286071776,0.2315335422754287,0.1626695245504379,293.18658447265625,297.1499938964844,293.1499938964844,0.2051195353269577,-4282.892578125,304.1549072265625,0.9990000128746032,0.3168272674083709,0.2722802758216858,293.293701171875,297.1499938964844,293.1499938964844,0.0094443950802087,-2970.435302734375,301.8993225097656,0.5541911125183105,0.050000000745058,0.2286916226148605,291.15936279296875,291.1499938964844,274.3191833496094,272.1311340332031,285.4588623046875,293.87847900390625,291.1594543457031,1.0,0.1962689310312271,0.9924535155296326,0.9924535155296326,1.0,1.0,-0.9092245101928712,0.3914989531040191,0.5177255272865295,0.1619012057781219,0.0,0.0,0.1974707394838333,26.6777572631836,25.0,-3.4258666038513184,-5227.2177734375,83.92281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715270996094,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.1145881190896034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442158073186874,0.1442200988531112,-4.284657279640669e-06,0.0,0.0001162923726951,0.0,0.0,5.711048126220703,0.0,0.0,0.0,0.2768288254737854,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113105708733201,-655.36474609375,302.9931030273437,0.5541911125183105,0.050000000745058,0.0457822084426879,293.93603515625,297.1499938964844,293.1499938964844,0.002159645082429,-172.7593994140625,294.16912841796875,0.5541911125183105,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572358012199401,-2559.19140625,304.1572570800781,0.9344382286071776,0.2315335422754287,0.1626695245504379,293.18658447265625,297.1499938964844,293.1499938964844,0.2051195353269577,-4282.892578125,304.1549072265625,0.9990000128746032,0.3168272674083709,0.2722802758216858,293.293701171875,297.1499938964844,293.1499938964844,0.0094443950802087,-2970.435302734375,301.8993225097656,0.5541911125183105,0.050000000745058,0.2286916226148605,291.15936279296875,291.1499938964844,274.3191833496094,272.1311340332031,285.4588623046875,293.87847900390625,291.1594543457031,1.0,0.1962689310312271,0.9924535155296326,0.9924535155296326,1.0,1.0,-0.9092245101928712,0.3914989531040191,0.5177255272865295,0.1619012057781219,0.0,0.0,0.1974707394838333,26.6777572631836,25.0,-3.4258666038513184,-5227.2177734375,83.92281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715270996094,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.1145881190896034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442158073186874,0.1442200988531112,-4.284657279640669e-06,0.0,0.0001162923726951,0.0,0.0,5.711048126220703,0.0,0.0,0.0,0.2768288254737854,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112664941698312,-654.0501708984375,302.9716796875,0.5547727942466736,0.050000000745058,0.0457783490419387,293.94146728515625,297.1499938964844,293.1499938964844,0.002049284055829,-163.92831420898438,294.0193786621094,0.5547727942466736,0.050000000745058,0.0482068061828613,293.2193603515625,297.1499938964844,293.1499938964844,0.156466394662857,-2549.15234375,304.1573486328125,0.9339951872825624,0.2306430488824844,0.1620471030473709,293.1874084472656,297.1499938964844,293.1499938964844,0.2044091671705246,-4270.994140625,304.1553039550781,0.9990000128746032,0.3161982595920563,0.2715454697608948,293.29449462890625,297.1499938964844,293.1499938964844,0.009401885792613,-2962.412841796875,301.87255859375,0.5547727942466736,0.050000000745058,0.2286723256111145,291.1605529785156,291.1499938964844,274.3352355957031,272.14337158203125,285.4676818847656,293.8832397460937,291.1609802246094,1.0,0.1959066987037658,0.992451310157776,0.992451310157776,1.0,1.0,-0.907562255859375,0.3908235132694244,0.516738772392273,0.1613788157701492,0.0,0.0,0.1966541856527328,26.55388069152832,25.0,0.1316536664962768,-5212.14208984375,83.42273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451416015625,304.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1141662970185279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438606828451156,0.1438649743795395,-4.284161605028203e-06,0.0,0.000115864277177,0.0,0.0,5.695823192596436,0.0,0.0,0.0,0.2767701148986816,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112234447151422,-652.7742309570312,302.95025634765625,0.5552375912666321,0.050000000745058,0.0457752794027328,293.9468688964844,297.1499938964844,293.1499938964844,0.0019381511956453,-155.03701782226562,293.8685302734375,0.5552375912666321,0.050000000745058,0.0482035763561725,293.21942138671875,297.1499938964844,293.1499938964844,0.1557031720876693,-2539.19482421875,304.1573791503906,0.9333531260490416,0.2297504544258117,0.1614232957363128,293.1881408691406,297.1499938964844,293.1499938964844,0.2038406580686569,-4261.5185546875,304.1553649902344,0.9990000128746032,0.3155803978443146,0.2709583044052124,293.2952575683594,297.1499938964844,293.1499938964844,0.0093598673120141,-2954.50634765625,301.8456115722656,0.5552375912666321,0.050000000745058,0.2286570072174072,291.1615295410156,291.1499938964844,274.3507995605469,272.1551513671875,285.4758605957031,293.8874816894531,291.1615905761719,1.0,0.1955653429031372,0.9924481511116028,0.9924481511116028,1.0,1.0,-0.906082808971405,0.3902311623096466,0.515851616859436,0.1608922183513641,0.0,0.0,0.1957809776067733,26.45307731628418,25.0,0.423276275396347,-5195.0732421875,82.99349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306030273437,304.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1137934774160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433815956115722,0.1433858722448349,-4.28346265834989e-06,0.0,0.0001154859128291,0.0,0.0,5.675255298614502,0.0,0.0,0.0,0.2766934037208557,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406687647104,-650.3558349609375,302.9073181152344,0.5560452342033386,0.050000000745058,0.0457699857652187,293.9576721191406,297.1499938964844,293.1499938964844,0.001714299316518,-137.13613891601562,293.5621337890625,0.5560452342033386,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542060226202011,-2519.669189453125,304.15740966796875,0.9318487048149108,0.2279626578092575,0.1601738333702087,293.18963623046875,297.1499938964844,293.1499938964844,0.2028800249099731,-4245.609375,304.1551818847656,0.9990000128746032,0.3143149316310882,0.2699378132820129,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776948586106,-2939.162109375,301.7908935546875,0.5560452342033386,0.050000000745058,0.2286305725574493,291.1610412597656,291.1499938964844,274.3805847167969,272.1775817871094,285.4911804199219,293.8955078125,291.1609191894531,1.0,0.1949449777603149,0.9924418926239014,0.9924418926239014,1.0,1.0,-0.9033135175704956,0.3891376256942749,0.5141758918762207,0.1599447727203369,0.0,0.0,0.1943300068378448,26.275718688964844,25.0,-0.5459467768669128,-5163.64208984375,82.21060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1131678000092506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285339355468,0.1425328105688095,-4.28189287049463e-06,0.0,0.0001148509327322,0.0,0.0,5.638246536254883,0.0,0.0,0.0,0.2765506505966186,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406687647104,-650.3558349609375,302.9073181152344,0.5560452342033386,0.050000000745058,0.0457699857652187,293.9576721191406,297.1499938964844,293.1499938964844,0.001714299316518,-137.13613891601562,293.5621337890625,0.5560452342033386,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542060226202011,-2519.669189453125,304.15740966796875,0.9318487048149108,0.2279626578092575,0.1601738333702087,293.18963623046875,297.1499938964844,293.1499938964844,0.2028800249099731,-4245.609375,304.1551818847656,0.9990000128746032,0.3143149316310882,0.2699378132820129,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776948586106,-2939.162109375,301.7908935546875,0.5560452342033386,0.050000000745058,0.2286305725574493,291.1610412597656,291.1499938964844,274.3805847167969,272.1775817871094,285.4911804199219,293.8955078125,291.1609191894531,1.0,0.1949449777603149,0.9924418926239014,0.9924418926239014,1.0,1.0,-0.9033135175704956,0.3891376256942749,0.5141758918762207,0.1599447727203369,0.0,0.0,0.1943300068378448,26.275718688964844,25.0,-0.5459467768669128,-5163.64208984375,82.21060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1131678000092506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285339355468,0.1425328105688095,-4.28189287049463e-06,0.0,0.0001148509327322,0.0,0.0,5.638246536254883,0.0,0.0,0.0,0.2765506505966186,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595989972352,-647.9675903320312,302.86456298828125,0.5567116737365723,0.050000000745058,0.0457656569778919,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874892076477,-118.99586486816406,293.2515869140625,0.5567116737365723,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527110934257507,-2500.13330078125,304.1574401855469,0.9300886392593384,0.2261719554662704,0.1589230000972747,293.1913452148437,297.1499938964844,293.1499938964844,0.2020831853151321,-4232.46484375,304.15478515625,0.9990000128746032,0.3129634857177734,0.2690955102443695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959871351718,-2923.752685546875,301.7356262207031,0.5567116737365723,0.050000000745058,0.2286089211702346,291.16033935546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5056457519531,293.9036865234375,291.1602478027344,1.0,0.1943971067667007,0.9924356341362,0.9924356341362,1.0,1.0,-0.9007645845413208,0.3881469964981079,0.5126175880432129,0.1590348035097122,0.0,0.0,0.1930001229047775,26.1262264251709,25.0,-0.7369078397750854,-5135.27490234375,81.51464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.112685315310955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417849957942962,0.1417892724275589,-4.280491339159198e-06,0.0,0.0001143612680607,0.0,0.0,5.605985164642334,0.0,0.0,0.0,0.2764245867729187,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595989972352,-647.9675903320312,302.86456298828125,0.5567116737365723,0.050000000745058,0.0457656569778919,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874892076477,-118.99586486816406,293.2515869140625,0.5567116737365723,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527110934257507,-2500.13330078125,304.1574401855469,0.9300886392593384,0.2261719554662704,0.1589230000972747,293.1913452148437,297.1499938964844,293.1499938964844,0.2020831853151321,-4232.46484375,304.15478515625,0.9990000128746032,0.3129634857177734,0.2690955102443695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959871351718,-2923.752685546875,301.7356262207031,0.5567116737365723,0.050000000745058,0.2286089211702346,291.16033935546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5056457519531,293.9036865234375,291.1602478027344,1.0,0.1943971067667007,0.9924356341362,0.9924356341362,1.0,1.0,-0.9007645845413208,0.3881469964981079,0.5126175880432129,0.1590348035097122,0.0,0.0,0.1930001229047775,26.1262264251709,25.0,-0.7369078397750854,-5135.27490234375,81.51464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.112685315310955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417849957942962,0.1417892724275589,-4.280491339159198e-06,0.0,0.0001143612680607,0.0,0.0,5.605985164642334,0.0,0.0,0.0,0.2764245867729187,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800323843956,-645.5999145507812,302.8220520019531,0.5572585463523865,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.0012580882757902,-100.64656066894533,292.93707275390625,0.5572585463523865,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512158811092376,-2480.552001953125,304.1574401855469,0.9281092882156372,0.2243778705596923,0.1576704531908035,293.1933898925781,297.1499938964844,293.1499938964844,0.2014244794845581,-4221.6328125,304.1542663574219,0.9990000128746032,0.3115014731884002,0.268403947353363,293.2999267578125,297.1499938964844,293.1499938964844,0.0091145979240536,-2908.230712890625,301.6797790527344,0.5572585463523865,0.050000000745058,0.2285912930965423,291.1597595214844,291.1499938964844,274.43505859375,272.2179260253906,285.51953125,293.91217041015625,291.15966796875,1.0,0.1939104795455932,0.992431342601776,0.992431342601776,1.0,1.0,-0.8984012603759766,0.3872392177581787,0.5111620426177979,0.158166155219078,0.0,0.0,0.1917405426502227,26.000164031982425,25.0,-0.760408878326416,-5108.82080078125,80.89148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,304.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1123218238353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410826444625854,0.141086921095848,-4.279196673451224e-06,0.0,0.0001139923770097,0.0,0.0,5.575581073760986,0.0,0.0,0.0,0.2763063907623291,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800323843956,-645.5999145507812,302.8220520019531,0.5572585463523865,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.0012580882757902,-100.64656066894533,292.93707275390625,0.5572585463523865,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512158811092376,-2480.552001953125,304.1574401855469,0.9281092882156372,0.2243778705596923,0.1576704531908035,293.1933898925781,297.1499938964844,293.1499938964844,0.2014244794845581,-4221.6328125,304.1542663574219,0.9990000128746032,0.3115014731884002,0.268403947353363,293.2999267578125,297.1499938964844,293.1499938964844,0.0091145979240536,-2908.230712890625,301.6797790527344,0.5572585463523865,0.050000000745058,0.2285912930965423,291.1597595214844,291.1499938964844,274.43505859375,272.2179260253906,285.51953125,293.91217041015625,291.15966796875,1.0,0.1939104795455932,0.992431342601776,0.992431342601776,1.0,1.0,-0.8984012603759766,0.3872392177581787,0.5111620426177979,0.158166155219078,0.0,0.0,0.1917405426502227,26.000164031982425,25.0,-0.760408878326416,-5108.82080078125,80.89148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,304.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1123218238353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410826444625854,0.141086921095848,-4.279196673451224e-06,0.0,0.0001139923770097,0.0,0.0,5.575581073760986,0.0,0.0,0.0,0.2763063907623291,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.010901752859354,-643.24462890625,302.77978515625,0.5577042102813721,0.050000000745058,0.0457592643797397,293.9906005859375,297.1499938964844,293.1499938964844,0.0010257470421493,-82.06061553955078,292.61871337890625,0.5577042102813721,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497187912464141,-2460.901123046875,304.157470703125,0.925942063331604,0.2225799709558487,0.1564157754182815,293.1957702636719,297.1499938964844,293.1499938964844,0.2008824646472931,-4212.74169921875,304.1537475585937,0.9990000128746032,0.3099204301834106,0.2678400576114654,293.3014831542969,297.1499938964844,293.1499938964844,0.0090333586558699,-2892.55078125,301.6234130859375,0.5577042102813721,0.050000000745058,0.2285769879817962,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.532958984375,293.9209899902344,291.1592712402344,1.0,0.1934756934642791,0.9924269914627076,0.9924269914627076,1.0,1.0,-0.896194338798523,0.3863970637321472,0.5097972750663757,0.1573425829410553,0.0,0.0,0.1905300766229629,25.893898010253903,25.0,-0.5170503258705139,-5084.3154296875,80.32947540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1120501309633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404168307781219,0.1404211074113845,-4.277981588529656e-06,0.0,0.000113716640044,0.0,0.0,5.546803951263428,0.0,0.0,0.0,0.2761946320533752,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010901752859354,-643.24462890625,302.77978515625,0.5577042102813721,0.050000000745058,0.0457592643797397,293.9906005859375,297.1499938964844,293.1499938964844,0.0010257470421493,-82.06061553955078,292.61871337890625,0.5577042102813721,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497187912464141,-2460.901123046875,304.157470703125,0.925942063331604,0.2225799709558487,0.1564157754182815,293.1957702636719,297.1499938964844,293.1499938964844,0.2008824646472931,-4212.74169921875,304.1537475585937,0.9990000128746032,0.3099204301834106,0.2678400576114654,293.3014831542969,297.1499938964844,293.1499938964844,0.0090333586558699,-2892.55078125,301.6234130859375,0.5577042102813721,0.050000000745058,0.2285769879817962,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.532958984375,293.9209899902344,291.1592712402344,1.0,0.1934756934642791,0.9924269914627076,0.9924269914627076,1.0,1.0,-0.896194338798523,0.3863970637321472,0.5097972750663757,0.1573425829410553,0.0,0.0,0.1905300766229629,25.893898010253903,25.0,-0.5170503258705139,-5084.3154296875,80.32947540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1120501309633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404168307781219,0.1404211074113845,-4.277981588529656e-06,0.0,0.000113716640044,0.0,0.0,5.546803951263428,0.0,0.0,0.0,0.2761946320533752,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108630340546369,-642.0687255859375,302.7587280273437,0.5578942894935608,0.050000000745058,0.0457580462098121,293.9961242675781,297.1499938964844,293.1499938964844,0.0009085203637368,-72.68262481689453,292.4581604003906,0.5578942894935608,0.050000000745058,0.0481854267418384,293.2200622558594,297.1499938964844,293.1499938964844,0.1489688456058502,-2451.03955078125,304.157470703125,0.924797296524048,0.2216795086860656,0.1557875722646713,293.19708251953125,297.1499938964844,293.1499938964844,0.2006486356258392,-4208.91064453125,304.15350341796875,0.9990000128746032,0.3090845048427582,0.267599493265152,293.3022766113281,297.1499938964844,293.1499938964844,0.0089927613735198,-2884.638671875,301.59503173828125,0.5578942894935608,0.050000000745058,0.2285709232091903,291.1592102050781,291.1499938964844,274.47186279296875,272.24462890625,285.53955078125,293.92547607421875,291.1592102050781,1.0,0.1932751536369323,0.9924248456954956,0.9924248456954956,1.0,1.0,-0.8951413631439209,0.3859958052635193,0.5091454982757568,0.1569487303495407,0.0,0.0,0.1899257600307464,25.847192764282227,25.0,-0.3335009813308716,-5072.64453125,80.0682144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1119400262832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400884538888931,0.1400927305221557,-4.277392235962907e-06,0.0,0.0001136048958869,0.0,0.0,5.53263521194458,0.0,0.0,0.0,0.2761397361755371,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108245844021439,-640.8937377929688,302.7377319335937,0.558064877986908,0.050000000745058,0.045756958425045,294.00164794921875,297.1499938964844,293.1499938964844,0.000790596473962,-63.24861907958984,292.2967224121094,0.558064877986908,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482179462909698,-2441.153564453125,304.157470703125,0.9236162900924684,0.2207780480384826,0.1551587134599685,293.1984558105469,297.1499938964844,293.1499938964844,0.2004369795322418,-4205.4453125,304.1532592773437,0.9990000128746032,0.3082183003425598,0.2673835754394531,293.3030700683594,297.1499938964844,293.1499938964844,0.0089521752670407,-2876.677978515625,301.5664978027344,0.558064877986908,0.050000000745058,0.2285654842853546,291.1592102050781,291.1499938964844,274.4834289550781,272.2528991699219,285.5460205078125,293.9300537109375,291.1591796875,1.0,0.193084642291069,0.9924226999282836,0.9924226999282836,1.0,1.0,-0.8941181898117065,0.3856056034564972,0.508512556552887,0.1565672159194946,0.0,0.0,0.189315378665924,25.804317474365234,25.0,-0.1403783112764358,-5061.2890625,79.81865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,304.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1118424832820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13975889980793,0.1397631764411926,-4.276807430869667e-06,0.0,0.0001135058992076,0.0,0.0,5.518430233001709,0.0,0.0,0.0,0.2760848104953766,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107484878972172,-638.5474853515625,302.6959228515625,0.5583552718162537,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005601469310931,-44.810523986816406,291.9711303710937,0.5583552718162537,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467139422893524,-2421.31689453125,304.1575012207031,0.9211606979370116,0.2189721316099167,0.1538991630077362,293.20135498046875,297.1499938964844,293.1499938964844,0.200071781873703,-4199.470703125,304.1527709960937,0.9990000128746032,0.3063976168632507,0.2670159041881561,293.3046569824219,297.1499938964844,293.1499938964844,0.0088710496202111,-2860.614990234375,301.50909423828125,0.5583552718162537,0.050000000745058,0.2285562604665756,291.1593322753906,291.1499938964844,274.505615234375,272.26861572265625,285.5588073730469,293.9393005371094,291.15936279296875,1.0,0.1927298903465271,0.9924185276031494,0.9924185276031494,1.0,1.0,-0.8921495079994202,0.3848518133163452,0.507297694683075,0.1558415591716766,0.0,0.0,0.1880614757537841,25.728614807128903,25.0,0.2232368290424347,-5039.33935546875,79.35010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,304.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1116711124777793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139087438583374,0.1390917152166366,-4.275630544725573e-06,0.0,0.0001133319892687,0.0,0.0,5.489527225494385,0.0,0.0,0.0,0.2759732604026794,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107484878972172,-638.5474853515625,302.6959228515625,0.5583552718162537,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005601469310931,-44.810523986816406,291.9711303710937,0.5583552718162537,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467139422893524,-2421.31689453125,304.1575012207031,0.9211606979370116,0.2189721316099167,0.1538991630077362,293.20135498046875,297.1499938964844,293.1499938964844,0.200071781873703,-4199.470703125,304.1527709960937,0.9990000128746032,0.3063976168632507,0.2670159041881561,293.3046569824219,297.1499938964844,293.1499938964844,0.0088710496202111,-2860.614990234375,301.50909423828125,0.5583552718162537,0.050000000745058,0.2285562604665756,291.1593322753906,291.1499938964844,274.505615234375,272.26861572265625,285.5588073730469,293.9393005371094,291.15936279296875,1.0,0.1927298903465271,0.9924185276031494,0.9924185276031494,1.0,1.0,-0.8921495079994202,0.3848518133163452,0.507297694683075,0.1558415591716766,0.0,0.0,0.1880614757537841,25.728614807128903,25.0,0.2232368290424347,-5039.33935546875,79.35010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,304.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1116711124777793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139087438583374,0.1390917152166366,-4.275630544725573e-06,0.0,0.0001133319892687,0.0,0.0,5.489527225494385,0.0,0.0,0.0,0.2759732604026794,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735462322831,-636.2103271484375,302.6543884277344,0.5585858225822449,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004403130733408,-24.83810043334961,291.64178466796875,0.5585858225822449,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452075839042663,-2401.40234375,304.1575012207031,0.9185988306999208,0.2171622216701507,0.1526370495557785,293.2044982910156,297.1499938964844,293.1499938964844,0.199775755405426,-4194.6337890625,304.15234375,0.9990000128746032,0.3044593334197998,0.2667238414287567,293.3062744140625,297.1499938964844,293.1499938964844,0.008790036663413,-2844.376220703125,301.4511413574219,0.5585858225822449,0.050000000745058,0.2285489588975906,291.1596984863281,291.1499938964844,274.52655029296875,272.28326416015625,285.5713806152344,293.9486694335937,291.1597595214844,1.0,0.1924062073230743,0.9924142956733704,0.9924142956733704,1.0,1.0,-0.890271782875061,0.3841264247894287,0.5061453580856323,0.1551665067672729,0.0,0.0,0.1867454797029495,25.664794921875,25.0,0.5055795907974243,-5018.18798828125,78.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,304.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1115125641226768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383887827396392,0.1383930593729019,-4.274420916772215e-06,0.0,0.0001131710814661,0.0,0.0,5.459502696990967,0.0,0.0,0.0,0.2758575975894928,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735462322831,-636.2103271484375,302.6543884277344,0.5585858225822449,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004403130733408,-24.83810043334961,291.64178466796875,0.5585858225822449,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452075839042663,-2401.40234375,304.1575012207031,0.9185988306999208,0.2171622216701507,0.1526370495557785,293.2044982910156,297.1499938964844,293.1499938964844,0.199775755405426,-4194.6337890625,304.15234375,0.9990000128746032,0.3044593334197998,0.2667238414287567,293.3062744140625,297.1499938964844,293.1499938964844,0.008790036663413,-2844.376220703125,301.4511413574219,0.5585858225822449,0.050000000745058,0.2285489588975906,291.1596984863281,291.1499938964844,274.52655029296875,272.28326416015625,285.5713806152344,293.9486694335937,291.1597595214844,1.0,0.1924062073230743,0.9924142956733704,0.9924142956733704,1.0,1.0,-0.890271782875061,0.3841264247894287,0.5061453580856323,0.1551665067672729,0.0,0.0,0.1867454797029495,25.664794921875,25.0,0.5055795907974243,-5018.18798828125,78.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,304.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1115125641226768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383887827396392,0.1383930593729019,-4.274420916772215e-06,0.0,0.0001131710814661,0.0,0.0,5.459502696990967,0.0,0.0,0.0,0.2758575975894928,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0105998655781149,-633.88818359375,302.6131286621094,0.5587648749351501,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003173542208969,-5.380837917327881,291.3087463378906,0.5587648749351501,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437001377344131,-2381.4267578125,304.1575012207031,0.9159521460533142,0.2153485715389251,0.1513724476099014,293.20782470703125,297.1499938964844,293.1499938964844,0.199540764093399,-4190.79931640625,304.1519775390625,0.9990000128746032,0.3024019598960876,0.2664970457553863,293.3078918457031,297.1499938964844,293.1499938964844,0.0087091457098722,-2827.97119140625,301.39263916015625,0.5587648749351501,0.050000000745058,0.2285433113574981,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,285.5837097167969,293.95806884765625,291.1602478027344,1.0,0.19210946559906,0.9924102425575256,0.9924102425575256,1.0,1.0,-0.8884721994400024,0.3834227919578552,0.5050494074821472,0.1545417755842209,0.0,0.0,0.1853537708520889,25.611303329467773,25.0,0.6680076718330383,-4997.63134765625,78.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1113446876406669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376542150974273,0.13765849173069,-4.273157628631452e-06,0.0,0.0001130007076426,0.0,0.0,5.427978038787842,0.0,0.0,0.0,0.2757363319396972,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0105998655781149,-633.88818359375,302.6131286621094,0.5587648749351501,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003173542208969,-5.380837917327881,291.3087463378906,0.5587648749351501,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437001377344131,-2381.4267578125,304.1575012207031,0.9159521460533142,0.2153485715389251,0.1513724476099014,293.20782470703125,297.1499938964844,293.1499938964844,0.199540764093399,-4190.79931640625,304.1519775390625,0.9990000128746032,0.3024019598960876,0.2664970457553863,293.3078918457031,297.1499938964844,293.1499938964844,0.0087091457098722,-2827.97119140625,301.39263916015625,0.5587648749351501,0.050000000745058,0.2285433113574981,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,285.5837097167969,293.95806884765625,291.1602478027344,1.0,0.19210946559906,0.9924102425575256,0.9924102425575256,1.0,1.0,-0.8884721994400024,0.3834227919578552,0.5050494074821472,0.1545417755842209,0.0,0.0,0.1853537708520889,25.611303329467773,25.0,0.6680076718330383,-4997.63134765625,78.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1113446876406669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376542150974273,0.13765849173069,-4.273157628631452e-06,0.0,0.0001130007076426,0.0,0.0,5.427978038787842,0.0,0.0,0.0,0.2757363319396972,4.0,0.0,1.0
