time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105272438377141,-631.5753784179688,302.5721435546875,0.5589033365249634,0.050000000745058,0.0457516498863697,294.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421906799077987,-2361.377197265625,304.15753173828125,0.913245975971222,0.2135256826877594,0.1501044481992721,293.2113037109375,297.1499938964844,293.1499938964844,0.1993535757064819,-4187.74853515625,304.151611328125,0.9990000128746032,0.3002332150936126,0.26632159948349,293.3095092773437,297.1499938964844,293.1499938964844,0.0086282966658473,-2811.38037109375,301.33355712890625,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1607666015625,291.1499938964844,274.565185546875,272.3096923828125,285.5983581542969,293.9715270996094,291.160888671875,1.0,0.1918339133262634,0.9924062490463256,0.9924062490463256,1.0,1.0,-0.8867323994636536,0.3827327191829681,0.503999650478363,0.1539631187915802,0.0,0.0,0.1838830858469009,25.56601905822754,25.0,1.1894181966781616,-4976.923828125,78.13842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.111151285469532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368847489356994,0.1368890255689621,-4.2718384065665305e-06,0.0,0.000112804424134,0.0,0.0,5.394996166229248,0.0,0.0,0.0,0.2756094634532928,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105272438377141,-631.5753784179688,302.5721435546875,0.5589033365249634,0.050000000745058,0.0457516498863697,294.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421906799077987,-2361.377197265625,304.15753173828125,0.913245975971222,0.2135256826877594,0.1501044481992721,293.2113037109375,297.1499938964844,293.1499938964844,0.1993535757064819,-4187.74853515625,304.151611328125,0.9990000128746032,0.3002332150936126,0.26632159948349,293.3095092773437,297.1499938964844,293.1499938964844,0.0086282966658473,-2811.38037109375,301.33355712890625,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1607666015625,291.1499938964844,274.565185546875,272.3096923828125,285.5983581542969,293.9715270996094,291.160888671875,1.0,0.1918339133262634,0.9924062490463256,0.9924062490463256,1.0,1.0,-0.8867323994636536,0.3827327191829681,0.503999650478363,0.1539631187915802,0.0,0.0,0.1838830858469009,25.56601905822754,25.0,1.1894181966781616,-4976.923828125,78.13842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.111151285469532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368847489356994,0.1368890255689621,-4.2718384065665305e-06,0.0,0.000112804424134,0.0,0.0,5.394996166229248,0.0,0.0,0.0,0.2756094634532928,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104908552020788,-630.3958740234375,302.5517272949219,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5589572787284851,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414219439029693,-2351.13818359375,304.1575622558594,0.9118596315383912,0.2126032412052154,0.1494627445936203,293.2131042480469,297.1499938964844,293.1499938964844,0.1992692798376083,-4186.361328125,304.1514892578125,0.9990000128746032,0.2991026043891907,0.2662532031536102,293.31036376953125,297.1499938964844,293.1499938964844,0.0085875559598207,-2802.89501953125,301.3038024902344,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1615600585937,291.1499938964844,274.57427978515625,272.3157653808594,285.6051330566406,293.9778137207031,291.1617736816406,1.0,0.1917030960321426,0.992404282093048,0.992404282093048,1.0,1.0,-0.885877251625061,0.3823895454406738,0.5034877061843872,0.1536889672279358,0.0,0.0,0.1830346882343292,25.546363830566406,25.0,1.6858288049697876,-4966.52783203125,77.95729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1110400706529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136464387178421,0.1364686638116836,-4.271151738066692e-06,0.0,0.0001126915522036,0.0,0.0,5.377035617828369,0.0,0.0,0.0,0.2755405604839325,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.010454948991537,-629.233642578125,302.5313415527344,0.5590031743049622,0.050000000745058,0.0457510240375995,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5590031743049622,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406564861536026,-2340.936767578125,304.1575622558594,0.910466194152832,0.2116815596818924,0.148820012807846,293.2149353027344,297.1499938964844,293.1499938964844,0.1992001086473465,-4185.232421875,304.1513366699219,0.9990000128746032,0.2979435622692108,0.2661950588226318,293.31121826171875,297.1499938964844,293.1499938964844,0.0085469661280512,-2794.42578125,301.2738647460937,0.5590031743049622,0.050000000745058,0.22853584587574,291.16217041015625,291.1499938964844,274.5831298828125,272.3216552734375,285.61187744140625,293.9837646484375,291.1622619628906,1.0,0.1915764808654785,0.99240243434906,0.99240243434906,1.0,1.0,-0.8850336074829102,0.3820485770702362,0.5029850006103516,0.1534247547388076,0.0,0.0,0.1821616142988205,25.52834892272949,25.0,1.3918206691741943,-4955.53564453125,77.78093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1109165996313095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360060572624206,0.1360103338956833,-4.27040185968508e-06,0.0,0.0001125662456615,0.0,0.0,5.357463359832764,0.0,0.0,0.0,0.2754660844802856,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103841461241245,-626.9348754882812,302.4905700683594,0.5590730309486389,0.050000000745058,0.0457505919039249,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391278058290481,-2320.533203125,304.1575927734375,0.90766578912735,0.2098277062177658,0.1475300937891006,293.2186889648437,297.1499938964844,293.1499938964844,0.1990956813097,-4183.54296875,304.15106201171875,0.9990000128746032,0.2955386936664581,0.2661065757274627,293.3129577636719,297.1499938964844,293.1499938964844,0.0084660351276397,-2777.438720703125,301.2133483886719,0.5590730309486389,0.050000000745058,0.2285336703062057,291.162841796875,291.1499938964844,274.6002502441406,272.3329162597656,285.626708984375,293.9982604980469,291.1629638671875,1.0,0.1913344115018844,0.9923988580703736,0.9923988580703736,1.0,1.0,-0.8833755254745483,0.3813717067241668,0.5020038485527039,0.1529229283332824,0.0,0.0,0.1804037988185882,25.49675178527832,25.0,1.2355786561965942,-4933.9248046875,77.44083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1106270775198936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135089173913002,0.1350934505462646,-4.268826614861609e-06,0.0,0.0001122724206652,0.0,0.0,5.3182549476623535,0.0,0.0,0.0,0.2753154039382934,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103841461241245,-626.9348754882812,302.4905700683594,0.5590730309486389,0.050000000745058,0.0457505919039249,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391278058290481,-2320.533203125,304.1575927734375,0.90766578912735,0.2098277062177658,0.1475300937891006,293.2186889648437,297.1499938964844,293.1499938964844,0.1990956813097,-4183.54296875,304.15106201171875,0.9990000128746032,0.2955386936664581,0.2661065757274627,293.3129577636719,297.1499938964844,293.1499938964844,0.0084660351276397,-2777.438720703125,301.2133483886719,0.5590730309486389,0.050000000745058,0.2285336703062057,291.162841796875,291.1499938964844,274.6002502441406,272.3329162597656,285.626708984375,293.9982604980469,291.1629638671875,1.0,0.1913344115018844,0.9923988580703736,0.9923988580703736,1.0,1.0,-0.8833755254745483,0.3813717067241668,0.5020038485527039,0.1529229283332824,0.0,0.0,0.1804037988185882,25.49675178527832,25.0,1.2355786561965942,-4933.9248046875,77.44083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1106270775198936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135089173913002,0.1350934505462646,-4.268826614861609e-06,0.0,0.0001122724206652,0.0,0.0,5.3182549476623535,0.0,0.0,0.0,0.2753154039382934,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103139737620949,-624.6312255859375,302.44989013671875,0.5591157078742981,0.050000000745058,0.0457503274083137,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5591157078742981,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375868469476699,-2299.91259765625,304.1576232910156,0.9048530459403992,0.2079576551914215,0.1462283432483673,293.2225341796875,297.1499938964844,293.1499938964844,0.1990213692188263,-4182.3427734375,304.1508483886719,0.9990000128746032,0.2930173873901367,0.2660525143146515,293.31475830078125,297.1499938964844,293.1499938964844,0.0083849783986806,-2760.215087890625,301.1521301269531,0.5591157078742981,0.050000000745058,0.2285323590040207,291.16375732421875,291.1499938964844,274.6166687011719,272.3435363769531,285.6414794921875,294.0129089355469,291.1638488769531,1.0,0.1911050975322723,0.992395281791687,0.992395281791687,1.0,1.0,-0.8817461133003235,0.3806987404823303,0.5010473728179932,0.1524498462677002,0.0,0.0,0.1785055100917816,25.47050094604492,25.0,1.1052393913269043,-4911.92919921875,77.11477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1102773547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341146826744079,0.1341189444065094,-4.267184067430208e-06,0.0,0.0001119174921768,0.0,0.0,5.27667760848999,0.0,0.0,0.0,0.2751559615135193,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103139737620949,-624.6312255859375,302.44989013671875,0.5591157078742981,0.050000000745058,0.0457503274083137,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5591157078742981,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375868469476699,-2299.91259765625,304.1576232910156,0.9048530459403992,0.2079576551914215,0.1462283432483673,293.2225341796875,297.1499938964844,293.1499938964844,0.1990213692188263,-4182.3427734375,304.1508483886719,0.9990000128746032,0.2930173873901367,0.2660525143146515,293.31475830078125,297.1499938964844,293.1499938964844,0.0083849783986806,-2760.215087890625,301.1521301269531,0.5591157078742981,0.050000000745058,0.2285323590040207,291.16375732421875,291.1499938964844,274.6166687011719,272.3435363769531,285.6414794921875,294.0129089355469,291.1638488769531,1.0,0.1911050975322723,0.992395281791687,0.992395281791687,1.0,1.0,-0.8817461133003235,0.3806987404823303,0.5010473728179932,0.1524498462677002,0.0,0.0,0.1785055100917816,25.47050094604492,25.0,1.1052393913269043,-4911.92919921875,77.11477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1102773547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341146826744079,0.1341189444065094,-4.267184067430208e-06,0.0,0.0001119174921768,0.0,0.0,5.27667760848999,0.0,0.0,0.0,0.2751559615135193,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.010244789533317,-622.3472290039062,302.4092102050781,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360438913106918,-2279.219970703125,304.1576538085937,0.9020599126815796,0.2060756385326385,0.1449181288480758,293.2264709472656,297.1499938964844,293.1499938964844,0.1989807337522506,-4181.70556640625,304.150634765625,0.9990000128746032,0.2903826832771301,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.008304133079946,-2742.8798828125,301.0901184082031,0.5591360330581665,0.050000000745058,0.2285317629575729,291.164306640625,291.1499938964844,274.63250732421875,272.3536376953125,285.65643310546875,294.028076171875,291.16436767578125,1.0,0.1908864229917526,0.9923920035362244,0.9923920035362244,1.0,1.0,-0.8801416158676147,0.3800303637981415,0.5001112818717957,0.1519989669322967,0.0,0.0,0.1765565276145935,25.44862365722656,25.0,0.7926570177078247,-4889.7841796875,76.80058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1098653674125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331101059913635,0.1331143677234649,-4.265464212949155e-06,0.0,0.0001114993792725,0.0,0.0,5.233844757080078,0.0,0.0,0.0,0.2749914228916168,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.010244789533317,-622.3472290039062,302.4092102050781,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360438913106918,-2279.219970703125,304.1576538085937,0.9020599126815796,0.2060756385326385,0.1449181288480758,293.2264709472656,297.1499938964844,293.1499938964844,0.1989807337522506,-4181.70556640625,304.150634765625,0.9990000128746032,0.2903826832771301,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.008304133079946,-2742.8798828125,301.0901184082031,0.5591360330581665,0.050000000745058,0.2285317629575729,291.164306640625,291.1499938964844,274.63250732421875,272.3536376953125,285.65643310546875,294.028076171875,291.16436767578125,1.0,0.1908864229917526,0.9923920035362244,0.9923920035362244,1.0,1.0,-0.8801416158676147,0.3800303637981415,0.5001112818717957,0.1519989669322967,0.0,0.0,0.1765565276145935,25.44862365722656,25.0,0.7926570177078247,-4889.7841796875,76.80058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1098653674125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331101059913635,0.1331143677234649,-4.265464212949155e-06,0.0,0.0001114993792725,0.0,0.0,5.233844757080078,0.0,0.0,0.0,0.2749914228916168,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101763363927602,-620.0706787109375,302.36846923828125,0.5591373443603516,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5591373443603516,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1344970464706421,-2258.42626953125,304.1576843261719,0.8992329239845276,0.2041817903518676,0.143599659204483,293.23046875,297.1499938964844,293.1499938964844,0.1989666074514389,-4181.50732421875,304.15045166015625,0.9990000128746032,0.2876364290714264,0.2660251557826996,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234134897589,-2725.39404296875,301.0273742675781,0.5591373443603516,0.050000000745058,0.2285317629575729,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6716003417969,294.0438232421875,291.1647644042969,1.0,0.1906766146421432,0.9923887252807616,0.9923887252807616,1.0,1.0,-0.8785572648048401,0.3793665766716003,0.4991907179355621,0.1515637934207916,0.0,0.0,0.1745659261941909,25.43041229248047,25.0,0.5537432432174683,-4867.560546875,76.49626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1093945577740669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320904046297073,0.1320946663618087,-4.263714799890295e-06,0.0,0.000111021574412,0.0,0.0,5.190424919128418,0.0,0.0,0.0,0.2748245596885681,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101763363927602,-620.0706787109375,302.36846923828125,0.5591373443603516,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5591373443603516,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1344970464706421,-2258.42626953125,304.1576843261719,0.8992329239845276,0.2041817903518676,0.143599659204483,293.23046875,297.1499938964844,293.1499938964844,0.1989666074514389,-4181.50732421875,304.15045166015625,0.9990000128746032,0.2876364290714264,0.2660251557826996,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234134897589,-2725.39404296875,301.0273742675781,0.5591373443603516,0.050000000745058,0.2285317629575729,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6716003417969,294.0438232421875,291.1647644042969,1.0,0.1906766146421432,0.9923887252807616,0.9923887252807616,1.0,1.0,-0.8785572648048401,0.3793665766716003,0.4991907179355621,0.1515637934207916,0.0,0.0,0.1745659261941909,25.43041229248047,25.0,0.5537432432174683,-4867.560546875,76.49626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1093945577740669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320904046297073,0.1320946663618087,-4.263714799890295e-06,0.0,0.000111021574412,0.0,0.0,5.190424919128418,0.0,0.0,0.0,0.2748245596885681,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101423496380448,-618.9339599609375,302.3480529785156,0.5591316819190979,0.050000000745058,0.0457502491772174,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591316819190979,0.050000000745058,0.0481772124767303,293.22247314453125,297.1499938964844,293.1499938964844,0.1337221711874008,-2247.991455078125,304.1576843261719,0.8977977633476257,0.2032306045293808,0.1429373919963836,293.23248291015625,297.1499938964844,293.1499938964844,0.1989683508872985,-4181.5537109375,304.1503601074219,0.9990000128746032,0.2862220108509063,0.266032338142395,293.31939697265625,297.1499938964844,293.1499938964844,0.0081831058487296,-2716.59423828125,300.9957580566406,0.5591316819190979,0.050000000745058,0.2285319566726684,291.16485595703125,291.1499938964844,274.6553649902344,272.3679504394531,285.6792297363281,294.0518798828125,291.1648864746094,1.0,0.1905745565891266,0.9923871159553528,0.9923871159553528,1.0,1.0,-0.8777713775634766,0.379036545753479,0.4987348616123199,0.1513500660657882,0.0,0.0,0.1735598891973495,25.42249298095703,25.0,0.444578468799591,-4856.40771484375,76.34729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,304.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1091391295194625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315769851207733,0.1315812468528747,-4.262833499524277e-06,0.0,0.0001107623393181,0.0,0.0,5.168586254119873,0.0,0.0,0.0,0.274740606546402,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101084979251027,-617.7974853515625,302.32763671875,0.5591222643852234,0.050000000745058,0.0457503125071525,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591222643852234,0.050000000745058,0.0481772795319557,293.22265625,297.1499938964844,293.1499938964844,0.132946491241455,-2237.532958984375,304.15771484375,0.8963490128517151,0.2022767961025238,0.1422732323408126,293.2344970703125,297.1499938964844,293.1499938964844,0.198975458741188,-4181.68896484375,304.1502685546875,0.9990000128746032,0.2847804129123688,0.2660443186759949,293.3203125,297.1499938964844,293.1499938964844,0.008142833597958,-2707.757080078125,300.96392822265625,0.5591222643852234,0.050000000745058,0.2285322844982147,291.1649780273437,291.1499938964844,274.6628112792969,272.37255859375,285.6869201660156,294.06005859375,291.1650085449219,1.0,0.1904741823673248,0.992385745048523,0.992385745048523,1.0,1.0,-0.8769891858100891,0.3787079155445099,0.4982812702655792,0.1511378735303878,0.0,0.0,0.172550231218338,25.41526985168457,25.0,0.339381068944931,-4845.2333984375,76.2002182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1088717952370643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310629695653915,0.1310672312974929,-4.261950834916206e-06,0.0,0.0001104910334106,0.0,0.0,5.146737098693848,0.0,0.0,0.0,0.2746566236019134,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100411903113126,-615.5250244140625,302.2866516113281,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5590816736221313,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313931792974472,-2216.551025390625,304.15771484375,0.893398642539978,0.2003619372844696,0.1409397721290588,293.2385559082031,297.1499938964844,293.1499938964844,0.1989808976650238,-4181.8291015625,304.1501770019531,0.9990000128746032,0.2818188071250915,0.2660592198371887,293.3222045898437,297.1499938964844,293.1499938964844,0.0080624390393495,-2689.9765625,300.8998107910156,0.5590816736221313,0.050000000745058,0.2285336107015609,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.70233154296875,294.0767517089844,291.16510009765625,1.0,0.1902772784233093,0.9923829436302184,0.9923829436302184,1.0,1.0,-0.8754037022590637,0.3780419528484344,0.4973617494106293,0.1507079005241394,0.0,0.0,0.1705272644758224,25.40428352355957,25.0,0.1739453822374344,-4822.78955078125,75.9085922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1083065420389175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13003771007061,0.1300419569015503,-4.26018823418417e-06,0.0,0.0001099173750844,0.0,0.0,5.1032023429870605,0.0,0.0,0.0,0.2744892537593841,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100411903113126,-615.5250244140625,302.2866516113281,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5590816736221313,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313931792974472,-2216.551025390625,304.15771484375,0.893398642539978,0.2003619372844696,0.1409397721290588,293.2385559082031,297.1499938964844,293.1499938964844,0.1989808976650238,-4181.8291015625,304.1501770019531,0.9990000128746032,0.2818188071250915,0.2660592198371887,293.3222045898437,297.1499938964844,293.1499938964844,0.0080624390393495,-2689.9765625,300.8998107910156,0.5590816736221313,0.050000000745058,0.2285336107015609,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.70233154296875,294.0767517089844,291.16510009765625,1.0,0.1902772784233093,0.9923829436302184,0.9923829436302184,1.0,1.0,-0.8754037022590637,0.3780419528484344,0.4973617494106293,0.1507079005241394,0.0,0.0,0.1705272644758224,25.40428352355957,25.0,0.1739453822374344,-4822.78955078125,75.9085922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1083065420389175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13003771007061,0.1300419569015503,-4.26018823418417e-06,0.0,0.0001099173750844,0.0,0.0,5.1032023429870605,0.0,0.0,0.0,0.2744892537593841,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748326465487,-613.2625122070312,302.2455444335937,0.5586137175559998,0.050000000745058,0.0457535646855831,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5586137175559998,0.050000000745058,0.0481807067990303,293.2233581542969,297.1499938964844,293.1499938964844,0.1298353224992752,-2195.448486328125,304.1577453613281,0.8898437023162842,0.1984401494264602,0.1396028101444244,293.2420654296875,297.1499938964844,293.1499938964844,0.1981333643198013,-4167.138671875,304.151611328125,0.9982416033744812,0.2788621187210083,0.2650949954986572,293.3240661621094,297.1499938964844,293.1499938964844,0.0079826638102531,-2672.117919921875,300.83514404296875,0.5586137175559998,0.050000000745058,0.228548526763916,291.16552734375,291.1499938964844,274.6919860839844,272.3904113769531,285.71697998046875,294.0922546386719,291.16571044921875,1.0,0.1900603026151657,0.992380142211914,0.992380142211914,1.0,1.0,-0.872685432434082,0.3768866658210754,0.4957987368106842,0.1500057429075241,0.0,0.0,0.1684363484382629,25.4537410736084,25.0,1.0669342279434204,-4798.3056640625,75.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1077077239751815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290028840303421,0.1290071457624435,-4.25843381890445e-06,0.0,0.0001093096507247,0.0,0.0,5.059353351593018,0.0,0.0,0.0,0.2743208110332489,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748326465487,-613.2625122070312,302.2455444335937,0.5586137175559998,0.050000000745058,0.0457535646855831,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5586137175559998,0.050000000745058,0.0481807067990303,293.2233581542969,297.1499938964844,293.1499938964844,0.1298353224992752,-2195.448486328125,304.1577453613281,0.8898437023162842,0.1984401494264602,0.1396028101444244,293.2420654296875,297.1499938964844,293.1499938964844,0.1981333643198013,-4167.138671875,304.151611328125,0.9982416033744812,0.2788621187210083,0.2650949954986572,293.3240661621094,297.1499938964844,293.1499938964844,0.0079826638102531,-2672.117919921875,300.83514404296875,0.5586137175559998,0.050000000745058,0.228548526763916,291.16552734375,291.1499938964844,274.6919860839844,272.3904113769531,285.71697998046875,294.0922546386719,291.16571044921875,1.0,0.1900603026151657,0.992380142211914,0.992380142211914,1.0,1.0,-0.872685432434082,0.3768866658210754,0.4957987368106842,0.1500057429075241,0.0,0.0,0.1684363484382629,25.4537410736084,25.0,1.0669342279434204,-4798.3056640625,75.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1077077239751815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290028840303421,0.1290071457624435,-4.25843381890445e-06,0.0,0.0001093096507247,0.0,0.0,5.059353351593018,0.0,0.0,0.0,0.2743208110332489,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099082551896572,-610.933837890625,302.2045593261719,0.5575875043869019,0.050000000745058,0.0457601658999919,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5575875043869019,0.050000000745058,0.0481876581907272,293.22369384765625,297.1499938964844,293.1499938964844,0.1282582879066467,-2174.00146484375,304.1578063964844,0.8855255842208862,0.1965147107839584,0.1382658332586288,293.2432861328125,297.1499938964844,293.1499938964844,0.1958315968513488,-4127.77001953125,304.1548767089844,0.994801938533783,0.276276022195816,0.2625826299190521,293.32586669921875,297.1499938964844,293.1499938964844,0.0079027470201253,-2653.848876953125,300.7704772949219,0.5575875043869019,0.050000000745058,0.228581503033638,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7273254394531,294.1005554199219,291.1684265136719,1.0,0.1897755265235901,0.9923783540725708,0.9923783540725708,1.0,1.0,-0.868109405040741,0.3749352991580963,0.4931741058826446,0.1488440930843353,0.0,0.0,0.1658880710601806,25.579288482666016,25.0,3.2400710582733154,-4768.5576171875,74.90776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,304.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1070724427700042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278075724840164,0.1278118342161178,-4.256558440829394e-06,0.0,0.0001086649208446,0.0,0.0,5.008958339691162,0.0,0.0,0.0,0.2741290032863617,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099082551896572,-610.933837890625,302.2045593261719,0.5575875043869019,0.050000000745058,0.0457601658999919,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5575875043869019,0.050000000745058,0.0481876581907272,293.22369384765625,297.1499938964844,293.1499938964844,0.1282582879066467,-2174.00146484375,304.1578063964844,0.8855255842208862,0.1965147107839584,0.1382658332586288,293.2432861328125,297.1499938964844,293.1499938964844,0.1958315968513488,-4127.77001953125,304.1548767089844,0.994801938533783,0.276276022195816,0.2625826299190521,293.32586669921875,297.1499938964844,293.1499938964844,0.0079027470201253,-2653.848876953125,300.7704772949219,0.5575875043869019,0.050000000745058,0.228581503033638,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7273254394531,294.1005554199219,291.1684265136719,1.0,0.1897755265235901,0.9923783540725708,0.9923783540725708,1.0,1.0,-0.868109405040741,0.3749352991580963,0.4931741058826446,0.1488440930843353,0.0,0.0,0.1658880710601806,25.579288482666016,25.0,3.2400710582733154,-4768.5576171875,74.90776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,304.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1070724427700042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278075724840164,0.1278118342161178,-4.256558440829394e-06,0.0,0.0001086649208446,0.0,0.0,5.008958339691162,0.0,0.0,0.0,0.2741290032863617,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.009842243976891,-608.6204833984375,302.16326904296875,0.5568320155143738,0.050000000745058,0.045765072107315,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568320155143738,0.050000000745058,0.0481928251683712,293.2239990234375,297.1499938964844,293.1499938964844,0.126690998673439,-2152.646240234375,304.1578063964844,0.8815674781799316,0.1945864856243133,0.1369250416755676,293.2433166503906,297.1499938964844,293.1499938964844,0.1937475800514221,-4092.2939453125,304.1566772460937,0.9917487502098083,0.2739081680774688,0.2603233158588409,293.32763671875,297.1499938964844,293.1499938964844,0.007823584601283,-2635.627685546875,300.7052307128906,0.5568320155143738,0.050000000745058,0.2286060154438018,291.1698608398437,291.1499938964844,274.7208557128906,272.40789794921875,285.7354431152344,294.1049499511719,291.169921875,1.0,0.1894508749246597,0.9923765659332277,0.9923765659332277,1.0,1.0,-0.8638297319412231,0.3731146454811096,0.4907150864601135,0.1477512866258621,0.0,0.0,0.1630930006504058,25.66303443908692,25.0,1.9626702070236208,-4736.4775390625,74.29841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,304.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1063889861106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126434177160263,0.1264384388923645,-4.254344275977928e-06,0.0,0.0001079712965292,0.0,0.0,4.951086044311523,0.0,0.0,0.0,0.2739092707633972,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.009842243976891,-608.6204833984375,302.16326904296875,0.5568320155143738,0.050000000745058,0.045765072107315,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568320155143738,0.050000000745058,0.0481928251683712,293.2239990234375,297.1499938964844,293.1499938964844,0.126690998673439,-2152.646240234375,304.1578063964844,0.8815674781799316,0.1945864856243133,0.1369250416755676,293.2433166503906,297.1499938964844,293.1499938964844,0.1937475800514221,-4092.2939453125,304.1566772460937,0.9917487502098083,0.2739081680774688,0.2603233158588409,293.32763671875,297.1499938964844,293.1499938964844,0.007823584601283,-2635.627685546875,300.7052307128906,0.5568320155143738,0.050000000745058,0.2286060154438018,291.1698608398437,291.1499938964844,274.7208557128906,272.40789794921875,285.7354431152344,294.1049499511719,291.169921875,1.0,0.1894508749246597,0.9923765659332277,0.9923765659332277,1.0,1.0,-0.8638297319412231,0.3731146454811096,0.4907150864601135,0.1477512866258621,0.0,0.0,0.1630930006504058,25.66303443908692,25.0,1.9626702070236208,-4736.4775390625,74.29841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,304.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1063889861106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126434177160263,0.1264384388923645,-4.254344275977928e-06,0.0,0.0001079712965292,0.0,0.0,4.951086044311523,0.0,0.0,0.0,0.2739092707633972,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098095936700701,-607.4819946289062,302.1424255371094,0.5565111041069031,0.050000000745058,0.0457671694457531,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5565111041069031,0.050000000745058,0.0481950342655181,293.22412109375,297.1499938964844,293.1499938964844,0.1259154677391052,-2142.067626953125,304.1578063964844,0.8796646595001221,0.1936225295066833,0.1362542808055877,293.2431945800781,297.1499938964844,293.1499938964844,0.1927405297756195,-4075.200927734375,304.15728759765625,0.9902737736701964,0.2727503180503845,0.2592277526855469,293.3284606933594,297.1499938964844,293.1499938964844,0.0077842301689088,-2626.554443359375,300.6722717285156,0.5565111041069031,0.050000000745058,0.2286164909601211,291.17010498046875,291.1499938964844,274.7281188964844,272.41229248046875,285.7394104003906,294.1069641113281,291.17010498046875,1.0,0.1892770379781723,0.992375671863556,0.992375671863556,1.0,1.0,-0.8617275357246399,0.3722212314605713,0.489506334066391,0.1472138613462448,0.0,0.0,0.1617286801338195,25.69587516784668,25.0,1.1902066469192505,-4720.78662109375,73.98844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,304.33770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.106028713285923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257598251104354,0.1257640868425369,-4.253196493664291e-06,0.0,0.0001076056651072,0.0,0.0,4.922640323638916,0.0,0.0,0.0,0.2738002240657806,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097770476713776,-606.3447875976562,302.1215209960937,0.5562178492546082,0.050000000745058,0.0457690916955471,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5562178492546082,0.050000000745058,0.0481970608234405,293.2242736816406,297.1499938964844,293.1499938964844,0.1251424849033355,-2131.511962890625,304.15777587890625,0.8777992725372314,0.1926588267087936,0.1355835050344467,293.2430114746094,297.1499938964844,293.1499938964844,0.1917426735162735,-4058.27978515625,304.15777587890625,0.9888131618499756,0.2716018259525299,0.2581429183483124,293.3293151855469,297.1499938964844,293.1499938964844,0.0077450065873563,-2617.473876953125,300.63916015625,0.5562178492546082,0.050000000745058,0.2286261022090912,291.170166015625,291.1499938964844,274.7354431152344,272.4167175292969,285.743408203125,294.1090393066406,291.170166015625,1.0,0.1890967786312103,0.9923766255378724,0.9923766255378724,1.0,1.0,-0.8596367239952087,0.3713330626487732,0.4883036911487579,0.1466794162988662,0.0,0.0,0.1603755354881286,25.724241256713867,25.0,0.6422577500343323,-4705.32568359375,73.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,304.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.1056577563285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250975131988525,0.1251017600297927,-4.2520637180132326e-06,0.0,0.0001072291925083,0.0,0.0,4.894721508026123,0.0,0.0,0.0,0.2736929655075073,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097120851278305,-604.06298828125,302.0794982910156,0.5556971430778503,0.050000000745058,0.0457725264132022,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5556971430778503,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1236018612980842,-2110.433349609375,304.1577453613281,0.8741581439971924,0.1907320767641067,0.1342421025037765,293.2426147460937,297.1499938964844,293.1499938964844,0.1897636651992797,-4024.736083984375,304.1584777832031,0.9859098792076112,0.2693249583244324,0.2559940218925476,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668369583785,-2599.242919921875,300.57257080078125,0.5556971430778503,0.050000000745058,0.2286432385444641,291.1701354980469,291.1499938964844,274.7502746582031,272.4257202148437,285.75164794921875,294.11346435546875,291.17010498046875,1.0,0.1887204349040985,0.9923784732818604,0.9923784732818604,1.0,1.0,-0.8554767370223999,0.3695666193962097,0.4859101176261902,0.1456173062324524,0.0,0.0,0.1576925963163375,25.770288467407227,25.0,0.0036201959010213,-4674.71240234375,73.0392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1048910394310951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237953528761863,0.1237996071577072,-4.249847279425012e-06,0.0,0.0001064510724972,0.0,0.0,4.83991813659668,0.0,0.0,0.0,0.2734825015068054,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097120851278305,-604.06298828125,302.0794982910156,0.5556971430778503,0.050000000745058,0.0457725264132022,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5556971430778503,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1236018612980842,-2110.433349609375,304.1577453613281,0.8741581439971924,0.1907320767641067,0.1342421025037765,293.2426147460937,297.1499938964844,293.1499938964844,0.1897636651992797,-4024.736083984375,304.1584777832031,0.9859098792076112,0.2693249583244324,0.2559940218925476,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668369583785,-2599.242919921875,300.57257080078125,0.5556971430778503,0.050000000745058,0.2286432385444641,291.1701354980469,291.1499938964844,274.7502746582031,272.4257202148437,285.75164794921875,294.11346435546875,291.17010498046875,1.0,0.1887204349040985,0.9923784732818604,0.9923784732818604,1.0,1.0,-0.8554767370223999,0.3695666193962097,0.4859101176261902,0.1456173062324524,0.0,0.0,0.1576925963163375,25.770288467407227,25.0,0.0036201959010213,-4674.71240234375,73.0392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1048910394310951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237953528761863,0.1237996071577072,-4.249847279425012e-06,0.0,0.0001064510724972,0.0,0.0,4.83991813659668,0.0,0.0,0.0,0.2734825015068054,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096471235156059,-601.7620239257812,302.037109375,0.5552458763122559,0.050000000745058,0.0457755178213119,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5552458763122559,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220665574073791,-2089.3720703125,304.1577453613281,0.8706117272377014,0.1888057440519333,0.1329006999731063,293.2421875,297.1499938964844,293.1499938964844,0.1878020763397216,-3991.477783203125,304.1589050292969,0.9830099940299988,0.267069935798645,0.2538663148880005,293.33251953125,297.1499938964844,293.1499938964844,0.0075889262370765,-2580.880859375,300.5055236816406,0.5552458763122559,0.050000000745058,0.2286581844091415,291.1699523925781,291.1499938964844,274.76544189453125,272.4349670410156,285.76031494140625,294.1183776855469,291.169921875,1.0,0.1883274167776107,0.9923803806304932,0.9923803806304932,1.0,1.0,-0.8513385057449341,0.3678096830844879,0.4835288226604461,0.1445641070604324,0.0,0.0,0.1550412327051162,25.805049896240234,25.0,-0.2200991660356521,-4644.3740234375,72.3951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,304.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1041017100214958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225219368934631,0.1225261837244033,-4.247690412739757e-06,0.0,0.0001056500041158,0.0,0.0,4.786430358886719,0.0,0.0,0.0,0.2732772529125213,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096471235156059,-601.7620239257812,302.037109375,0.5552458763122559,0.050000000745058,0.0457755178213119,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5552458763122559,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220665574073791,-2089.3720703125,304.1577453613281,0.8706117272377014,0.1888057440519333,0.1329006999731063,293.2421875,297.1499938964844,293.1499938964844,0.1878020763397216,-3991.477783203125,304.1589050292969,0.9830099940299988,0.267069935798645,0.2538663148880005,293.33251953125,297.1499938964844,293.1499938964844,0.0075889262370765,-2580.880859375,300.5055236816406,0.5552458763122559,0.050000000745058,0.2286581844091415,291.1699523925781,291.1499938964844,274.76544189453125,272.4349670410156,285.76031494140625,294.1183776855469,291.169921875,1.0,0.1883274167776107,0.9923803806304932,0.9923803806304932,1.0,1.0,-0.8513385057449341,0.3678096830844879,0.4835288226604461,0.1445641070604324,0.0,0.0,0.1550412327051162,25.805049896240234,25.0,-0.2200991660356521,-4644.3740234375,72.3951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,304.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1041017100214958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225219368934631,0.1225261837244033,-4.247690412739757e-06,0.0,0.0001056500041158,0.0,0.0,4.786430358886719,0.0,0.0,0.0,0.2732772529125213,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095820249989628,-599.4336547851562,301.994384765625,0.5548490285873413,0.050000000745058,0.0457781627774238,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5548490285873413,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.120534747838974,-2068.30078125,304.15771484375,0.8671396374702454,0.1868794709444046,0.1315590441226959,293.2416687011719,297.1499938964844,293.1499938964844,0.1858555674552917,-3958.441162109375,304.1591796875,0.9800994396209716,0.2648344337940216,0.2517569661140442,293.3340759277344,297.1499938964844,293.1499938964844,0.007511228788644,-2562.362548828125,300.4380187988281,0.5548490285873413,0.050000000745058,0.2286714017391204,291.1698303222656,291.1499938964844,274.7810363769531,272.4445495605469,285.7694396972656,294.123779296875,291.1697998046875,1.0,0.187921792268753,0.992383062839508,0.992383062839508,1.0,1.0,-0.8472190499305725,0.3660601377487182,0.4811589121818542,0.1435210704803466,0.0,0.0,0.1524056792259216,25.831024169921875,25.0,-0.1864082515239715,-4614.11962890625,71.74605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,304.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.1033012419939041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212714090943336,0.1212756559252739,-4.245586751494557e-06,0.0,0.0001048376288963,0.0,0.0,4.734010696411133,0.0,0.0,0.0,0.2730762660503387,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095820249989628,-599.4336547851562,301.994384765625,0.5548490285873413,0.050000000745058,0.0457781627774238,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5548490285873413,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.120534747838974,-2068.30078125,304.15771484375,0.8671396374702454,0.1868794709444046,0.1315590441226959,293.2416687011719,297.1499938964844,293.1499938964844,0.1858555674552917,-3958.441162109375,304.1591796875,0.9800994396209716,0.2648344337940216,0.2517569661140442,293.3340759277344,297.1499938964844,293.1499938964844,0.007511228788644,-2562.362548828125,300.4380187988281,0.5548490285873413,0.050000000745058,0.2286714017391204,291.1698303222656,291.1499938964844,274.7810363769531,272.4445495605469,285.7694396972656,294.123779296875,291.1697998046875,1.0,0.187921792268753,0.992383062839508,0.992383062839508,1.0,1.0,-0.8472190499305725,0.3660601377487182,0.4811589121818542,0.1435210704803466,0.0,0.0,0.1524056792259216,25.831024169921875,25.0,-0.1864082515239715,-4614.11962890625,71.74605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,304.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.1033012419939041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212714090943336,0.1212756559252739,-4.245586751494557e-06,0.0,0.0001048376288963,0.0,0.0,4.734010696411133,0.0,0.0,0.0,0.2730762660503387,4.0,0.0,1.0
