time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095167271792888,-597.0740966796875,301.9512634277344,0.5544949769973755,0.050000000745058,0.0457805357873439,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5544949769973755,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1190056949853897,-2047.20751953125,304.1576843261719,0.8637267351150513,0.1849530339241027,0.130217045545578,293.2411499023437,297.1499938964844,293.1499938964844,0.1839239001274109,-3925.607177734375,304.1593322753906,0.9771684408187866,0.262617290019989,0.249664768576622,293.3355712890625,297.1499938964844,293.1499938964844,0.0074337371625006,-2543.681396484375,300.3700866699219,0.5544949769973755,0.050000000745058,0.2286832481622696,291.1697998046875,291.1499938964844,274.7972106933594,272.45458984375,285.77911376953125,294.1296691894531,291.1697998046875,1.0,0.1875069141387939,0.9923856854438782,0.9923856854438782,1.0,1.0,-0.8431174159049988,0.3643167912960052,0.4788006544113159,0.1424898654222488,0.0,0.0,0.1497672945261001,25.85016250610352,25.0,-0.0490190796554088,-4583.7490234375,71.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,304.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1024997979402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200343742966651,0.1200386211276054,-4.243522198521532e-06,0.0,0.0001040242641465,0.0,0.0,4.682260990142822,0.0,0.0,0.0,0.2728780508041382,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095167271792888,-597.0740966796875,301.9512634277344,0.5544949769973755,0.050000000745058,0.0457805357873439,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5544949769973755,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1190056949853897,-2047.20751953125,304.1576843261719,0.8637267351150513,0.1849530339241027,0.130217045545578,293.2411499023437,297.1499938964844,293.1499938964844,0.1839239001274109,-3925.607177734375,304.1593322753906,0.9771684408187866,0.262617290019989,0.249664768576622,293.3355712890625,297.1499938964844,293.1499938964844,0.0074337371625006,-2543.681396484375,300.3700866699219,0.5544949769973755,0.050000000745058,0.2286832481622696,291.1697998046875,291.1499938964844,274.7972106933594,272.45458984375,285.77911376953125,294.1296691894531,291.1697998046875,1.0,0.1875069141387939,0.9923856854438782,0.9923856854438782,1.0,1.0,-0.8431174159049988,0.3643167912960052,0.4788006544113159,0.1424898654222488,0.0,0.0,0.1497672945261001,25.85016250610352,25.0,-0.0490190796554088,-4583.7490234375,71.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,304.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1024997979402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200343742966651,0.1200386211276054,-4.243522198521532e-06,0.0,0.0001040242641465,0.0,0.0,4.682260990142822,0.0,0.0,0.0,0.2728780508041382,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094840042293071,-595.882568359375,301.9295654296875,0.5543313026428223,0.050000000745058,0.045781634747982,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5543313026428223,0.050000000745058,0.0482102669775486,293.2250671386719,297.1499938964844,293.1499938964844,0.1182421743869781,-2036.6524658203125,304.1576843261719,0.8620389699935913,0.1839897036552429,0.1295458823442459,293.24090576171875,297.1499938964844,293.1499938964844,0.1829638034105301,-3909.26611328125,304.1593933105469,0.9756931662559508,0.2615153789520263,0.2486248761415481,293.3363342285156,297.1499938964844,293.1499938964844,0.0073950788937509,-2534.2822265625,300.3359375,0.5543313026428223,0.050000000745058,0.2286887466907501,291.1698303222656,291.1499938964844,274.8055114746094,272.4598083496094,285.7841796875,294.1327819824219,291.1698303222656,1.0,0.1872967779636383,0.9923869967460632,0.9923869967460632,1.0,1.0,-0.841073215007782,0.3634471297264099,0.4776260554790497,0.1419792026281356,0.0,0.0,0.1484425812959671,25.857627868652344,25.0,0.0295831803232431,-4568.47998046875,70.76866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,304.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1021011620759964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194186434149742,0.1194228902459144,-4.242499926476739e-06,0.0,0.0001036196990753,0.0,0.0,4.656540870666504,0.0,0.0,0.0,0.2727795839309692,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094512142241001,-594.6824340820312,301.9077453613281,0.5541754364967346,0.050000000745058,0.0457826852798461,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5541754364967346,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174793541431427,-2026.091796875,304.1576538085937,0.8603622913360596,0.183026373386383,0.1288746446371078,293.2406311035156,297.1499938964844,293.1499938964844,0.1820077449083328,-3892.978515625,304.159423828125,0.9742107391357422,0.260418027639389,0.2475892007350921,293.33709716796875,297.1499938964844,293.1499938964844,0.0073564574122428,-2524.8388671875,300.3016967773437,0.5541754364967346,0.050000000745058,0.2286939918994903,291.1698913574219,291.1499938964844,274.8139953613281,272.46514892578125,285.7893981933594,294.1360168457031,291.1698913574219,1.0,0.1870852261781692,0.9923891425132751,0.9923891425132751,1.0,1.0,-0.8390334248542786,0.3625787794589996,0.4764546751976013,0.1414722204208374,0.0,0.0,0.1471115946769714,25.863887786865234,25.0,0.105413794517517,-4553.13671875,70.44288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,304.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1017052233219146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188035309314727,0.1188077703118324,-4.241482656652806e-06,0.0,0.0001032178697641,0.0,0.0,4.630871772766113,0.0,0.0,0.0,0.2726813852787018,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093855001032352,-592.25927734375,301.86376953125,0.5538830161094666,0.050000000745058,0.0457846596837043,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538830161094666,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159561648964881,-2004.9593505859373,304.1576538085937,0.857037365436554,0.1810997724533081,0.1275320351123809,293.24005126953125,297.1499938964844,293.1499938964844,0.1801078021526336,-3860.560791015625,304.1594543457031,0.9712205529212952,0.2582360506057739,0.2455297261476516,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793797589838,-2505.834716796875,300.2328796386719,0.5538830161094666,0.050000000745058,0.2287038564682006,291.1700439453125,291.1499938964844,274.8315734863281,272.476318359375,285.8002624511719,294.1427917480469,291.1700744628906,1.0,0.1866589933633804,0.992393434047699,0.992393434047699,1.0,1.0,-0.8349670171737671,0.3608452975749969,0.4741217494010925,0.1404699683189392,0.0,0.0,0.1444267034530639,25.87348365783692,25.0,0.2418389320373535,-4522.23291015625,69.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,304.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1009232178330421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175730749964714,0.117577314376831,-4.239456757204607e-06,0.0,0.0001024242374114,0.0,0.0,4.579596042633057,0.0,0.0,0.0,0.2724853456020355,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093855001032352,-592.25927734375,301.86376953125,0.5538830161094666,0.050000000745058,0.0457846596837043,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538830161094666,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159561648964881,-2004.9593505859373,304.1576538085937,0.857037365436554,0.1810997724533081,0.1275320351123809,293.24005126953125,297.1499938964844,293.1499938964844,0.1801078021526336,-3860.560791015625,304.1594543457031,0.9712205529212952,0.2582360506057739,0.2455297261476516,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793797589838,-2505.834716796875,300.2328796386719,0.5538830161094666,0.050000000745058,0.2287038564682006,291.1700439453125,291.1499938964844,274.8315734863281,272.476318359375,285.8002624511719,294.1427917480469,291.1700744628906,1.0,0.1866589933633804,0.992393434047699,0.992393434047699,1.0,1.0,-0.8349670171737671,0.3608452975749969,0.4741217494010925,0.1404699683189392,0.0,0.0,0.1444267034530639,25.87348365783692,25.0,0.2418389320373535,-4522.23291015625,69.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,304.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1009232178330421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175730749964714,0.117577314376831,-4.239456757204607e-06,0.0,0.0001024242374114,0.0,0.0,4.579596042633057,0.0,0.0,0.0,0.2724853456020355,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093196388334035,-589.8065795898438,301.81939697265625,0.5536130666732788,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5536130666732788,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144365295767784,-1983.8154296875,304.1576232910156,0.8537463545799255,0.1791734397411346,0.1261894553899765,293.2394714355469,297.1499938964844,293.1499938964844,0.1782245188951492,-3828.359619140625,304.159423828125,0.9681954979896544,0.2560711801052093,0.243486151099205,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025503031909,-2486.681884765625,300.16363525390625,0.5536130666732788,0.050000000745058,0.2287129908800125,291.1703186035156,291.1499938964844,274.8500061035156,272.4881591796875,285.811767578125,294.1498718261719,291.1703186035156,1.0,0.186229720711708,0.9923977255821228,0.9923977255821228,1.0,1.0,-0.830918550491333,0.3591158092021942,0.4718027412891388,0.1394847631454467,0.0,0.0,0.1417030543088913,25.879777908325195,25.0,0.3603642582893371,-4491.0205078125,69.1453628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1001568287611007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163388639688491,0.1163431033492088,-4.2374367694719695e-06,0.0,0.0001016464448184,0.0,0.0,4.528260707855225,0.0,0.0,0.0,0.2722892165184021,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093196388334035,-589.8065795898438,301.81939697265625,0.5536130666732788,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5536130666732788,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144365295767784,-1983.8154296875,304.1576232910156,0.8537463545799255,0.1791734397411346,0.1261894553899765,293.2394714355469,297.1499938964844,293.1499938964844,0.1782245188951492,-3828.359619140625,304.159423828125,0.9681954979896544,0.2560711801052093,0.243486151099205,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025503031909,-2486.681884765625,300.16363525390625,0.5536130666732788,0.050000000745058,0.2287129908800125,291.1703186035156,291.1499938964844,274.8500061035156,272.4881591796875,285.811767578125,294.1498718261719,291.1703186035156,1.0,0.186229720711708,0.9923977255821228,0.9923977255821228,1.0,1.0,-0.830918550491333,0.3591158092021942,0.4718027412891388,0.1394847631454467,0.0,0.0,0.1417030543088913,25.879777908325195,25.0,0.3603642582893371,-4491.0205078125,69.1453628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1001568287611007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163388639688491,0.1163431033492088,-4.2374367694719695e-06,0.0,0.0001016464448184,0.0,0.0,4.528260707855225,0.0,0.0,0.0,0.2722892165184021,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811826616525,-588.3781127929688,301.7909545898437,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135673597455024,-1971.8411865234373,304.1565246582031,0.8524175882339478,0.1783103942871093,0.1254311501979828,293.23370361328125,297.1499938964844,293.1499938964844,0.1770628541707992,-3808.77587890625,304.158203125,0.966955542564392,0.254987359046936,0.2422491461038589,293.3353881835937,297.1499938964844,293.1499938964844,0.0071468786336481,-2472.748046875,300.1105651855469,0.5538859963417053,0.050000000745058,0.2287039160728454,291.169677734375,291.1499938964844,274.8689270019531,272.500244140625,285.8245544433594,294.1584777832031,291.1693420410156,1.0,0.1858341842889785,0.9924029111862184,0.9924029111862184,1.0,1.0,-0.8285079598426819,0.3580909371376037,0.4704170227050781,0.1388880610466003,0.0,0.0,0.1390889286994934,25.805849075317383,25.0,-1.6159510612487793,-4462.39794921875,68.65262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,304.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.099409706890583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151290982961654,0.1151333376765251,-4.235422238707542e-06,0.0,0.0001008882172754,0.0,0.0,4.4779863357543945,0.0,0.0,0.0,0.2720970511436462,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811826616525,-588.3781127929688,301.7909545898437,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135673597455024,-1971.8411865234373,304.1565246582031,0.8524175882339478,0.1783103942871093,0.1254311501979828,293.23370361328125,297.1499938964844,293.1499938964844,0.1770628541707992,-3808.77587890625,304.158203125,0.966955542564392,0.254987359046936,0.2422491461038589,293.3353881835937,297.1499938964844,293.1499938964844,0.0071468786336481,-2472.748046875,300.1105651855469,0.5538859963417053,0.050000000745058,0.2287039160728454,291.169677734375,291.1499938964844,274.8689270019531,272.500244140625,285.8245544433594,294.1584777832031,291.1693420410156,1.0,0.1858341842889785,0.9924029111862184,0.9924029111862184,1.0,1.0,-0.8285079598426819,0.3580909371376037,0.4704170227050781,0.1388880610466003,0.0,0.0,0.1390889286994934,25.805849075317383,25.0,-1.6159510612487793,-4462.39794921875,68.65262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,304.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.099409706890583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151290982961654,0.1151333376765251,-4.235422238707542e-06,0.0,0.0001008882172754,0.0,0.0,4.4779863357543945,0.0,0.0,0.0,0.2720970511436462,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092340568080544,-586.6270751953125,301.7586975097656,0.5539908409118652,0.050000000745058,0.04578398168087,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5539908409118652,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126253306865692,-1958.7607421875,304.15594482421875,0.8506993055343628,0.1770379841327667,0.1245920211076736,293.2306213378906,297.1499938964844,293.1499938964844,0.1758332699537277,-3787.8525390625,304.15753173828125,0.965309202671051,0.2534915208816528,0.2409062832593917,293.3326110839844,297.1499938964844,293.1499938964844,0.0070850406773388,-2457.188232421875,300.0536499023437,0.5539908409118652,0.050000000745058,0.2287004590034485,291.1683044433594,291.1499938964844,274.8879089355469,272.51202392578125,285.8424987792969,294.1761474609375,291.16827392578125,1.0,0.1854649931192398,0.9924081563949584,0.9924081563949584,1.0,1.0,-0.8258835077285767,0.3569709360599518,0.4689125716686249,0.1382500827312469,0.0,0.0,0.1367661952972412,25.760046005249023,25.0,-0.936812460422516,-4435.36181640625,68.16741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.0986945927143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140803694725036,0.1140846014022827,-4.233601885061944e-06,0.0,0.0001001624696073,0.0,0.0,4.434391975402832,0.0,0.0,0.0,0.2719285786151886,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092340568080544,-586.6270751953125,301.7586975097656,0.5539908409118652,0.050000000745058,0.04578398168087,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5539908409118652,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126253306865692,-1958.7607421875,304.15594482421875,0.8506993055343628,0.1770379841327667,0.1245920211076736,293.2306213378906,297.1499938964844,293.1499938964844,0.1758332699537277,-3787.8525390625,304.15753173828125,0.965309202671051,0.2534915208816528,0.2409062832593917,293.3326110839844,297.1499938964844,293.1499938964844,0.0070850406773388,-2457.188232421875,300.0536499023437,0.5539908409118652,0.050000000745058,0.2287004590034485,291.1683044433594,291.1499938964844,274.8879089355469,272.51202392578125,285.8424987792969,294.1761474609375,291.16827392578125,1.0,0.1854649931192398,0.9924081563949584,0.9924081563949584,1.0,1.0,-0.8258835077285767,0.3569709360599518,0.4689125716686249,0.1382500827312469,0.0,0.0,0.1367661952972412,25.760046005249023,25.0,-0.936812460422516,-4435.36181640625,68.16741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.0986945927143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140803694725036,0.1140846014022827,-4.233601885061944e-06,0.0,0.0001001624696073,0.0,0.0,4.434391975402832,0.0,0.0,0.0,0.2719285786151886,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092087481170892,-585.6633911132812,301.7416687011719,0.5539708137512207,0.050000000745058,0.0457841195166111,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5539708137512207,0.050000000745058,0.0482128858566284,293.2169494628906,297.1499938964844,293.1499938964844,0.1120854243636131,-1951.215087890625,304.15582275390625,0.8496235013008118,0.1763359755277633,0.124114915728569,293.22955322265625,297.1499938964844,293.1499938964844,0.1751401722431183,-3775.966064453125,304.1574401855469,0.9642621874809264,0.2526789903640747,0.2401561141014099,293.3317565917969,297.1499938964844,293.1499938964844,0.0070529668591916,-2448.988037109375,300.0243835449219,0.5539708137512207,0.050000000745058,0.2287011593580246,291.16845703125,291.1499938964844,274.8973999023437,272.5177917480469,285.8515014648437,294.18505859375,291.1685485839844,1.0,0.1852840334177017,0.9924107193946838,0.9924107193946838,1.0,1.0,-0.8244118094444275,0.3563421666622162,0.4680696427822113,0.1378947347402572,0.0,0.0,0.1355202347040176,25.748504638671875,25.0,-0.0184213109314441,-4421.314453125,67.91617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,304.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.0983514711260795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135447770357132,0.1135490089654922,-4.232745595800225e-06,0.0,9.98142349999398e-05,0.0,0.0,4.412227630615234,0.0,0.0,0.0,0.2718438804149627,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091826757416129,-584.663330078125,301.72412109375,0.5539255142211914,0.050000000745058,0.0457844324409961,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5539255142211914,0.050000000745058,0.0482132099568843,293.2163391113281,297.1499938964844,293.1499938964844,0.1115207150578498,-1943.3048095703125,304.1557922363281,0.8484687209129333,0.1756065934896469,0.1236159577965736,293.22869873046875,297.1499938964844,293.1499938964844,0.1744223833084106,-3763.626708984375,304.1573791503906,0.9631319642066956,0.2518439590930938,0.2393796890974044,293.3311767578125,297.1499938964844,293.1499938964844,0.0070203905925154,-2440.606201171875,299.99462890625,0.5539255142211914,0.050000000745058,0.2287027090787887,291.1688537597656,291.1499938964844,274.9068908691406,272.52349853515625,285.8602905273437,294.1936340332031,291.1689758300781,1.0,0.1851043552160263,0.99241304397583,0.99241304397583,1.0,1.0,-0.8228837847709656,0.355688989162445,0.4671947658061981,0.1375270336866378,0.0,0.0,0.1342211216688156,25.740930557250977,25.0,0.6038497686386108,-4406.74169921875,67.66220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,304.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.0980167910456657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129843071103096,0.1129885390400886,-4.231868842907716e-06,0.0,9.94745860225521e-05,0.0,0.0,4.389069557189941,0.0,0.0,0.0,0.2717558741569519,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091289849951863,-582.5929565429688,301.68768310546875,0.5537863373756409,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5537863373756409,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103397384285926,-1926.7225341796875,304.1558532714844,0.8459926843643188,0.1740835160017013,0.1225689277052879,293.2273254394531,297.1499938964844,293.1499938964844,0.1729459315538406,-3738.188232421875,304.1573791503906,0.9606968760490416,0.2501295804977417,0.2377775013446808,293.33062744140625,297.1499938964844,293.1499938964844,0.0069542829878628,-2423.482177734375,299.9337463378906,0.5537863373756409,0.050000000745058,0.2287074476480484,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.8773193359375,294.209716796875,291.1698608398437,1.0,0.1847469210624694,0.9924177527427672,0.9924177527427672,1.0,1.0,-0.8197122812271118,0.3543326258659363,0.4653796851634979,0.1367672979831695,0.0,0.0,0.1315253525972366,25.73341560363769,25.0,1.0971813201904297,-4376.7734375,67.14873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,303.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.0973670929670333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118197962641716,0.1118240281939506,-4.230038030073047e-06,0.0,9.881522419163956e-05,0.0,0.0,4.340996265411377,0.0,0.0,0.0,0.2715732455253601,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091289849951863,-582.5929565429688,301.68768310546875,0.5537863373756409,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5537863373756409,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103397384285926,-1926.7225341796875,304.1558532714844,0.8459926843643188,0.1740835160017013,0.1225689277052879,293.2273254394531,297.1499938964844,293.1499938964844,0.1729459315538406,-3738.188232421875,304.1573791503906,0.9606968760490416,0.2501295804977417,0.2377775013446808,293.33062744140625,297.1499938964844,293.1499938964844,0.0069542829878628,-2423.482177734375,299.9337463378906,0.5537863373756409,0.050000000745058,0.2287074476480484,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.8773193359375,294.209716796875,291.1698608398437,1.0,0.1847469210624694,0.9924177527427672,0.9924177527427672,1.0,1.0,-0.8197122812271118,0.3543326258659363,0.4653796851634979,0.1367672979831695,0.0,0.0,0.1315253525972366,25.73341560363769,25.0,1.0971813201904297,-4376.7734375,67.14873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,303.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.0973670929670333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118197962641716,0.1118240281939506,-4.230038030073047e-06,0.0,9.881522419163956e-05,0.0,0.0,4.340996265411377,0.0,0.0,0.0,0.2715732455253601,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090738385915756,-580.4539184570312,301.6497802734375,0.5536067485809326,0.050000000745058,0.0457866005599498,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091068238019943,-1909.3643798828125,304.15594482421875,0.8433570265769958,0.172492116689682,0.1214708089828491,293.226318359375,297.1499938964844,293.1499938964844,0.1714375615119934,-3712.140869140625,304.1574401855469,0.9580932259559632,0.2483768016099929,0.2361336648464203,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873623386025,-2406.00390625,299.8713684082031,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1705627441406,291.1499938964844,274.9449157714844,272.5455322265625,285.8937072753906,294.2247009277344,291.170654296875,1.0,0.1843898743391037,0.9924224019050598,0.9924224019050598,1.0,1.0,-0.8164318203926086,0.3529288470745086,0.4635029733181,0.1359856724739074,0.0,0.0,0.1287300437688827,25.732223510742188,25.0,1.096934795379639,-4346.27734375,66.62979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,303.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.0967358872294426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106204837560653,0.1106247156858444,-4.228138550388394e-06,0.0,9.817463433137164e-05,0.0,0.0,4.291545867919922,0.0,0.0,0.0,0.2713851034641266,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090738385915756,-580.4539184570312,301.6497802734375,0.5536067485809326,0.050000000745058,0.0457866005599498,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091068238019943,-1909.3643798828125,304.15594482421875,0.8433570265769958,0.172492116689682,0.1214708089828491,293.226318359375,297.1499938964844,293.1499938964844,0.1714375615119934,-3712.140869140625,304.1574401855469,0.9580932259559632,0.2483768016099929,0.2361336648464203,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873623386025,-2406.00390625,299.8713684082031,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1705627441406,291.1499938964844,274.9449157714844,272.5455322265625,285.8937072753906,294.2247009277344,291.170654296875,1.0,0.1843898743391037,0.9924224019050598,0.9924224019050598,1.0,1.0,-0.8164318203926086,0.3529288470745086,0.4635029733181,0.1359856724739074,0.0,0.0,0.1287300437688827,25.732223510742188,25.0,1.096934795379639,-4346.27734375,66.62979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,303.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.0967358872294426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106204837560653,0.1106247156858444,-4.228138550388394e-06,0.0,9.817463433137164e-05,0.0,0.0,4.291545867919922,0.0,0.0,0.0,0.2713851034641266,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176733210682,-578.2623291015625,301.6107482910156,0.5534042716026306,0.050000000745058,0.04578797519207,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078336611390113,-1891.3948974609373,304.1560974121094,0.8406062126159668,0.1708455085754394,0.1203321442008018,293.2255249023437,297.1499938964844,293.1499938964844,0.1699118614196777,-3685.743408203125,304.1575012207031,0.9553673267364502,0.2466006428003311,0.2344646751880645,293.3311462402344,297.1499938964844,293.1499938964844,0.0068199383094906,-2388.2490234375,299.8077697753906,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17120361328125,291.1499938964844,274.9638671875,272.5561218261719,285.9096984863281,294.239013671875,291.1712951660156,1.0,0.18403160572052,0.992428421974182,0.992428421974182,1.0,1.0,-0.8130738735198975,0.3514913022518158,0.4615825712680816,0.1351895630359649,0.0,0.0,0.1258560419082641,25.73457336425781,25.0,0.9289836287498474,-4315.552734375,66.10665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,303.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0961152389645576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093979477882385,0.1094021722674369,-4.226198598189512e-06,0.0,9.754474740475416e-05,0.0,0.0,4.241211414337158,0.0,0.0,0.0,0.2711934745311737,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176733210682,-578.2623291015625,301.6107482910156,0.5534042716026306,0.050000000745058,0.04578797519207,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078336611390113,-1891.3948974609373,304.1560974121094,0.8406062126159668,0.1708455085754394,0.1203321442008018,293.2255249023437,297.1499938964844,293.1499938964844,0.1699118614196777,-3685.743408203125,304.1575012207031,0.9553673267364502,0.2466006428003311,0.2344646751880645,293.3311462402344,297.1499938964844,293.1499938964844,0.0068199383094906,-2388.2490234375,299.8077697753906,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17120361328125,291.1499938964844,274.9638671875,272.5561218261719,285.9096984863281,294.239013671875,291.1712951660156,1.0,0.18403160572052,0.992428421974182,0.992428421974182,1.0,1.0,-0.8130738735198975,0.3514913022518158,0.4615825712680816,0.1351895630359649,0.0,0.0,0.1258560419082641,25.73457336425781,25.0,0.9289836287498474,-4315.552734375,66.10665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,303.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0961152389645576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093979477882385,0.1094021722674369,-4.226198598189512e-06,0.0,9.754474740475416e-05,0.0,0.0,4.241211414337158,0.0,0.0,0.0,0.2711934745311737,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008960798382759,-576.0284423828125,301.5707397460937,0.5531894564628601,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065270826220512,-1872.9080810546875,304.15625,0.8377659916877747,0.1691516190767288,0.1191593632102012,293.22491455078125,297.1499938964844,293.1499938964844,0.1683773547410965,-3659.14453125,304.1575622558594,0.9525488615036012,0.2448108345270156,0.2327808439731598,293.3318786621094,297.1499938964844,293.1499938964844,0.0067522460594773,-2370.272216796875,299.74322509765625,0.5531894564628601,0.050000000745058,0.2287277281284332,291.1717529296875,291.1499938964844,274.9827575683594,272.56640625,285.92547607421875,294.2529602050781,291.1718139648437,1.0,0.183671236038208,0.9924344420433044,0.9924344420433044,1.0,1.0,-0.809657871723175,0.350028395652771,0.4596294462680816,0.1343834400177002,0.0,0.0,0.1229181811213493,25.738800048828125,25.0,0.7730491161346436,-4284.78857421875,65.58015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,303.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.0954979807138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081606075167656,0.108164831995964,-4.224235453875735e-06,0.0,9.69183092820458e-05,0.0,0.0,4.1903462409973145,0.0,0.0,0.0,0.2709997296333313,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008960798382759,-576.0284423828125,301.5707397460937,0.5531894564628601,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065270826220512,-1872.9080810546875,304.15625,0.8377659916877747,0.1691516190767288,0.1191593632102012,293.22491455078125,297.1499938964844,293.1499938964844,0.1683773547410965,-3659.14453125,304.1575622558594,0.9525488615036012,0.2448108345270156,0.2327808439731598,293.3318786621094,297.1499938964844,293.1499938964844,0.0067522460594773,-2370.272216796875,299.74322509765625,0.5531894564628601,0.050000000745058,0.2287277281284332,291.1717529296875,291.1499938964844,274.9827575683594,272.56640625,285.92547607421875,294.2529602050781,291.1718139648437,1.0,0.183671236038208,0.9924344420433044,0.9924344420433044,1.0,1.0,-0.809657871723175,0.350028395652771,0.4596294462680816,0.1343834400177002,0.0,0.0,0.1229181811213493,25.738800048828125,25.0,0.7730491161346436,-4284.78857421875,65.58015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,303.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.0954979807138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081606075167656,0.108164831995964,-4.224235453875735e-06,0.0,9.69183092820458e-05,0.0,0.0,4.1903462409973145,0.0,0.0,0.0,0.2709997296333313,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089321276172995,-574.896240234375,301.5504455566406,0.5530791878700256,0.050000000745058,0.0457901917397975,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5530791878700256,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058619022369384,-1863.4783935546875,304.15631103515625,0.8363154530525208,0.1682876795530319,0.1185608878731727,293.22467041015625,297.1499938964844,293.1499938964844,0.167608231306076,-3645.794189453125,304.1575927734375,0.9511107802391052,0.2439126819372177,0.2319353371858596,293.3323059082031,297.1499938964844,293.1499938964844,0.006718314718455,-2361.202392578125,299.71063232421875,0.5530791878700256,0.050000000745058,0.228731483221054,291.1719970703125,291.1499938964844,274.9921875,272.57147216796875,285.9333190917969,294.2598876953125,291.17205810546875,1.0,0.1834900677204132,0.992437481880188,0.992437481880188,1.0,1.0,-0.8079311847686768,0.3492887914180755,0.4586423933506012,0.1339773386716842,0.0,0.0,0.1214257031679153,25.741329193115234,25.0,0.7248034477233887,-4269.4091796875,65.31578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,303.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.0951887890696525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075372248888015,0.1075414419174194,-4.223248652124312e-06,0.0,9.660451905801892e-05,0.0,0.0,4.164752006530762,0.0,0.0,0.0,0.2709022462368011,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089033488184213,-573.75537109375,301.5299987792969,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051894277334213,-1853.9326171875,304.1563720703125,0.8348463773727417,0.1674132943153381,0.1179549917578697,293.22442626953125,297.1499938964844,293.1499938964844,0.166838601231575,-3632.42236328125,304.1575927734375,0.9496564269065856,0.2430133670568466,0.2310884147882461,293.3327941894531,297.1499938964844,293.1499938964844,0.0066843712702393,-2352.08837890625,299.6778869628906,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1722412109375,291.1499938964844,275.0015869140625,272.5764465332031,285.941162109375,294.2668151855469,291.1723022460937,1.0,0.1833082288503646,0.9924411177635192,0.9924411177635192,1.0,1.0,-0.806194007396698,0.3485445976257324,0.4576494097709656,0.1335696280002594,0.0,0.0,0.1199176013469696,25.74400520324707,25.0,0.6971150636672974,-4254.03515625,65.05078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.0948783010244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069109886884689,0.1069152057170867,-4.222258667141432e-06,0.0,9.628941916162148e-05,0.0,0.0,4.13906192779541,0.0,0.0,0.0,0.2708044052124023,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088454978540539,-571.4481201171875,301.48858642578125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103823147714138,-1834.498779296875,304.1565246582031,0.831853449344635,0.1656333953142166,0.1167214587330818,293.2239990234375,297.1499938964844,293.1499938964844,0.1652991771697998,-3605.63671875,304.1576232910156,0.9467047452926636,0.2412128001451492,0.2293921709060669,293.3338623046875,297.1499938964844,293.1499938964844,0.0066164541058242,-2333.728271484375,299.6118469238281,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1727294921875,291.1499938964844,275.0202941894531,272.5861511230469,285.95684814453125,294.2807312011719,291.1727905273437,1.0,0.1829424649477005,0.9924484491348268,0.9924484491348268,1.0,1.0,-0.8026908040046692,0.3470436334609985,0.4556471705436706,0.1327499747276306,0.0,0.0,0.1168521717190742,25.74961471557617,25.0,0.6914781332015991,-4223.27734375,64.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,303.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.0942515060305595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056495010852813,0.1056537255644798,-4.220270511723356e-06,0.0,9.565329673932864e-05,0.0,0.0,4.08737850189209,0.0,0.0,0.0,0.270607590675354,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088454978540539,-571.4481201171875,301.48858642578125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103823147714138,-1834.498779296875,304.1565246582031,0.831853449344635,0.1656333953142166,0.1167214587330818,293.2239990234375,297.1499938964844,293.1499938964844,0.1652991771697998,-3605.63671875,304.1576232910156,0.9467047452926636,0.2412128001451492,0.2293921709060669,293.3338623046875,297.1499938964844,293.1499938964844,0.0066164541058242,-2333.728271484375,299.6118469238281,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1727294921875,291.1499938964844,275.0202941894531,272.5861511230469,285.95684814453125,294.2807312011719,291.1727905273437,1.0,0.1829424649477005,0.9924484491348268,0.9924484491348268,1.0,1.0,-0.8026908040046692,0.3470436334609985,0.4556471705436706,0.1327499747276306,0.0,0.0,0.1168521717190742,25.74961471557617,25.0,0.6914781332015991,-4223.27734375,64.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,303.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.0942515060305595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056495010852813,0.1056537255644798,-4.220270511723356e-06,0.0,9.565329673932864e-05,0.0,0.0,4.08737850189209,0.0,0.0,0.0,0.270607590675354,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873209267854,-569.108642578125,301.4466247558594,0.5525169968605042,0.050000000745058,0.0457940399646759,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024283692240715,-1814.60400390625,304.1566772460937,0.8287835717201233,0.1638116389513015,0.1154588311910629,293.2236633300781,297.1499938964844,293.1499938964844,0.163761019706726,-3578.820556640625,304.1576538085937,0.9437026977539062,0.2394115179777145,0.2276946604251861,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485355444252,-2315.199951171875,299.5452575683594,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1732482910156,291.1499938964844,275.03887939453125,272.5956115722656,285.9725952148437,294.2948303222656,291.1733093261719,1.0,0.1825738847255706,0.992455780506134,0.992455780506134,1.0,1.0,-0.7991513013839722,0.3455268442630768,0.4536244571208954,0.1319251209497451,0.0,0.0,0.1137161031365394,25.75541114807129,25.0,0.7302797436714172,-4192.4609375,63.985538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.0936144366860389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043747663497924,0.1043789833784103,-4.218270532874158e-06,0.0,9.500675514573231e-05,0.0,0.0,4.035242080688477,0.0,0.0,0.0,0.2704090774059295,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873209267854,-569.108642578125,301.4466247558594,0.5525169968605042,0.050000000745058,0.0457940399646759,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024283692240715,-1814.60400390625,304.1566772460937,0.8287835717201233,0.1638116389513015,0.1154588311910629,293.2236633300781,297.1499938964844,293.1499938964844,0.163761019706726,-3578.820556640625,304.1576538085937,0.9437026977539062,0.2394115179777145,0.2276946604251861,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485355444252,-2315.199951171875,299.5452575683594,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1732482910156,291.1499938964844,275.03887939453125,272.5956115722656,285.9725952148437,294.2948303222656,291.1733093261719,1.0,0.1825738847255706,0.992455780506134,0.992455780506134,1.0,1.0,-0.7991513013839722,0.3455268442630768,0.4536244571208954,0.1319251209497451,0.0,0.0,0.1137161031365394,25.75541114807129,25.0,0.7302797436714172,-4192.4609375,63.985538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.0936144366860389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043747663497924,0.1043789833784103,-4.218270532874158e-06,0.0,9.500675514573231e-05,0.0,0.0,4.035242080688477,0.0,0.0,0.0,0.2704090774059295,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087288850918412,-566.7388916015625,301.4041748046875,0.5522897243499756,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.101004347205162,-1794.2327880859375,304.1568298339844,0.8256275653839111,0.1619464755058288,0.1141661554574966,293.22332763671875,297.1499938964844,293.1499938964844,0.1622257530689239,-3552.0009765625,304.1576538085937,0.9406575560569764,0.237611249089241,0.2259976714849472,293.336181640625,297.1499938964844,293.1499938964844,0.0064806570298969,-2296.513427734375,299.4781494140625,0.5522897243499756,0.050000000745058,0.2287585288286209,291.1737976074219,291.1499938964844,275.0573425292969,272.6048278808594,285.9884338378906,294.3092041015625,291.17388916015625,1.0,0.1822024583816528,0.9924641251564026,0.9924641251564026,1.0,1.0,-0.7955764532089233,0.3439947664737701,0.4515816867351532,0.131095215678215,0.0,0.0,0.1105032637715339,25.76129531860352,25.0,0.7807600498199463,-4161.52099609375,63.45001602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,303.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.0929646492004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103084996342659,0.1030892059206962,-4.216256002109731e-06,0.0,9.43473060033284e-05,0.0,0.0,3.982582092285156,0.0,0.0,0.0,0.2702087163925171,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087288850918412,-566.7388916015625,301.4041748046875,0.5522897243499756,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.101004347205162,-1794.2327880859375,304.1568298339844,0.8256275653839111,0.1619464755058288,0.1141661554574966,293.22332763671875,297.1499938964844,293.1499938964844,0.1622257530689239,-3552.0009765625,304.1576538085937,0.9406575560569764,0.237611249089241,0.2259976714849472,293.336181640625,297.1499938964844,293.1499938964844,0.0064806570298969,-2296.513427734375,299.4781494140625,0.5522897243499756,0.050000000745058,0.2287585288286209,291.1737976074219,291.1499938964844,275.0573425292969,272.6048278808594,285.9884338378906,294.3092041015625,291.17388916015625,1.0,0.1822024583816528,0.9924641251564026,0.9924641251564026,1.0,1.0,-0.7955764532089233,0.3439947664737701,0.4515816867351532,0.131095215678215,0.0,0.0,0.1105032637715339,25.76129531860352,25.0,0.7807600498199463,-4161.52099609375,63.45001602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,303.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.0929646492004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103084996342659,0.1030892059206962,-4.216256002109731e-06,0.0,9.43473060033284e-05,0.0,0.0,3.982582092285156,0.0,0.0,0.0,0.2702087163925171,4.0,0.0,1.0
