time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.008670232258737,-564.340576171875,301.3612060546875,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995494052767753,-1773.3563232421875,304.156982421875,0.8223704695701599,0.1600350737571716,0.1128414943814277,293.2230224609375,297.1499938964844,293.1499938964844,0.1606947630643844,-3525.201904296875,304.1576538085937,0.9375759959220886,0.2358132898807525,0.2243025153875351,293.3374328613281,297.1499938964844,293.1499938964844,0.006412839051336,-2277.67529296875,299.4104919433594,0.5520615577697754,0.050000000745058,0.22876638174057,291.1744079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.00439453125,294.3239440917969,291.1744689941406,1.0,0.1818280667066574,0.9924724698066713,0.9924724698066713,1.0,1.0,-0.7919654846191406,0.3424470722675323,0.4495184421539306,0.1302599906921386,0.0,0.0,0.1072085052728653,25.76725006103516,25.0,0.8184981346130371,-4130.40087890625,62.912540435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,303.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.0923002287745475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787754535675,0.1017829924821853,-4.214223281451268e-06,0.0,9.367299935547636e-05,0.0,0.0,3.929341554641724,0.0,0.0,0.0,0.2700064182281494,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.008670232258737,-564.340576171875,301.3612060546875,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995494052767753,-1773.3563232421875,304.156982421875,0.8223704695701599,0.1600350737571716,0.1128414943814277,293.2230224609375,297.1499938964844,293.1499938964844,0.1606947630643844,-3525.201904296875,304.1576538085937,0.9375759959220886,0.2358132898807525,0.2243025153875351,293.3374328613281,297.1499938964844,293.1499938964844,0.006412839051336,-2277.67529296875,299.4104919433594,0.5520615577697754,0.050000000745058,0.22876638174057,291.1744079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.00439453125,294.3239440917969,291.1744689941406,1.0,0.1818280667066574,0.9924724698066713,0.9924724698066713,1.0,1.0,-0.7919654846191406,0.3424470722675323,0.4495184421539306,0.1302599906921386,0.0,0.0,0.1072085052728653,25.76725006103516,25.0,0.8184981346130371,-4130.40087890625,62.912540435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,303.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.0923002287745475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787754535675,0.1017829924821853,-4.214223281451268e-06,0.0,9.367299935547636e-05,0.0,0.0,3.929341554641724,0.0,0.0,0.0,0.2700064182281494,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.008640844374895,-563.1314086914062,301.3395690917969,0.5519471168518066,0.050000000745058,0.0457979664206504,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5519471168518066,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.09881042689085,-1762.7291259765625,304.15704345703125,0.8206995129585266,0.1590619087219238,0.1121671423316001,293.222900390625,297.1499938964844,293.1499938964844,0.1599311977624893,-3511.815673828125,304.1576538085937,0.9360235333442688,0.2349153310060501,0.223455861210823,293.3380432128906,297.1499938964844,293.1499938964844,0.0063789621926844,-2268.20263671875,299.37646484375,0.5519471168518066,0.050000000745058,0.2287703305482864,291.1746826171875,291.1499938964844,275.08465576171875,272.6181030273437,286.0124206542969,294.3314514160156,291.1747741699219,1.0,0.1816397905349731,0.9924766421318054,0.9924766421318054,1.0,1.0,-0.7901467680931091,0.3416675329208374,0.4484792649745941,0.1298404335975647,0.0,0.0,0.1055311411619186,25.770248413085938,25.0,0.8315199017524719,-4114.77197265625,62.64313125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,303.5959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.091962456703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101120039820671,0.1011242493987083,-4.213201009406475e-06,0.0,9.333019988844173e-05,0.0,0.0,3.902526378631592,0.0,0.0,0.0,0.2699046432971954,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086114285513758,-561.9161376953125,301.3177795410156,0.551832377910614,0.050000000745058,0.045798759907484,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980629697442054,-1751.9658203125,304.1571350097656,0.8189957141876221,0.1580763459205627,0.1114841252565383,293.2227783203125,297.1499938964844,293.1499938964844,0.159169003367424,-3498.43994140625,304.1576538085937,0.934464156627655,0.2340182811021804,0.2226099520921707,293.33868408203125,297.1499938964844,293.1499938964844,0.006345119792968,-2258.69775390625,299.34234619140625,0.551832377910614,0.050000000745058,0.228774294257164,291.17498779296875,291.1499938964844,275.0936889648437,272.6224060058594,286.0204772949219,294.33905029296875,291.1750793457031,1.0,0.1814507395029068,0.992481529712677,0.992481529712677,1.0,1.0,-0.7883185148239136,0.3408838808536529,0.4474346041679382,0.1294194012880325,0.0,0.0,0.1038327068090438,25.773277282714844,25.0,0.8400195240974426,-4099.08740234375,62.37320327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,303.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.0916207581758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004572957754135,0.1004615128040313,-4.212174189888174e-06,0.0,9.298342047259212e-05,0.0,0.0,3.875571012496948,0.0,0.0,0.0,0.2698024213314056,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085525149479508,-559.4674072265625,301.27392578125,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965437069535255,-1730.0489501953125,304.15728759765625,0.8154810070991516,0.1560690551996231,0.1100931391119957,293.2225036621094,297.1499938964844,293.1499938964844,0.1576491892337799,-3471.727294921875,304.1576232910156,0.9313287734985352,0.2322267442941665,0.2209204882383346,293.3399658203125,297.1499938964844,293.1499938964844,0.0062775211408734,-2239.588134765625,299.27374267578125,0.5516022443771362,0.050000000745058,0.2287822514772415,291.17559814453125,291.1499938964844,275.1115417480469,272.6307983398437,286.0367126464844,294.35455322265625,291.1756896972656,1.0,0.1810704916715622,0.9924913048744202,0.9924913048744202,1.0,1.0,-0.7846349477767944,0.33930504322052,0.4453299343585968,0.1285732388496399,0.0,0.0,0.100377470254898,25.77938842773437,25.0,0.8403529524803162,-4067.564453125,61.8320426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,303.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.0909264609217643,0.0,0.0,0.0,0.0,1.0,0.0001448753755539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991213619709014,0.0991886705160141,-6.731433677487075e-05,0.0,9.227879490936176e-05,0.0,0.0,3.8237321376800537,0.0,0.0,0.0,0.2696029543876648,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085525149479508,-559.4674072265625,301.27392578125,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965437069535255,-1730.0489501953125,304.15728759765625,0.8154810070991516,0.1560690551996231,0.1100931391119957,293.2225036621094,297.1499938964844,293.1499938964844,0.1576491892337799,-3471.727294921875,304.1576232910156,0.9313287734985352,0.2322267442941665,0.2209204882383346,293.3399658203125,297.1499938964844,293.1499938964844,0.0062775211408734,-2239.588134765625,299.27374267578125,0.5516022443771362,0.050000000745058,0.2287822514772415,291.17559814453125,291.1499938964844,275.1115417480469,272.6307983398437,286.0367126464844,294.35455322265625,291.1756896972656,1.0,0.1810704916715622,0.9924913048744202,0.9924913048744202,1.0,1.0,-0.7846349477767944,0.33930504322052,0.4453299343585968,0.1285732388496399,0.0,0.0,0.100377470254898,25.77938842773437,25.0,0.8403529524803162,-4067.564453125,61.8320426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,303.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.0909264609217643,0.0,0.0,0.0,0.0,1.0,0.0001448753755539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991213619709014,0.0991886705160141,-6.731433677487075e-05,0.0,9.227879490936176e-05,0.0,0.0,3.8237321376800537,0.0,0.0,0.0,0.2696029543876648,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084935240447521,-556.9957275390625,301.2296447753906,0.5513709187507629,0.050000000745058,0.0458019599318504,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5513709187507629,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949898213148117,-1707.588623046875,304.1574401855469,0.8117956519126892,0.1540114730596542,0.1086672842502594,293.2222595214844,297.1499938964844,293.1499938964844,0.1561359018087387,-3445.073974609375,304.1576232910156,0.928176760673523,0.2304390221834182,0.2192344665527343,293.3412475585937,297.1499938964844,293.1499938964844,0.0062100542709231,-2220.351806640625,299.20465087890625,0.5513709187507629,0.050000000745058,0.228790283203125,291.1761779785156,291.1499938964844,275.1291809082031,272.63897705078125,286.05303955078125,294.3704528808594,291.17626953125,1.0,0.1806872487068176,0.9925010800361632,0.9925010800361632,1.0,1.0,-0.7809138298034668,0.3377101719379425,0.4432036876678467,0.127721220254898,0.0,0.0,0.096845768392086,25.785600662231445,25.0,0.8154240250587463,-4035.809814453125,61.28901290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,303.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.0902179330587387,0.0,0.0,0.0,0.0,1.0,0.0004936381592415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977712273597717,0.0983006507158279,-0.000529428187292,0.0,9.155973384622484e-05,0.0,0.0,3.7868611812591553,0.0,0.0,0.0,0.2694409787654876,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084935240447521,-556.9957275390625,301.2296447753906,0.5513709187507629,0.050000000745058,0.0458019599318504,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5513709187507629,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949898213148117,-1707.588623046875,304.1574401855469,0.8117956519126892,0.1540114730596542,0.1086672842502594,293.2222595214844,297.1499938964844,293.1499938964844,0.1561359018087387,-3445.073974609375,304.1576232910156,0.928176760673523,0.2304390221834182,0.2192344665527343,293.3412475585937,297.1499938964844,293.1499938964844,0.0062100542709231,-2220.351806640625,299.20465087890625,0.5513709187507629,0.050000000745058,0.228790283203125,291.1761779785156,291.1499938964844,275.1291809082031,272.63897705078125,286.05303955078125,294.3704528808594,291.17626953125,1.0,0.1806872487068176,0.9925010800361632,0.9925010800361632,1.0,1.0,-0.7809138298034668,0.3377101719379425,0.4432036876678467,0.127721220254898,0.0,0.0,0.096845768392086,25.785600662231445,25.0,0.8154240250587463,-4035.809814453125,61.28901290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,303.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.0902179330587387,0.0,0.0,0.0,0.0,1.0,0.0004936381592415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977712273597717,0.0983006507158279,-0.000529428187292,0.0,9.155973384622484e-05,0.0,0.0,3.7868611812591553,0.0,0.0,0.0,0.2694409787654876,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084344744682312,-554.5018310546875,301.1849365234375,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0933990851044654,-1684.5626220703125,304.1576232910156,0.8078986406326294,0.1519016027450561,0.1072050482034683,293.2220458984375,297.1499938964844,293.1499938964844,0.1546295881271362,-3418.488525390625,304.1575927734375,0.9250161647796632,0.2286554127931594,0.2175522297620773,293.3425598144531,297.1499938964844,293.1499938964844,0.0061427224427461,-2200.991455078125,299.13507080078125,0.5511383414268494,0.050000000745058,0.2287983745336532,291.1767578125,291.1499938964844,275.14654541015625,272.6468811035156,286.0694885253906,294.3868103027344,291.17681884765625,1.0,0.1803009063005447,0.9925119280815125,0.9925119280815125,1.0,1.0,-0.7771536707878113,0.3360986709594726,0.4410549998283386,0.126862958073616,0.0,0.0,0.093241311609745,25.79192924499512,25.0,0.7792143225669861,-4003.862060546875,60.74401473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,303.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0894960612058639,0.0,0.0,0.0,0.0,1.0,0.0008978272089734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964103490114212,0.0980225130915641,-0.0016121651278808,0.0,9.082712495001032e-05,0.0,0.0,3.773812532424927,0.0,0.0,0.0,0.2693406343460083,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084344744682312,-554.5018310546875,301.1849365234375,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0933990851044654,-1684.5626220703125,304.1576232910156,0.8078986406326294,0.1519016027450561,0.1072050482034683,293.2220458984375,297.1499938964844,293.1499938964844,0.1546295881271362,-3418.488525390625,304.1575927734375,0.9250161647796632,0.2286554127931594,0.2175522297620773,293.3425598144531,297.1499938964844,293.1499938964844,0.0061427224427461,-2200.991455078125,299.13507080078125,0.5511383414268494,0.050000000745058,0.2287983745336532,291.1767578125,291.1499938964844,275.14654541015625,272.6468811035156,286.0694885253906,294.3868103027344,291.17681884765625,1.0,0.1803009063005447,0.9925119280815125,0.9925119280815125,1.0,1.0,-0.7771536707878113,0.3360986709594726,0.4410549998283386,0.126862958073616,0.0,0.0,0.093241311609745,25.79192924499512,25.0,0.7792143225669861,-4003.862060546875,60.74401473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,303.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0894960612058639,0.0,0.0,0.0,0.0,1.0,0.0008978272089734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964103490114212,0.0980225130915641,-0.0016121651278808,0.0,9.082712495001032e-05,0.0,0.0,3.773812532424927,0.0,0.0,0.0,0.2693406343460083,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083753690123558,-551.9854736328125,301.1398010253906,0.5509045720100403,0.050000000745058,0.0458052121102809,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509045720100403,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091769590973854,-1660.9544677734375,304.15777587890625,0.8037526607513428,0.1497382819652557,0.1057054847478866,293.2218017578125,297.1499938964844,293.1499938964844,0.153130441904068,-3391.973388671875,304.1575622558594,0.9218562841415404,0.2268762737512588,0.2158740758895874,293.3438720703125,297.1499938964844,293.1499938964844,0.0060755191370844,-2181.504638671875,299.0650634765625,0.5509045720100403,0.050000000745058,0.2288065254688263,291.1772766113281,291.1499938964844,275.1636047363281,272.6545715332031,286.0860595703125,294.4035339355469,291.1773681640625,1.0,0.1799113899469375,0.9925227761268616,0.9925227761268616,1.0,1.0,-0.7733537554740906,0.3344703018665313,0.4388834536075592,0.1259982138872146,0.0,0.0,0.0895649045705795,25.79835319519043,25.0,0.7580786943435669,-3971.772705078125,60.19700241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0887624993920326,0.0,0.0,0.0,0.0,1.0,0.001268912688829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950428545475006,0.0981628745794296,-0.0031200170051306,0.0,9.008264896692708e-05,0.0,0.0,3.777241468429565,0.0,0.0,0.0,0.2692865431308746,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083753690123558,-551.9854736328125,301.1398010253906,0.5509045720100403,0.050000000745058,0.0458052121102809,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509045720100403,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091769590973854,-1660.9544677734375,304.15777587890625,0.8037526607513428,0.1497382819652557,0.1057054847478866,293.2218017578125,297.1499938964844,293.1499938964844,0.153130441904068,-3391.973388671875,304.1575622558594,0.9218562841415404,0.2268762737512588,0.2158740758895874,293.3438720703125,297.1499938964844,293.1499938964844,0.0060755191370844,-2181.504638671875,299.0650634765625,0.5509045720100403,0.050000000745058,0.2288065254688263,291.1772766113281,291.1499938964844,275.1636047363281,272.6545715332031,286.0860595703125,294.4035339355469,291.1773681640625,1.0,0.1799113899469375,0.9925227761268616,0.9925227761268616,1.0,1.0,-0.7733537554740906,0.3344703018665313,0.4388834536075592,0.1259982138872146,0.0,0.0,0.0895649045705795,25.79835319519043,25.0,0.7580786943435669,-3971.772705078125,60.19700241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0887624993920326,0.0,0.0,0.0,0.0,1.0,0.001268912688829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950428545475006,0.0981628745794296,-0.0031200170051306,0.0,9.008264896692708e-05,0.0,0.0,3.777241468429565,0.0,0.0,0.0,0.2692865431308746,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083457957953214,-550.7186889648438,301.1170654296875,0.5507872700691223,0.050000000745058,0.0458060316741466,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5507872700691223,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909398198127746,-1648.9285888671875,304.1578674316406,0.8016133904457092,0.1486363112926483,0.1049415320158004,293.2217102050781,297.1499938964844,293.1499938964844,0.1523835808038711,-3378.742919921875,304.15753173828125,0.9202799201011658,0.2259884774684906,0.2150366455316543,293.3445129394531,297.1499938964844,293.1499938964844,0.0060419645160436,-2171.71337890625,299.0298767089844,0.5507872700691223,0.050000000745058,0.2288106232881546,291.17755126953125,291.1499938964844,275.17205810546875,272.6582946777344,286.0943603515625,294.4120483398437,291.1776123046875,1.0,0.179715409874916,0.9925281405448914,0.9925281405448914,1.0,1.0,-0.7714387774467468,0.3336497843265533,0.4377890229225158,0.125563383102417,0.0,0.0,0.0876992270350456,25.80158805847168,25.0,0.7513019442558289,-3955.675048828125,59.9227409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,303.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0883920416235923,0.0,0.0,0.0,0.0,1.0,0.0014319316251203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943569988012313,0.0982929393649101,-0.0039359414950013,0.0,8.9706685685087e-05,0.0,0.0,3.781352996826172,0.0,0.0,0.0,0.2692669332027435,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083162235096097,-549.44677734375,301.09423828125,0.5506698489189148,0.050000000745058,0.0458068549633026,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5506698489189148,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901005640625953,-1636.76513671875,304.157958984375,0.799439549446106,0.1475219279527664,0.1041687577962875,293.2215881347656,297.1499938964844,293.1499938964844,0.1516384929418563,-3365.529541015625,304.15753173828125,0.9187077283859252,0.2251018285751342,0.2142002433538437,293.3451843261719,297.1499938964844,293.1499938964844,0.0060084480792284,-2161.892822265625,298.9945678710937,0.5506698489189148,0.050000000745058,0.2288147360086441,291.1778259277344,291.1499938964844,275.1803894042969,272.6620178222656,286.1026611328125,294.420654296875,291.1778869628906,1.0,0.1795186698436737,0.9925342202186584,0.9925342202186584,1.0,1.0,-0.7695145010948181,0.3328253328800201,0.436689168214798,0.1251270622014999,0.0,0.0,0.0858167260885238,25.80482482910156,25.0,0.7434390783309937,-3939.550048828125,59.64807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,303.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0880196988582611,0.0,0.0,0.0,0.0,1.0,0.0015809243777766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936701297760009,0.0984323769807815,-0.0047622448764741,0.0,8.932880155043676e-05,0.0,0.0,3.785850524902344,0.0,0.0,0.0,0.2692488729953766,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082570705562829,-546.88720703125,301.0483093261719,0.5504347681999207,0.050000000745058,0.0458085052669048,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0883927196264267,-1612.0198974609375,304.1581726074219,0.7949880957603455,0.1452549248933792,0.1025964096188545,293.22137451171875,297.1499938964844,293.1499938964844,0.1501539051532745,-3339.16015625,304.1575012207031,0.9155821800231934,0.2233321070671081,0.2125307768583297,293.3464660644531,297.1499938964844,293.1499938964844,0.0059415260329842,-2142.16259765625,298.92364501953125,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1783447265625,291.1499938964844,275.1968688964844,272.6692199707031,286.1192932128906,294.43804931640625,291.17840576171875,1.0,0.1791228353977203,0.9925462603569032,0.9925462603569032,1.0,1.0,-0.7656378149986267,0.3311645984649658,0.4344731867313385,0.1242498680949211,0.0,0.0,0.0820013210177421,25.811279296875,25.0,0.7186919450759888,-3907.21142578125,59.09752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,303.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0872703194618225,0.0,0.0,0.0,0.0,1.0,0.001842024968937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922934487462043,0.0986851602792739,-0.006391710601747,0.0,8.856827480485663e-05,0.0,0.0,3.793867349624634,0.0,0.0,0.0,0.2692112028598785,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082570705562829,-546.88720703125,301.0483093261719,0.5504347681999207,0.050000000745058,0.0458085052669048,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0883927196264267,-1612.0198974609375,304.1581726074219,0.7949880957603455,0.1452549248933792,0.1025964096188545,293.22137451171875,297.1499938964844,293.1499938964844,0.1501539051532745,-3339.16015625,304.1575012207031,0.9155821800231934,0.2233321070671081,0.2125307768583297,293.3464660644531,297.1499938964844,293.1499938964844,0.0059415260329842,-2142.16259765625,298.92364501953125,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1783447265625,291.1499938964844,275.1968688964844,272.6692199707031,286.1192932128906,294.43804931640625,291.17840576171875,1.0,0.1791228353977203,0.9925462603569032,0.9925462603569032,1.0,1.0,-0.7656378149986267,0.3311645984649658,0.4344731867313385,0.1242498680949211,0.0,0.0,0.0820013210177421,25.811279296875,25.0,0.7186919450759888,-3907.21142578125,59.09752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,303.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0872703194618225,0.0,0.0,0.0,0.0,1.0,0.001842024968937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922934487462043,0.0986851602792739,-0.006391710601747,0.0,8.856827480485663e-05,0.0,0.0,3.793867349624634,0.0,0.0,0.0,0.2692112028598785,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081979315727949,-544.3077392578125,301.0019836425781,0.5501997470855713,0.050000000745058,0.0458101592957973,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501997470855713,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866462886333465,-1586.738037109375,304.1583557128906,0.7904037833213806,0.1429391950368881,0.1009895950555801,293.2211608886719,297.1499938964844,293.1499938964844,0.1486769318580627,-3312.869384765625,304.1574401855469,0.9124926924705504,0.22156722843647,0.2108657658100128,293.3477783203125,297.1499938964844,293.1499938964844,0.00587475951761,-2122.318359375,298.8522644042969,0.5501997470855713,0.050000000745058,0.2288312315940857,291.1788330078125,291.1499938964844,275.21295166015625,272.6762084960937,286.13592529296875,294.45574951171875,291.17889404296875,1.0,0.1787239611148834,0.9925583600997924,0.9925583600997924,1.0,1.0,-0.761725127696991,0.3294887840747833,0.4322363436222076,0.1233668997883796,0.0,0.0,0.0781231001019477,25.817646026611328,25.0,0.6796011924743652,-3874.78466796875,58.54555892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,303.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0865166559815406,0.0,0.0,0.0,0.0,1.0,0.0020654764957726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909144654870033,0.0988775938749313,-0.0079631265252828,0.0,8.780340431258082e-05,0.0,0.0,3.7995452880859375,0.0,0.0,0.0,0.269167959690094,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081979315727949,-544.3077392578125,301.0019836425781,0.5501997470855713,0.050000000745058,0.0458101592957973,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501997470855713,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866462886333465,-1586.738037109375,304.1583557128906,0.7904037833213806,0.1429391950368881,0.1009895950555801,293.2211608886719,297.1499938964844,293.1499938964844,0.1486769318580627,-3312.869384765625,304.1574401855469,0.9124926924705504,0.22156722843647,0.2108657658100128,293.3477783203125,297.1499938964844,293.1499938964844,0.00587475951761,-2122.318359375,298.8522644042969,0.5501997470855713,0.050000000745058,0.2288312315940857,291.1788330078125,291.1499938964844,275.21295166015625,272.6762084960937,286.13592529296875,294.45574951171875,291.17889404296875,1.0,0.1787239611148834,0.9925583600997924,0.9925583600997924,1.0,1.0,-0.761725127696991,0.3294887840747833,0.4322363436222076,0.1233668997883796,0.0,0.0,0.0781231001019477,25.817646026611328,25.0,0.6796011924743652,-3874.78466796875,58.54555892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,303.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0865166559815406,0.0,0.0,0.0,0.0,1.0,0.0020654764957726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909144654870033,0.0988775938749313,-0.0079631265252828,0.0,8.780340431258082e-05,0.0,0.0,3.7995452880859375,0.0,0.0,0.0,0.269167959690094,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081388168036937,-541.7088623046875,300.95526123046875,0.5499652624130249,0.050000000745058,0.0458118133246898,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5499652624130249,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848610326647758,-1560.9334716796875,304.1585388183594,0.7856926918029785,0.1405761986970901,0.0993491187691688,293.220947265625,297.1499938964844,293.1499938964844,0.147208034992218,-3286.66650390625,304.15740966796875,0.9094541668891908,0.2198076099157333,0.2092055827379226,293.3490600585937,297.1499938964844,293.1499938964844,0.0058081452734768,-2102.360595703125,298.78045654296875,0.5499652624130249,0.050000000745058,0.2288395017385482,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1524963378906,294.4736328125,291.1793518066406,1.0,0.1783220320940017,0.9925712943077089,0.9925712943077089,1.0,1.0,-0.7577778100967407,0.3277985453605652,0.4299792945384979,0.1224784180521965,0.0,0.0,0.0741864964365959,25.823841094970703,25.0,0.6200656890869141,-3842.30322265625,57.99235153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,303.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0857608616352081,0.0,0.0,0.0,0.0,1.0,0.0022623618133366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895349234342575,0.0990105792880058,-0.0094756567850708,0.0,8.703637286089361e-05,0.0,0.0,3.80290150642395,0.0,0.0,0.0,0.2691186070442199,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081388168036937,-541.7088623046875,300.95526123046875,0.5499652624130249,0.050000000745058,0.0458118133246898,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5499652624130249,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848610326647758,-1560.9334716796875,304.1585388183594,0.7856926918029785,0.1405761986970901,0.0993491187691688,293.220947265625,297.1499938964844,293.1499938964844,0.147208034992218,-3286.66650390625,304.15740966796875,0.9094541668891908,0.2198076099157333,0.2092055827379226,293.3490600585937,297.1499938964844,293.1499938964844,0.0058081452734768,-2102.360595703125,298.78045654296875,0.5499652624130249,0.050000000745058,0.2288395017385482,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1524963378906,294.4736328125,291.1793518066406,1.0,0.1783220320940017,0.9925712943077089,0.9925712943077089,1.0,1.0,-0.7577778100967407,0.3277985453605652,0.4299792945384979,0.1224784180521965,0.0,0.0,0.0741864964365959,25.823841094970703,25.0,0.6200656890869141,-3842.30322265625,57.99235153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,303.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0857608616352081,0.0,0.0,0.0,0.0,1.0,0.0022623618133366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895349234342575,0.0990105792880058,-0.0094756567850708,0.0,8.703637286089361e-05,0.0,0.0,3.80290150642395,0.0,0.0,0.0,0.2691186070442199,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797495320439,-539.0916748046875,300.9081726074219,0.5497322082519531,0.050000000745058,0.045813463628292,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5497322082519531,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830385535955429,-1534.64892578125,304.1587219238281,0.7808672189712524,0.1381698697805404,0.0976776331663131,293.2207336425781,297.1499938964844,293.1499938964844,0.1457476019859314,-3260.55908203125,304.1573791503906,0.9064831137657166,0.2180535644292831,0.2075504958629608,293.350341796875,297.1499938964844,293.1499938964844,0.0057416907511651,-2082.294677734375,298.7082214355469,0.5497322082519531,0.050000000745058,0.2288477271795272,291.1796875,291.1499938964844,275.2440490722656,272.6895751953125,286.1689147949219,294.4916076660156,291.1797180175781,1.0,0.1779171973466873,0.9925842881202698,0.9925842881202698,1.0,1.0,-0.7537993788719177,0.3260954320430755,0.4277039766311645,0.1215851381421089,0.0,0.0,0.0701999515295028,25.829742431640625,25.0,0.5446893572807312,-3809.83740234375,57.43832015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,303.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0850051566958427,0.0,0.0,0.0,0.0,1.0,0.0024409813340753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881581604480743,0.0991029366850853,-0.0109447753056883,0.0,8.626942872069776e-05,0.0,0.0,3.8046681880950928,0.0,0.0,0.0,0.2690651416778564,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797495320439,-539.0916748046875,300.9081726074219,0.5497322082519531,0.050000000745058,0.045813463628292,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5497322082519531,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830385535955429,-1534.64892578125,304.1587219238281,0.7808672189712524,0.1381698697805404,0.0976776331663131,293.2207336425781,297.1499938964844,293.1499938964844,0.1457476019859314,-3260.55908203125,304.1573791503906,0.9064831137657166,0.2180535644292831,0.2075504958629608,293.350341796875,297.1499938964844,293.1499938964844,0.0057416907511651,-2082.294677734375,298.7082214355469,0.5497322082519531,0.050000000745058,0.2288477271795272,291.1796875,291.1499938964844,275.2440490722656,272.6895751953125,286.1689147949219,294.4916076660156,291.1797180175781,1.0,0.1779171973466873,0.9925842881202698,0.9925842881202698,1.0,1.0,-0.7537993788719177,0.3260954320430755,0.4277039766311645,0.1215851381421089,0.0,0.0,0.0701999515295028,25.829742431640625,25.0,0.5446893572807312,-3809.83740234375,57.43832015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,303.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0850051566958427,0.0,0.0,0.0,0.0,1.0,0.0024409813340753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881581604480743,0.0991029366850853,-0.0109447753056883,0.0,8.626942872069776e-05,0.0,0.0,3.8046681880950928,0.0,0.0,0.0,0.2690651416778564,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080502312630414,-537.776123046875,300.88446044921875,0.5496163964271545,0.050000000745058,0.0458142831921577,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5496163964271545,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821132659912109,-1521.3314208984375,304.1588134765625,0.778414249420166,0.1369507014751434,0.0968305617570877,293.2206420898437,297.1499938964844,293.1499938964844,0.1450207531452179,-3247.54443359375,304.1573486328125,0.9050284624099731,0.2171788215637207,0.2067250460386276,293.3509826660156,297.1499938964844,293.1499938964844,0.0057085189037024,-2072.22021484375,298.67193603515625,0.5496163964271545,0.050000000745058,0.2288518249988556,291.17987060546875,291.1499938964844,275.2515563964844,272.6927795410156,286.17706298828125,294.5006103515625,291.1799011230469,1.0,0.1777137070894241,0.9925907850265504,0.9925907850265504,1.0,1.0,-0.7517991065979004,0.3252392709255218,0.4265598058700561,0.1211368143558502,0.0,0.0,0.0681899413466453,25.83255386352539,25.0,0.5036213397979736,-3793.6259765625,57.16106796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,302.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.0846280455589294,0.0,0.0,0.0,0.0,1.0,0.0025250336620956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874716639518737,0.0991375818848609,-0.0116659225896,0.0,8.58867060742341e-05,0.0,0.0,3.805103063583374,0.0,0.0,0.0,0.2690372765064239,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080207362771034,-536.4564819335938,300.8606872558594,0.5495011210441589,0.050000000745058,0.0458151027560234,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5495011210441589,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811793655157089,-1507.9117431640625,304.1589050292969,0.7759382724761963,0.1357223242521286,0.0959768816828727,293.22052001953125,297.1499938964844,293.1499938964844,0.1442960500717163,-3234.55419921875,304.1573486328125,0.9035972952842712,0.216305524110794,0.2059009075164795,293.35162353515625,297.1499938964844,293.1499938964844,0.0056753866374492,-2062.119140625,298.6355285644531,0.5495011210441589,0.050000000745058,0.2288559228181839,291.1800231933594,291.1499938964844,275.25897216796875,272.6959228515625,286.1851501464844,294.5096130371094,291.1800537109375,1.0,0.177509605884552,0.9925980567932128,0.9925980567932128,1.0,1.0,-0.7497924566268921,0.3243806064128876,0.4254118800163269,0.1206875890493393,0.0,0.0,0.0661711916327476,25.83526992797852,25.0,0.4638480842113495,-3777.44970703125,56.88380813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,302.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.0842517018318176,0.0,0.0,0.0,0.0,1.0,0.0026064047124236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867873355746269,0.0991685092449188,-0.0123811699450016,0.0,8.550476923119277e-05,0.0,0.0,3.805394172668457,0.0,0.0,0.0,0.2690091133117676,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618208110332,-533.8049926757812,300.8128662109375,0.5492719411849976,0.050000000745058,0.0458167307078838,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5492719411849976,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079284131526947,-1480.751953125,304.1590881347656,0.7709178924560547,0.1332359164953231,0.0942488387227058,293.2203063964844,297.1499938964844,293.1499938964844,0.142853245139122,-3208.65087890625,304.15728759765625,0.9007859230041504,0.2145635932683944,0.2042569518089294,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092753075063,-2041.847900390625,298.5624389648437,0.5492719411849976,0.050000000745058,0.2288640588521957,291.1803283691406,291.1499938964844,275.2734680175781,272.7020874023437,286.2012023925781,294.52764892578125,291.18035888671875,1.0,0.1770995259284973,0.9926127195358276,0.9926127195358276,1.0,1.0,-0.7457593083381653,0.3226550817489624,0.4231041967868805,0.1197862550616264,0.0,0.0,0.0621082037687301,25.840444564819336,25.0,0.3985161185264587,-3745.204833984375,56.32923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,302.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0835023671388626,0.0,0.0,0.0,0.0,1.0,0.0027620792388916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854257717728614,0.0992190688848495,-0.0137932980433106,0.0,8.474428614135832e-05,0.0,0.0,3.805544853210449,0.0,0.0,0.0,0.2689520716667175,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618208110332,-533.8049926757812,300.8128662109375,0.5492719411849976,0.050000000745058,0.0458167307078838,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5492719411849976,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079284131526947,-1480.751953125,304.1590881347656,0.7709178924560547,0.1332359164953231,0.0942488387227058,293.2203063964844,297.1499938964844,293.1499938964844,0.142853245139122,-3208.65087890625,304.15728759765625,0.9007859230041504,0.2145635932683944,0.2042569518089294,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092753075063,-2041.847900390625,298.5624389648437,0.5492719411849976,0.050000000745058,0.2288640588521957,291.1803283691406,291.1499938964844,275.2734680175781,272.7020874023437,286.2012023925781,294.52764892578125,291.18035888671875,1.0,0.1770995259284973,0.9926127195358276,0.9926127195358276,1.0,1.0,-0.7457593083381653,0.3226550817489624,0.4231041967868805,0.1197862550616264,0.0,0.0,0.0621082037687301,25.840444564819336,25.0,0.3985161185264587,-3745.204833984375,56.32923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,302.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0835023671388626,0.0,0.0,0.0,0.0,1.0,0.0027620792388916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854257717728614,0.0992190688848495,-0.0137932980433106,0.0,8.474428614135832e-05,0.0,0.0,3.805544853210449,0.0,0.0,0.0,0.2689520716667175,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.007902992889285,-531.1361083984375,300.76470947265625,0.549044668674469,0.050000000745058,0.0458183512091636,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.549044668674469,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077351339161396,-1453.1705322265625,304.1593017578125,0.7658137083053589,0.1307109892368316,0.0924937203526496,293.2200927734375,297.1499938964844,293.1499938964844,0.1414191871881485,-3182.84765625,304.1572570800781,0.8979784250259399,0.2128280252218246,0.2026188820600509,293.3541259765625,297.1499938964844,293.1499938964844,0.00554332556203,-2021.4716796875,298.48895263671875,0.549044668674469,0.050000000745058,0.2288721650838852,291.1805725097656,291.1499938964844,275.2875061035156,272.70806884765625,286.217041015625,294.54571533203125,291.1806030273437,1.0,0.1766871213912964,0.9926273822784424,0.9926273822784424,1.0,1.0,-0.7417007088661194,0.3209192752838135,0.4207814037799835,0.1188811957836151,0.0,0.0,0.0580132827162742,25.84529495239257,25.0,0.3587010204792022,-3713.128662109375,55.77481460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,302.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0827588662505149,0.0,0.0,0.0,0.0,1.0,0.0029100601095706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840748026967048,0.0992586463689804,-0.0151838418096303,0.0,8.398972568102181e-05,0.0,0.0,3.805283546447754,0.0,0.0,0.0,0.2688944935798645,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.007902992889285,-531.1361083984375,300.76470947265625,0.549044668674469,0.050000000745058,0.0458183512091636,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.549044668674469,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077351339161396,-1453.1705322265625,304.1593017578125,0.7658137083053589,0.1307109892368316,0.0924937203526496,293.2200927734375,297.1499938964844,293.1499938964844,0.1414191871881485,-3182.84765625,304.1572570800781,0.8979784250259399,0.2128280252218246,0.2026188820600509,293.3541259765625,297.1499938964844,293.1499938964844,0.00554332556203,-2021.4716796875,298.48895263671875,0.549044668674469,0.050000000745058,0.2288721650838852,291.1805725097656,291.1499938964844,275.2875061035156,272.70806884765625,286.217041015625,294.54571533203125,291.1806030273437,1.0,0.1766871213912964,0.9926273822784424,0.9926273822784424,1.0,1.0,-0.7417007088661194,0.3209192752838135,0.4207814037799835,0.1188811957836151,0.0,0.0,0.0580132827162742,25.84529495239257,25.0,0.3587010204792022,-3713.128662109375,55.77481460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,302.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0827588662505149,0.0,0.0,0.0,0.0,1.0,0.0029100601095706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840748026967048,0.0992586463689804,-0.0151838418096303,0.0,8.398972568102181e-05,0.0,0.0,3.805283546447754,0.0,0.0,0.0,0.2688944935798645,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442562371492,-528.4497680664062,300.7162170410156,0.5488190054893494,0.050000000745058,0.0458199642598629,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5488190054893494,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753790959715843,-1425.163818359375,304.15948486328125,0.7606326341629028,0.1281473636627197,0.0907113999128341,293.2198486328125,297.1499938964844,293.1499938964844,0.1399939805269241,-3157.1474609375,304.1572265625,0.8951717615127563,0.2110992670059204,0.2009870707988739,293.3553466796875,297.1499938964844,293.1499938964844,0.0054775369353592,-2000.9906005859373,298.4150695800781,0.5488190054893494,0.050000000745058,0.2288802117109298,291.1808166503906,291.1499938964844,275.3010559082031,272.7138671875,286.232666015625,294.5638427734375,291.18084716796875,1.0,0.1762724816799163,0.9926433563232422,0.9926433563232422,1.0,1.0,-0.7376168966293335,0.3191733658313751,0.4184435307979584,0.1179724484682083,0.0,0.0,0.053886529058218,25.849851608276367,25.0,0.3387780785560608,-3681.229736328125,55.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0820227265357971,0.0,0.0,0.0,0.0,1.0,0.003051905427128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827347487211227,0.0992895811796188,-0.0165548343211412,0.0,8.324263762915507e-05,0.0,0.0,3.804703712463379,0.0,0.0,0.0,0.26883664727211,4.0,0.0,1.0
