time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442562371492,-528.4497680664062,300.7162170410156,0.5488190054893494,0.050000000745058,0.0458199642598629,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5488190054893494,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753790959715843,-1425.163818359375,304.15948486328125,0.7606326341629028,0.1281473636627197,0.0907113999128341,293.2198486328125,297.1499938964844,293.1499938964844,0.1399939805269241,-3157.1474609375,304.1572265625,0.8951717615127563,0.2110992670059204,0.2009870707988739,293.3553466796875,297.1499938964844,293.1499938964844,0.0054775369353592,-2000.9906005859373,298.4150695800781,0.5488190054893494,0.050000000745058,0.2288802117109298,291.1808166503906,291.1499938964844,275.3010559082031,272.7138671875,286.232666015625,294.5638427734375,291.18084716796875,1.0,0.1762724816799163,0.9926433563232422,0.9926433563232422,1.0,1.0,-0.7376168966293335,0.3191733658313751,0.4184435307979584,0.1179724484682083,0.0,0.0,0.053886529058218,25.849851608276367,25.0,0.3387780785560608,-3681.229736328125,55.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0820227265357971,0.0,0.0,0.0,0.0,1.0,0.003051905427128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827347487211227,0.0992895811796188,-0.0165548343211412,0.0,8.324263762915507e-05,0.0,0.0,3.804703712463379,0.0,0.0,0.0,0.26883664727211,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077856299467384,-525.7465209960938,300.6674499511719,0.5485950112342834,0.050000000745058,0.0458215735852718,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5485950112342834,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733664482831955,-1396.74267578125,304.15966796875,0.7553834915161133,0.1255461126565933,0.0889026224613189,293.2196044921875,297.1499938964844,293.1499938964844,0.1385776251554489,-3131.5498046875,304.1571655273437,0.8923671841621399,0.2093774676322937,0.1993616819381714,293.3565368652344,297.1499938964844,293.1499938964844,0.0054119164124131,-1980.4085693359373,298.3408203125,0.5485950112342834,0.050000000745058,0.2288882434368133,291.1810607910156,291.1499938964844,275.3140869140625,272.7195129394531,286.2480773925781,294.5820007324219,291.1810913085937,1.0,0.1758557707071304,0.9926593899726868,0.9926593899726868,1.0,1.0,-0.7335090041160583,0.3174178004264831,0.4160912036895752,0.1170601695775985,0.0,0.0,0.0497283823788166,25.85413932800293,25.0,0.3347818255424499,-3649.5224609375,54.66704940795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,302.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0812948197126388,0.0,0.0,0.0,0.0,1.0,0.0031888943631201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814059823751449,0.0993143171072006,-0.0179083328694105,0.0,8.250390237662941e-05,0.0,0.0,3.803901433944702,0.0,0.0,0.0,0.2687788307666778,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077856299467384,-525.7465209960938,300.6674499511719,0.5485950112342834,0.050000000745058,0.0458215735852718,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5485950112342834,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733664482831955,-1396.74267578125,304.15966796875,0.7553834915161133,0.1255461126565933,0.0889026224613189,293.2196044921875,297.1499938964844,293.1499938964844,0.1385776251554489,-3131.5498046875,304.1571655273437,0.8923671841621399,0.2093774676322937,0.1993616819381714,293.3565368652344,297.1499938964844,293.1499938964844,0.0054119164124131,-1980.4085693359373,298.3408203125,0.5485950112342834,0.050000000745058,0.2288882434368133,291.1810607910156,291.1499938964844,275.3140869140625,272.7195129394531,286.2480773925781,294.5820007324219,291.1810913085937,1.0,0.1758557707071304,0.9926593899726868,0.9926593899726868,1.0,1.0,-0.7335090041160583,0.3174178004264831,0.4160912036895752,0.1170601695775985,0.0,0.0,0.0497283823788166,25.85413932800293,25.0,0.3347818255424499,-3649.5224609375,54.66704940795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,302.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0812948197126388,0.0,0.0,0.0,0.0,1.0,0.0031888943631201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814059823751449,0.0993143171072006,-0.0179083328694105,0.0,8.250390237662941e-05,0.0,0.0,3.803901433944702,0.0,0.0,0.0,0.2687788307666778,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077563491649925,-524.3881225585938,300.6429138183594,0.5484834909439087,0.050000000745058,0.045822374522686,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5484834909439087,0.050000000745058,0.0482531636953353,293.2422180175781,297.1499938964844,293.1499938964844,0.0723436623811721,-1382.366455078125,304.1597595214844,0.7527331709861755,0.1242304518818855,0.0879876837134361,293.219482421875,297.1499938964844,293.1499938964844,0.1378729790449142,-3118.793701171875,304.1571350097656,0.8909664154052734,0.2085194587707519,0.198551669716835,293.3571472167969,297.1499938964844,293.1499938964844,0.0053791580721735,-1970.076416015625,298.3035583496094,0.5484834909439087,0.050000000745058,0.2288922369480133,291.1811828613281,291.1499938964844,275.3204345703125,272.7222595214844,286.2557067871094,294.5910949707031,291.18121337890625,1.0,0.1756466329097747,0.9926673769950868,0.9926673769950868,1.0,1.0,-0.7314456105232239,0.3165362775325775,0.4149093627929687,0.116602599620819,0.0,0.0,0.047636292874813,25.85619163513184,25.0,0.3357582092285156,-3633.735595703125,54.39040756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,302.59429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0809344127774238,0.0,0.0,0.0,0.0,1.0,0.0032558538950979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807455256581306,0.0993240997195243,-0.0185785721987485,0.0,8.213813998736441e-05,0.0,0.0,3.8034071922302246,0.0,0.0,0.0,0.2687498927116394,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.007727098185569,-523.0255737304688,300.61834716796875,0.5483723878860474,0.050000000745058,0.0458231717348098,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5483723878860474,0.050000000745058,0.0482540056109428,293.2430114746094,297.1499938964844,293.1499938964844,0.0713098496198654,-1367.8837890625,304.1598815917969,0.7500670552253723,0.1229053288698196,0.0870659947395324,293.2193603515625,297.1499938964844,293.1499938964844,0.1371707171201706,-3106.06640625,304.1571350097656,0.889566957950592,0.2076634913682937,0.1977435052394867,293.35772705078125,297.1499938964844,293.1499938964844,0.0053464351221919,-1959.7177734375,298.2662048339844,0.5483723878860474,0.050000000745058,0.2288962304592132,291.1813049316406,291.1499938964844,275.3266296386719,272.7249450683594,286.26324462890625,294.60015869140625,291.18133544921875,1.0,0.1754369884729385,0.9926759600639344,0.9926759600639344,1.0,1.0,-0.7293764352798462,0.3156524300575256,0.4137239754199981,0.1161441579461097,0.0,0.0,0.0455357916653156,25.85817527770996,25.0,0.335886687040329,-3617.99853515625,54.11393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,302.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0805763602256774,0.0,0.0,0.0,0.0,1.0,0.0033219770994037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800877511501312,0.0993327721953392,-0.0192450173199176,0.0,8.177476411219686e-05,0.0,0.0,3.8028743267059326,0.0,0.0,0.0,0.2687209844589233,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076686982065439,-520.2885131835938,300.5689392089844,0.5481513142585754,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5481513142585754,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692095085978508,-1338.6163330078125,304.1600646972656,0.7446889877319336,0.120227426290512,0.0852032825350761,293.2191162109375,297.1499938964844,293.1499938964844,0.1357732713222503,-3080.69775390625,304.1570739746094,0.8867722749710083,0.2059573233127594,0.1961325705051422,293.35888671875,297.1499938964844,293.1499938964844,0.0052811200730502,-1938.928955078125,298.19122314453125,0.5481513142585754,0.050000000745058,0.2289041876792907,291.1815490722656,291.1499938964844,275.3385925292969,272.730224609375,286.27813720703125,294.61834716796875,291.1815795898437,1.0,0.1750163286924362,0.9926931262016296,0.9926931262016296,1.0,1.0,-0.7252210974693298,0.3138781189918518,0.4113429486751556,0.1152247935533523,0.0,0.0,0.0413105897605419,25.861968994140625,25.0,0.3379023373126983,-3586.681640625,53.56167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,302.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0798670500516891,0.0,0.0,0.0,0.0,1.0,0.0034521154593676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787806957960128,0.09934763610363,-0.0205669440329074,0.0,8.10549026937224e-05,0.0,0.0,3.8017258644104,0.0,0.0,0.0,0.2686634361743927,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076686982065439,-520.2885131835938,300.5689392089844,0.5481513142585754,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5481513142585754,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692095085978508,-1338.6163330078125,304.1600646972656,0.7446889877319336,0.120227426290512,0.0852032825350761,293.2191162109375,297.1499938964844,293.1499938964844,0.1357732713222503,-3080.69775390625,304.1570739746094,0.8867722749710083,0.2059573233127594,0.1961325705051422,293.35888671875,297.1499938964844,293.1499938964844,0.0052811200730502,-1938.928955078125,298.19122314453125,0.5481513142585754,0.050000000745058,0.2289041876792907,291.1815490722656,291.1499938964844,275.3385925292969,272.730224609375,286.27813720703125,294.61834716796875,291.1815795898437,1.0,0.1750163286924362,0.9926931262016296,0.9926931262016296,1.0,1.0,-0.7252210974693298,0.3138781189918518,0.4113429486751556,0.1152247935533523,0.0,0.0,0.0413105897605419,25.861968994140625,25.0,0.3379023373126983,-3586.681640625,53.56167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,302.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0798670500516891,0.0,0.0,0.0,0.0,1.0,0.0034521154593676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787806957960128,0.09934763610363,-0.0205669440329074,0.0,8.10549026937224e-05,0.0,0.0,3.8017258644104,0.0,0.0,0.0,0.2686634361743927,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076104579493403,-517.5367431640625,300.519287109375,0.5479317307472229,0.050000000745058,0.0458263531327247,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5479317307472229,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670652911067009,-1308.9647216796875,304.1602783203125,0.7392470836639404,0.1175146177411079,0.0833160206675529,293.2188720703125,297.1499938964844,293.1499938964844,0.1343850344419479,-3055.439697265625,304.15704345703125,0.8839841485023499,0.2042587548494339,0.1945287138223648,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159894257783,-1918.0504150390625,298.11590576171875,0.5479317307472229,0.050000000745058,0.2289121150970459,291.1817932128906,291.1499938964844,275.3500061035156,272.7353820800781,286.29278564453125,294.6365966796875,291.18182373046875,1.0,0.1745940148830413,0.9927103519439696,0.9927103519439696,1.0,1.0,-0.7210444808006287,0.3120955526828766,0.4089489579200744,0.1143023669719696,0.0,0.0,0.037053532898426,25.86553382873535,25.0,0.3458864986896515,-3555.587158203125,53.01054000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,302.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0791663005948066,0.0,0.0,0.0,0.0,1.0,0.0035800093319267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774853080511093,0.0993596836924552,-0.0218743793666362,0.0,8.034372876863927e-05,0.0,0.0,3.8004870414733887,0.0,0.0,0.0,0.2686063349246979,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076104579493403,-517.5367431640625,300.519287109375,0.5479317307472229,0.050000000745058,0.0458263531327247,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5479317307472229,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670652911067009,-1308.9647216796875,304.1602783203125,0.7392470836639404,0.1175146177411079,0.0833160206675529,293.2188720703125,297.1499938964844,293.1499938964844,0.1343850344419479,-3055.439697265625,304.15704345703125,0.8839841485023499,0.2042587548494339,0.1945287138223648,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159894257783,-1918.0504150390625,298.11590576171875,0.5479317307472229,0.050000000745058,0.2289121150970459,291.1817932128906,291.1499938964844,275.3500061035156,272.7353820800781,286.29278564453125,294.6365966796875,291.18182373046875,1.0,0.1745940148830413,0.9927103519439696,0.9927103519439696,1.0,1.0,-0.7210444808006287,0.3120955526828766,0.4089489579200744,0.1143023669719696,0.0,0.0,0.037053532898426,25.86553382873535,25.0,0.3458864986896515,-3555.587158203125,53.01054000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,302.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0791663005948066,0.0,0.0,0.0,0.0,1.0,0.0035800093319267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774853080511093,0.0993596836924552,-0.0218743793666362,0.0,8.034372876863927e-05,0.0,0.0,3.8004870414733887,0.0,0.0,0.0,0.2686063349246979,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.007509121671319,-512.67333984375,300.4366455078125,0.5468185544013977,0.050000000745058,0.0458343960344791,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5468185544013977,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635236203670501,-1260.343994140625,304.1628112792969,0.7294889688491821,0.1125877276062965,0.0802167132496833,293.2291564941406,297.1499938964844,293.1499938964844,0.131669133901596,-3005.397705078125,304.1592712402344,0.8775027990341187,0.2004097998142242,0.1913371831178665,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183649338781,-1886.379150390625,298.00714111328125,0.5468185544013977,0.050000000745058,0.2289523035287857,291.1834411621094,291.1499938964844,275.3590393066406,272.7395324707031,286.3026733398437,294.6492004394531,291.18414306640625,1.0,0.1741049438714981,0.9927286505699158,0.9927286505699158,1.0,1.0,-0.7135636210441589,0.3088956177234649,0.4046680033206939,0.1126747354865074,0.0,0.0,0.0325293578207492,26.01144027709961,25.0,3.789126396179199,-3520.775634765625,52.20318222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,302.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0784702375531196,0.0,0.0,0.0,0.0,1.0,0.0037081046029925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761693716049194,0.0993553847074508,-0.0231860112398862,0.0,7.963731331983581e-05,0.0,0.0,3.798614025115967,0.0,0.0,0.0,0.2685469388961792,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.007509121671319,-512.67333984375,300.4366455078125,0.5468185544013977,0.050000000745058,0.0458343960344791,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5468185544013977,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635236203670501,-1260.343994140625,304.1628112792969,0.7294889688491821,0.1125877276062965,0.0802167132496833,293.2291564941406,297.1499938964844,293.1499938964844,0.131669133901596,-3005.397705078125,304.1592712402344,0.8775027990341187,0.2004097998142242,0.1913371831178665,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183649338781,-1886.379150390625,298.00714111328125,0.5468185544013977,0.050000000745058,0.2289523035287857,291.1834411621094,291.1499938964844,275.3590393066406,272.7395324707031,286.3026733398437,294.6492004394531,291.18414306640625,1.0,0.1741049438714981,0.9927286505699158,0.9927286505699158,1.0,1.0,-0.7135636210441589,0.3088956177234649,0.4046680033206939,0.1126747354865074,0.0,0.0,0.0325293578207492,26.01144027709961,25.0,3.789126396179199,-3520.775634765625,52.20318222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,302.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0784702375531196,0.0,0.0,0.0,0.0,1.0,0.0037081046029925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761693716049194,0.0993553847074508,-0.0231860112398862,0.0,7.963731331983581e-05,0.0,0.0,3.798614025115967,0.0,0.0,0.0,0.2685469388961792,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074216341599822,-508.392822265625,300.36065673828125,0.5459875464439392,0.050000000745058,0.0458404794335365,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5459875464439392,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0599945299327373,-1212.6697998046875,304.16436767578125,0.719979465007782,0.1083786264061927,0.0771916508674621,293.23406982421875,297.1499938964844,293.1499938964844,0.1291017532348632,-2958.07861328125,304.160400390625,0.8717337846755981,0.1974025517702102,0.188352882862091,293.3828430175781,297.1499938964844,293.1499938964844,0.0050310296937823,-1857.6796875,297.9051208496094,0.5459875464439392,0.050000000745058,0.2289827018976211,291.18670654296875,291.1499938964844,275.36407470703125,272.741943359375,286.29888916015625,294.64068603515625,291.1868896484375,1.0,0.1735613197088241,0.9927469491958618,0.9927469491958618,1.0,1.0,-0.7064026594161987,0.3058397471904754,0.4005629122257232,0.1111103817820549,0.0,0.0,0.0273818206042051,26.108118057250977,25.0,2.761593580245972,-3485.104736328125,51.38804244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,302.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0777632743120193,0.0,0.0,0.0,0.0,1.0,0.0038484467659145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746814385056495,0.099299170076847,-0.0246177352964878,0.0,7.89198384154588e-05,0.0,0.0,3.794533491134644,0.0,0.0,0.0,0.268475592136383,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074216341599822,-508.392822265625,300.36065673828125,0.5459875464439392,0.050000000745058,0.0458404794335365,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5459875464439392,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0599945299327373,-1212.6697998046875,304.16436767578125,0.719979465007782,0.1083786264061927,0.0771916508674621,293.23406982421875,297.1499938964844,293.1499938964844,0.1291017532348632,-2958.07861328125,304.160400390625,0.8717337846755981,0.1974025517702102,0.188352882862091,293.3828430175781,297.1499938964844,293.1499938964844,0.0050310296937823,-1857.6796875,297.9051208496094,0.5459875464439392,0.050000000745058,0.2289827018976211,291.18670654296875,291.1499938964844,275.36407470703125,272.741943359375,286.29888916015625,294.64068603515625,291.1868896484375,1.0,0.1735613197088241,0.9927469491958618,0.9927469491958618,1.0,1.0,-0.7064026594161987,0.3058397471904754,0.4005629122257232,0.1111103817820549,0.0,0.0,0.0273818206042051,26.108118057250977,25.0,2.761593580245972,-3485.104736328125,51.38804244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,302.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0777632743120193,0.0,0.0,0.0,0.0,1.0,0.0038484467659145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746814385056495,0.099299170076847,-0.0246177352964878,0.0,7.89198384154588e-05,0.0,0.0,3.794533491134644,0.0,0.0,0.0,0.268475592136383,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073804832063615,-506.3872375488281,300.3238830566406,0.5457028746604919,0.050000000745058,0.0458425804972648,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5457028746604919,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583339519798755,-1190.5162353515625,304.164794921875,0.7154387831687927,0.1063852682709693,0.0757794454693794,293.2355651855469,297.1499938964844,293.1499938964844,0.1279789805412292,-2937.40576171875,304.1605529785156,0.8692994713783264,0.1960439085960388,0.1870350092649459,293.3865051269531,297.1499938964844,293.1499938964844,0.0049892337992787,-1843.9520263671875,297.8551330566406,0.5457028746604919,0.050000000745058,0.2289931923151016,291.1868896484375,291.1499938964844,275.3651733398437,272.7425231933594,286.2968444824219,294.6370544433594,291.1867980957031,1.0,0.1732809543609619,0.9927560687065125,0.9927560687065125,1.0,1.0,-0.7031440138816833,0.3044501841068268,0.3986937999725342,0.1103994771838188,0.0,0.0,0.024899611249566,26.134445190429688,25.0,0.9794109463691713,-3467.902099609375,50.999271392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,302.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0774030312895774,0.0,0.0,0.0,0.0,1.0,0.0039200559258461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739467218518257,0.0992901846766471,-0.0253434628248214,0.0,7.855424337321892e-05,0.0,0.0,3.793210506439209,0.0,0.0,0.0,0.2684416472911834,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073406267911195,-504.444091796875,300.2877502441406,0.5454668402671814,0.050000000745058,0.0458443313837051,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5454668402671814,0.050000000745058,0.0482762865722179,293.2705078125,297.1499938964844,293.1499938964844,0.0567075870931148,-1168.980224609375,304.1650390625,0.7108435034751892,0.1044378578662872,0.0744040459394455,293.2366638183594,297.1499938964844,293.1499938964844,0.1269162744283676,-2917.833740234375,304.1605834960937,0.867030918598175,0.1947427093982696,0.1857808977365493,293.3896179199219,297.1499938964844,293.1499938964844,0.0049483836628496,-1830.5166015625,297.8056640625,0.5454668402671814,0.050000000745058,0.2290019243955612,291.1864318847656,291.1499938964844,275.3653564453125,272.7427062988281,286.295166015625,294.6347961425781,291.1861877441406,1.0,0.1729972809553146,0.9927678108215332,0.9927678108215332,1.0,1.0,-0.7000029683113098,0.3031114637851715,0.3968915045261383,0.1097148060798645,0.0,0.0,0.0225161202251911,26.15253639221192,25.0,-0.4932198822498321,-3451.461181640625,50.61799240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,302.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.07703897356987,0.0,0.0,0.0,0.0,1.0,0.0039901197887957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732475370168685,0.0992965921759605,-0.0260490514338016,0.0,7.818476296961308e-05,0.0,0.0,3.792524814605713,0.0,0.0,0.0,0.2684106528759002,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072636730037629,-500.6738586425781,300.2171630859375,0.5450917482376099,0.050000000745058,0.0458471253514289,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5450917482376099,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535164289176464,-1127.15283203125,304.16534423828125,0.7013646960258484,0.1006412506103515,0.0717305019497871,293.2380676269531,297.1499938964844,293.1499938964844,0.1249100342392921,-2880.83349609375,304.160400390625,0.8628292083740234,0.1922624707221985,0.1834028363227844,293.3945617675781,297.1499938964844,293.1499938964844,0.0048687392845749,-1804.206787109375,297.708251953125,0.5450917482376099,0.050000000745058,0.2290158867835998,291.18475341796875,291.1499938964844,275.3631286621094,272.7419128417969,286.2926940917969,294.63385009765625,291.18438720703125,1.0,0.1724246591329574,0.9927913546562196,0.9927913546562196,1.0,1.0,-0.693963885307312,0.3005393743515014,0.3934245109558105,0.1083998009562492,0.0,0.0,0.017989857122302,26.1723690032959,25.0,-2.243651390075684,-3420.41162109375,49.87333297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0763056203722953,0.0,0.0,0.0,0.0,1.0,0.0041246102191507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719410106539726,0.0993281677365303,-0.0273871570825576,0.0,7.744050526525825e-05,0.0,0.0,3.792013168334961,0.0,0.0,0.0,0.2683548927307129,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072636730037629,-500.6738586425781,300.2171630859375,0.5450917482376099,0.050000000745058,0.0458471253514289,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5450917482376099,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535164289176464,-1127.15283203125,304.16534423828125,0.7013646960258484,0.1006412506103515,0.0717305019497871,293.2380676269531,297.1499938964844,293.1499938964844,0.1249100342392921,-2880.83349609375,304.160400390625,0.8628292083740234,0.1922624707221985,0.1834028363227844,293.3945617675781,297.1499938964844,293.1499938964844,0.0048687392845749,-1804.206787109375,297.708251953125,0.5450917482376099,0.050000000745058,0.2290158867835998,291.18475341796875,291.1499938964844,275.3631286621094,272.7419128417969,286.2926940917969,294.63385009765625,291.18438720703125,1.0,0.1724246591329574,0.9927913546562196,0.9927913546562196,1.0,1.0,-0.693963885307312,0.3005393743515014,0.3934245109558105,0.1083998009562492,0.0,0.0,0.017989857122302,26.1723690032959,25.0,-2.243651390075684,-3420.41162109375,49.87333297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0763056203722953,0.0,0.0,0.0,0.0,1.0,0.0041246102191507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719410106539726,0.0993281677365303,-0.0273871570825576,0.0,7.744050526525825e-05,0.0,0.0,3.792013168334961,0.0,0.0,0.0,0.2683548927307129,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071893446147441,-496.9989013671875,300.1482849121094,0.5448039174079895,0.050000000745058,0.0458492822945117,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0503745414316654,-1086.47021484375,304.1654663085937,0.6918994188308716,0.0969378650188446,0.0691300332546234,293.2386779785156,297.1499938964844,293.1499938964844,0.1230187937617302,-2845.86328125,304.1600646972656,0.8589461445808411,0.1899053752422332,0.1811523288488388,293.39825439453125,297.1499938964844,293.1499938964844,0.004790992476046,-1778.340576171875,297.6124572753906,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1827697753906,291.1499938964844,275.35760498046875,272.7396850585937,286.2908630371094,294.6366271972656,291.182373046875,1.0,0.1718498021364212,0.992814838886261,0.992814838886261,1.0,1.0,-0.6881603002548218,0.2980697751045227,0.3900905251502991,0.1071377769112587,0.0,0.0,0.0137578872963786,26.177595138549805,25.0,-2.838206052780152,-3391.19970703125,49.14924240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,301.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.075575403869152,0.0,0.0,0.0,0.0,1.0,0.0042520444840192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707316026091575,0.0993612483143806,-0.0286296419799327,0.0,7.669942715438083e-05,0.0,0.0,3.7917091846466064,0.0,0.0,0.0,0.2683043479919433,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071893446147441,-496.9989013671875,300.1482849121094,0.5448039174079895,0.050000000745058,0.0458492822945117,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0503745414316654,-1086.47021484375,304.1654663085937,0.6918994188308716,0.0969378650188446,0.0691300332546234,293.2386779785156,297.1499938964844,293.1499938964844,0.1230187937617302,-2845.86328125,304.1600646972656,0.8589461445808411,0.1899053752422332,0.1811523288488388,293.39825439453125,297.1499938964844,293.1499938964844,0.004790992476046,-1778.340576171875,297.6124572753906,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1827697753906,291.1499938964844,275.35760498046875,272.7396850585937,286.2908630371094,294.6366271972656,291.182373046875,1.0,0.1718498021364212,0.992814838886261,0.992814838886261,1.0,1.0,-0.6881603002548218,0.2980697751045227,0.3900905251502991,0.1071377769112587,0.0,0.0,0.0137578872963786,26.177595138549805,25.0,-2.838206052780152,-3391.19970703125,49.14924240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,301.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.075575403869152,0.0,0.0,0.0,0.0,1.0,0.0042520444840192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707316026091575,0.0993612483143806,-0.0286296419799327,0.0,7.669942715438083e-05,0.0,0.0,3.7917091846466064,0.0,0.0,0.0,0.2683043479919433,4.0,0.0,1.0
825060,293.325927734375,297.1499938964844,293.1499938964844,0.0071202544495463,-493.7353515625,300.07818603515625,0.5445681810379028,0.050000000745058,0.0458510555326938,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5445681810379028,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0473084934055805,-1047.2818603515625,304.1654052734375,0.682414710521698,0.0932920947670936,0.06657475233078,293.23876953125,297.1499938964844,293.1499938964844,0.1213131621479988,-2814.43896484375,304.1595458984375,0.8552765846252441,0.1876378357410431,0.1789923161268234,293.4010314941406,297.1499938964844,293.1499938964844,0.0047160251997411,-1753.8721923828125,297.51385498046875,0.5445681810379028,0.050000000745058,0.2290355116128921,291.1730041503906,291.1499938964844,275.3490600585937,272.7361145019531,286.2890930175781,294.6419677734375,291.1669616699219,1.0,0.1712767034769058,0.9928386807441713,0.9928386807441713,1.0,1.0,-0.68251633644104,0.2956701517105102,0.3868462145328522,0.1059121787548065,0.0,0.0,0.0110386339947581,26.1743278503418,25.0,-31.633548736572266,-3282.122314453125,48.442848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,301.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.892578125,18000.0,0.0,0.0,0.0747972875833511,0.0,0.0,0.0,0.0,1.0,0.0046835388056933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652080848813057,0.0977836102247238,-0.0325755327939987,0.0,7.590973837068304e-05,0.0,0.0,3.725055932998657,0.0,0.0,0.0,0.2679342329502105,4.0,0.0,1.0
825120,293.325927734375,297.1499938964844,293.1499938964844,0.0071202544495463,-493.7353515625,300.07818603515625,0.5445681810379028,0.050000000745058,0.0458510555326938,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5445681810379028,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0473084934055805,-1047.2818603515625,304.1654052734375,0.682414710521698,0.0932920947670936,0.06657475233078,293.23876953125,297.1499938964844,293.1499938964844,0.1213131621479988,-2814.43896484375,304.1595458984375,0.8552765846252441,0.1876378357410431,0.1789923161268234,293.4010314941406,297.1499938964844,293.1499938964844,0.0047160251997411,-1753.8721923828125,297.51385498046875,0.5445681810379028,0.050000000745058,0.2290355116128921,291.1730041503906,291.1499938964844,275.3490600585937,272.7361145019531,286.2890930175781,294.6419677734375,291.1669616699219,1.0,0.1712767034769058,0.9928386807441713,0.9928386807441713,1.0,1.0,-0.68251633644104,0.2956701517105102,0.3868462145328522,0.1059121787548065,0.0,0.0,0.0110386339947581,26.1743278503418,25.0,-31.633548736572266,-3282.122314453125,48.442848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,301.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.892578125,18000.0,0.0,0.0,0.0747972875833511,0.0,0.0,0.0,0.0,1.0,0.0046835388056933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652080848813057,0.0977836102247238,-0.0325755327939987,0.0,7.590973837068304e-05,0.0,0.0,3.725055932998657,0.0,0.0,0.0,0.2679342329502105,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070593189448118,-491.0848388671875,300.0030822753906,0.5443662405014038,0.050000000745058,0.0458525829017162,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5443662405014038,0.050000000745058,0.0482849776744842,293.2806701660156,297.1499938964844,293.1499938964844,0.0443184338510036,-1009.5051879882812,304.165283203125,0.6729128956794739,0.089689239859581,0.0640509277582168,293.2384948730469,297.1499938964844,293.1499938964844,0.1198070794343948,-2786.850830078125,304.1589050292969,0.8517704010009766,0.1854463666677475,0.1769063770771026,293.40313720703125,297.1499938964844,293.1499938964844,0.0046467538923025,-1731.962158203125,297.4063720703125,0.5443662405014038,0.050000000745058,0.2290431410074234,291.1445007324219,291.1499938964844,275.3376770019531,272.73126220703125,286.2872619628906,294.64947509765625,291.1479797363281,1.0,0.1707078516483307,0.992862582206726,0.992862582206726,1.0,1.0,-0.6769969463348389,0.2933253943920135,0.3836715519428253,0.1047152429819107,0.0,0.0,0.0142006473615765,26.1657943725586,25.0,0.0513088330626487,-3365.39501953125,47.75310134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,301.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.798828125,18000.0,0.0,0.0,0.0738238617777824,0.0,0.0,0.0,0.0,1.0,0.0045074978843331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699122920632362,0.1009325608611106,-0.0310202669352293,0.0,7.492183794965968e-05,0.0,0.0,3.849287986755371,0.0,0.0,0.0,0.2683760225772857,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070593189448118,-491.0848388671875,300.0030822753906,0.5443662405014038,0.050000000745058,0.0458525829017162,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5443662405014038,0.050000000745058,0.0482849776744842,293.2806701660156,297.1499938964844,293.1499938964844,0.0443184338510036,-1009.5051879882812,304.165283203125,0.6729128956794739,0.089689239859581,0.0640509277582168,293.2384948730469,297.1499938964844,293.1499938964844,0.1198070794343948,-2786.850830078125,304.1589050292969,0.8517704010009766,0.1854463666677475,0.1769063770771026,293.40313720703125,297.1499938964844,293.1499938964844,0.0046467538923025,-1731.962158203125,297.4063720703125,0.5443662405014038,0.050000000745058,0.2290431410074234,291.1445007324219,291.1499938964844,275.3376770019531,272.73126220703125,286.2872619628906,294.64947509765625,291.1479797363281,1.0,0.1707078516483307,0.992862582206726,0.992862582206726,1.0,1.0,-0.6769969463348389,0.2933253943920135,0.3836715519428253,0.1047152429819107,0.0,0.0,0.0142006473615765,26.1657943725586,25.0,0.0513088330626487,-3365.39501953125,47.75310134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,301.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.798828125,18000.0,0.0,0.0,0.0738238617777824,0.0,0.0,0.0,0.0,1.0,0.0045074978843331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699122920632362,0.1009325608611106,-0.0310202669352293,0.0,7.492183794965968e-05,0.0,0.0,3.849287986755371,0.0,0.0,0.0,0.2683760225772857,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.007017851807177,-488.6329040527344,299.97528076171875,0.5442737340927124,0.050000000745058,0.0458532869815826,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5442737340927124,0.050000000745058,0.0482857190072536,293.2813720703125,297.1499938964844,293.1499938964844,0.0426665022969245,-988.4122924804688,304.1654968261719,0.6681627035140991,0.0878965258598327,0.0627975985407829,293.2382507324219,297.1499938964844,293.1499938964844,0.1187658160924911,-2767.0478515625,304.1591796875,0.8500658869743347,0.1843724399805069,0.1758867502212524,293.404052734375,297.1499938964844,293.1499938964844,0.0046065538190305,-1717.1041259765625,297.36834716796875,0.5442737340927124,0.050000000745058,0.2290466576814651,291.160400390625,291.1499938964844,275.3310241699219,272.7283935546875,286.28594970703125,294.6533508300781,291.1669616699219,1.0,0.1704255193471908,0.9928745031356812,0.9928745031356812,1.0,1.0,-0.6742750406265259,0.2921697199344635,0.3821053206920624,0.1041256338357925,0.0,0.0,0.0119736725464463,26.16029930114746,25.0,21.733333587646484,-3349.27490234375,47.41412734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,301.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0734896883368492,0.0,0.0,0.0,0.0,1.0,0.0045010517351329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692817345261573,0.1002519354224205,-0.0309701990336179,0.0,7.458269828930497e-05,0.0,0.0,3.82448673248291,0.0,0.0,0.0,0.268313467502594,4.0,0.0,1.0
825360,293.32928466796875,297.1499938964844,293.1499938964844,0.0069787427783012,-486.4844055175781,299.94586181640625,0.544183075428009,0.050000000745058,0.0458539724349975,294.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.544183075428009,0.050000000745058,0.0482864417135715,293.28204345703125,297.1499938964844,293.1499938964844,0.0410693697631359,-968.1563110351562,304.16558837890625,0.6634030938148499,0.0861027464270591,0.0615449100732803,293.23797607421875,297.1499938964844,293.1499938964844,0.1178414449095726,-2749.62548828125,304.1591796875,0.8483811616897583,0.1833085715770721,0.1748776882886886,293.4049072265625,297.1499938964844,293.1499938964844,0.0045662792399525,-1702.85693359375,297.3276062011719,0.544183075428009,0.050000000745058,0.2290500998497009,291.1710510253906,291.1499938964844,275.3237609863281,272.7252502441406,286.2843933105469,294.6572265625,291.1693115234375,1.0,0.1701446026563644,0.9928872585296632,0.9928872585296632,1.0,1.0,-0.6715664863586426,0.2910201549530029,0.3805463314056396,0.1035393998026847,0.0,0.0,0.0093941008672118,26.154619216918945,25.0,-5.409893035888672,-3228.525634765625,47.07830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,301.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.40234375,18000.0,0.0,0.0,0.0731918588280677,0.0,0.0,0.0,0.0,1.0,0.0048921299166977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630648657679557,0.0973838865756988,-0.0343190245330333,0.0,7.428043318213895e-05,0.0,0.0,3.709198474884033,0.0,0.0,0.0,0.2678172588348388,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.006928339600563,-484.78955078125,299.8639221191406,0.5440074801445007,0.050000000745058,0.0458553098142147,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5440074801445007,0.050000000745058,0.0482878498733043,293.2831726074219,297.1499938964844,293.1499938964844,0.0382010452449321,-932.411376953125,304.1651916503906,0.6538910269737244,0.0825229361653328,0.0590411610901355,293.2372741699219,297.1499938964844,293.1499938964844,0.1166846752166748,-2728.9267578125,304.1580810546875,0.8450725674629211,0.1812195777893066,0.172892540693283,293.4062805175781,297.1499938964844,293.1499938964844,0.0045020920224487,-1683.9822998046875,297.2084350585937,0.5440074801445007,0.050000000745058,0.2290567606687545,291.1201477050781,291.1499938964844,275.3074951171875,272.7181396484375,286.2812805175781,294.6664428710937,291.1214599609375,1.0,0.1695871353149414,0.9929128289222716,0.9929128289222716,1.0,1.0,-0.666190505027771,0.2887397706508636,0.3774507641792297,0.102377139031887,0.0,0.0,0.0164560303092002,26.142688751220703,25.0,-3.3608992099761963,-3358.2099609375,46.41614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,301.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6796875,18000.0,0.0,0.0,0.0722196102142334,0.0,0.0,0.0,0.0,1.0,0.0046607349067926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702213943004608,0.1025957465171814,-0.0323743484914302,0.0,7.329371874220669e-05,0.0,0.0,3.911099672317505,0.0,0.0,0.0,0.2684967517852783,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.006928339600563,-484.78955078125,299.8639221191406,0.5440074801445007,0.050000000745058,0.0458553098142147,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5440074801445007,0.050000000745058,0.0482878498733043,293.2831726074219,297.1499938964844,293.1499938964844,0.0382010452449321,-932.411376953125,304.1651916503906,0.6538910269737244,0.0825229361653328,0.0590411610901355,293.2372741699219,297.1499938964844,293.1499938964844,0.1166846752166748,-2728.9267578125,304.1580810546875,0.8450725674629211,0.1812195777893066,0.172892540693283,293.4062805175781,297.1499938964844,293.1499938964844,0.0045020920224487,-1683.9822998046875,297.2084350585937,0.5440074801445007,0.050000000745058,0.2290567606687545,291.1201477050781,291.1499938964844,275.3074951171875,272.7181396484375,286.2812805175781,294.6664428710937,291.1214599609375,1.0,0.1695871353149414,0.9929128289222716,0.9929128289222716,1.0,1.0,-0.666190505027771,0.2887397706508636,0.3774507641792297,0.102377139031887,0.0,0.0,0.0164560303092002,26.142688751220703,25.0,-3.3608992099761963,-3358.2099609375,46.41614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,301.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6796875,18000.0,0.0,0.0,0.0722196102142334,0.0,0.0,0.0,0.0,1.0,0.0046607349067926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702213943004608,0.1025957465171814,-0.0323743484914302,0.0,7.329371874220669e-05,0.0,0.0,3.911099672317505,0.0,0.0,0.0,0.2684967517852783,4.0,0.0,1.0
825540,293.3314208984375,297.1499938964844,293.1499938964844,0.0068367328494787,-478.8156433105469,299.8189392089844,0.5438401699066162,0.050000000745058,0.045856587588787,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5438401699066162,0.050000000745058,0.0482891947031021,293.2841796875,297.1499938964844,293.1499938964844,0.0348097868263721,-888.5336303710938,304.165771484375,0.644454836845398,0.0789457634091377,0.0565448626875877,293.2364807128906,297.1499938964844,293.1499938964844,0.1144134178757667,-2684.936767578125,304.1591491699219,0.8418458104133606,0.1791711449623108,0.1709522157907486,293.4075927734375,297.1499938964844,293.1499938964844,0.0044173151254653,-1650.5721435546875,297.14892578125,0.5438401699066162,0.050000000745058,0.2290631383657455,291.18145751953125,291.1499938964844,275.2891540527344,272.7100524902344,286.2767639160156,294.67498779296875,291.1886291503906,1.0,0.1690360009670257,0.9929383397102356,0.9929383397102356,1.0,1.0,-0.6608768105506897,0.2864873707294464,0.3743894398212433,0.101230189204216,0.0,0.0,0.0085535151883959,26.12993049621582,25.0,43.43653869628906,-3257.3115234375,45.767215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,301.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.071853868663311,0.0,0.0,0.0,0.0,1.0,0.0047499858774244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653889253735542,0.0985521450638771,-0.0331632234156131,0.0,7.292254304047674e-05,0.0,0.0,3.7581589221954346,0.0,0.0,0.0,0.2680054605007171,4.0,0.0,1.0
825600,293.3314208984375,297.1499938964844,293.1499938964844,0.0068367328494787,-478.8156433105469,299.8189392089844,0.5438401699066162,0.050000000745058,0.045856587588787,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5438401699066162,0.050000000745058,0.0482891947031021,293.2841796875,297.1499938964844,293.1499938964844,0.0348097868263721,-888.5336303710938,304.165771484375,0.644454836845398,0.0789457634091377,0.0565448626875877,293.2364807128906,297.1499938964844,293.1499938964844,0.1144134178757667,-2684.936767578125,304.1591491699219,0.8418458104133606,0.1791711449623108,0.1709522157907486,293.4075927734375,297.1499938964844,293.1499938964844,0.0044173151254653,-1650.5721435546875,297.14892578125,0.5438401699066162,0.050000000745058,0.2290631383657455,291.18145751953125,291.1499938964844,275.2891540527344,272.7100524902344,286.2767639160156,294.67498779296875,291.1886291503906,1.0,0.1690360009670257,0.9929383397102356,0.9929383397102356,1.0,1.0,-0.6608768105506897,0.2864873707294464,0.3743894398212433,0.101230189204216,0.0,0.0,0.0085535151883959,26.12993049621582,25.0,43.43653869628906,-3257.3115234375,45.767215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,301.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.071853868663311,0.0,0.0,0.0,0.0,1.0,0.0047499858774244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653889253735542,0.0985521450638771,-0.0331632234156131,0.0,7.292254304047674e-05,0.0,0.0,3.7581589221954346,0.0,0.0,0.0,0.2680054605007171,4.0,0.0,1.0
