time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3321838378906,297.1499938964844,293.1499938964844,0.0068030012771487,-478.9987182617188,299.7227783203125,0.5436681509017944,0.050000000745058,0.0458578988909721,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5436681509017944,0.050000000745058,0.0482905767858028,293.28515625,297.1499938964844,293.1499938964844,0.0322228409349918,-856.24658203125,304.1647644042969,0.6349971294403076,0.0753508284687995,0.0540327318012714,293.2356262207031,297.1499938964844,293.1499938964844,0.1138821542263031,-2677.083740234375,304.1568603515625,0.8386526703834534,0.17715485394001,0.1690371930599212,293.4086303710937,297.1499938964844,293.1499938964844,0.0043579274788498,-1636.618896484375,297.00653076171875,0.5436681509017944,0.050000000745058,0.229069709777832,291.0893859863281,291.1499938964844,275.2689514160156,272.7010803222656,286.27203369140625,294.6845397949219,291.0600891113281,1.0,0.168490394949913,0.9929648637771606,0.9929648637771606,1.0,1.0,-0.6555747985839844,0.2842414677143097,0.3713333308696747,0.1000877246260643,0.0,0.0,0.0193870272487401,26.11849021911621,25.0,-101.41647338867188,-3297.302978515625,45.127708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,300.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.9140625,18000.0,0.0,0.0,0.070850558578968,0.0,0.0,0.0,0.0,1.0,0.0052019893191754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675438120961189,0.1041597127914428,-0.0366159006953239,0.0,7.190430915215984e-05,0.0,0.0,3.959092378616333,0.0,0.0,0.0,0.2684856057167053,4.0,0.0,1.0
825720,293.3321838378906,297.1499938964844,293.1499938964844,0.0068030012771487,-478.9987182617188,299.7227783203125,0.5436681509017944,0.050000000745058,0.0458578988909721,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5436681509017944,0.050000000745058,0.0482905767858028,293.28515625,297.1499938964844,293.1499938964844,0.0322228409349918,-856.24658203125,304.1647644042969,0.6349971294403076,0.0753508284687995,0.0540327318012714,293.2356262207031,297.1499938964844,293.1499938964844,0.1138821542263031,-2677.083740234375,304.1568603515625,0.8386526703834534,0.17715485394001,0.1690371930599212,293.4086303710937,297.1499938964844,293.1499938964844,0.0043579274788498,-1636.618896484375,297.00653076171875,0.5436681509017944,0.050000000745058,0.229069709777832,291.0893859863281,291.1499938964844,275.2689514160156,272.7010803222656,286.27203369140625,294.6845397949219,291.0600891113281,1.0,0.168490394949913,0.9929648637771606,0.9929648637771606,1.0,1.0,-0.6555747985839844,0.2842414677143097,0.3713333308696747,0.1000877246260643,0.0,0.0,0.0193870272487401,26.11849021911621,25.0,-101.41647338867188,-3297.302978515625,45.127708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,300.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.9140625,18000.0,0.0,0.0,0.070850558578968,0.0,0.0,0.0,0.0,1.0,0.0052019893191754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675438120961189,0.1041597127914428,-0.0366159006953239,0.0,7.190430915215984e-05,0.0,0.0,3.959092378616333,0.0,0.0,0.0,0.2684856057167053,4.0,0.0,1.0
825780,293.3327331542969,297.1499938964844,293.1499938964844,0.0067072063684463,-472.0716857910156,299.6844482421875,0.5435101389884949,0.050000000745058,0.0458591096103191,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5435101389884949,0.050000000745058,0.0482918508350849,293.285888671875,297.1499938964844,293.1499938964844,0.0286476165056228,-811.3935546875,304.1658935546875,0.6255173087120056,0.0717798769474029,0.0515378154814243,293.2345886230469,297.1499938964844,293.1499938964844,0.1113527119159698,-2627.196533203125,304.15887451171875,0.8355575799942017,0.175191655755043,0.1671758741140365,293.40948486328125,297.1499938964844,293.1499938964844,0.0042758313938975,-1601.6558837890625,296.9569396972656,0.5435101389884949,0.050000000745058,0.2290757596492767,291.16668701171875,291.1499938964844,275.24713134765625,272.6912841796875,286.2665405273437,294.6943359375,291.1885070800781,1.0,0.1679512560367584,0.9929914474487304,0.9929914474487304,1.0,1.0,-0.6503570079803467,0.28203284740448,0.3683241903781891,0.0989650711417198,0.0,0.0,0.015511323697865,26.10521125793457,25.0,102.3258056640625,-3366.72216796875,44.50245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,302.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.070468284189701,0.0,0.0,0.0,0.0,1.0,0.0044398861937224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722009614109993,0.1026275604963302,-0.0304266028106212,0.0,7.151634781621397e-05,0.0,0.0,3.920586109161377,0.0,0.0,0.0,0.2686901092529297,4.0,0.0,1.0
825840,293.3327331542969,297.1499938964844,293.1499938964844,0.0067072063684463,-472.0716857910156,299.6844482421875,0.5435101389884949,0.050000000745058,0.0458591096103191,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5435101389884949,0.050000000745058,0.0482918508350849,293.285888671875,297.1499938964844,293.1499938964844,0.0286476165056228,-811.3935546875,304.1658935546875,0.6255173087120056,0.0717798769474029,0.0515378154814243,293.2345886230469,297.1499938964844,293.1499938964844,0.1113527119159698,-2627.196533203125,304.15887451171875,0.8355575799942017,0.175191655755043,0.1671758741140365,293.40948486328125,297.1499938964844,293.1499938964844,0.0042758313938975,-1601.6558837890625,296.9569396972656,0.5435101389884949,0.050000000745058,0.2290757596492767,291.16668701171875,291.1499938964844,275.24713134765625,272.6912841796875,286.2665405273437,294.6943359375,291.1885070800781,1.0,0.1679512560367584,0.9929914474487304,0.9929914474487304,1.0,1.0,-0.6503570079803467,0.28203284740448,0.3683241903781891,0.0989650711417198,0.0,0.0,0.015511323697865,26.10521125793457,25.0,102.3258056640625,-3366.72216796875,44.50245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,302.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.070468284189701,0.0,0.0,0.0,0.0,1.0,0.0044398861937224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722009614109993,0.1026275604963302,-0.0304266028106212,0.0,7.151634781621397e-05,0.0,0.0,3.920586109161377,0.0,0.0,0.0,0.2686901092529297,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0066591138020157,-468.87799072265625,299.6659545898437,0.5434259176254272,0.050000000745058,0.045859757810831,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5434259176254272,0.050000000745058,0.0482925325632095,293.28631591796875,297.1499938964844,293.1499938964844,0.0272816102951765,-788.4284057617188,304.1654357910156,0.6205741763114929,0.0699707865715026,0.0502801425755023,293.2341613769531,297.1499938964844,293.1499938964844,0.110251672565937,-2605.677978515625,304.15924072265625,0.8340073227882385,0.174209177494049,0.1662489622831344,293.4100952148437,297.1499938964844,293.1499938964844,0.0042302929796278,-1583.5887451171875,296.9334411621094,0.5434259176254272,0.050000000745058,0.2290789783000946,291.2080993652344,291.1499938964844,275.2357177734375,272.68609619140625,286.26275634765625,294.69781494140625,291.2159729003906,1.0,0.1676837503910064,0.9930046796798706,0.9930046796798706,1.0,1.0,-0.6477407217025757,0.280925840139389,0.366814911365509,0.0984030663967132,0.0,0.0,0.0072887390851974,26.09967041015625,25.0,73.1087646484375,-3237.23974609375,44.19253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,301.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.189453125,18000.0,0.0,0.0,0.0705980509519577,0.0,0.0,0.0,0.0,1.0,0.0047343214973807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654425397515297,0.0984840244054794,-0.0330414809286594,0.0,7.16480499249883e-05,0.0,0.0,3.757589101791382,0.0,0.0,0.0,0.2680004239082336,4.0,0.0,1.0
825960,293.3336181640625,297.1499938964844,293.1499938964844,0.0066289640963077,-467.6640625,299.6303405761719,0.5433371067047119,0.050000000745058,0.0458604358136653,294.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.5433371067047119,0.050000000745058,0.0482932478189468,293.28680419921875,297.1499938964844,293.1499938964844,0.0259758438915014,-769.9850463867188,304.1650085449219,0.615344762802124,0.0681504234671592,0.0490118190646171,293.23370361328125,297.1499938964844,293.1499938964844,0.1097025871276855,-2595.755126953125,304.1585388183594,0.832450270652771,0.1732301712036132,0.1653225123882293,293.4106750488281,297.1499938964844,293.1499938964844,0.004192026797682,-1571.4949951171875,296.8824157714844,0.5433371067047119,0.050000000745058,0.2290823757648468,291.1999206542969,291.1499938964844,275.2239685058594,272.6807861328125,286.2590637207031,294.70166015625,291.16778564453125,1.0,0.1674172580242157,0.9930186867713928,0.9930186867713928,1.0,1.0,-0.6451125144958496,0.2798141241073608,0.3652983903884887,0.0978390425443649,0.0,0.0,0.0043009053915739,26.095006942749023,25.0,-145.48915100097656,-2517.22998046875,43.88375473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,299.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.40234375,18000.0,0.0,0.0,0.0704862922430038,0.0,0.0,0.0,0.0,1.0,0.0071624675765633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346259474754333,0.0833602100610733,-0.0487342625856399,0.0,7.15346250217408e-05,0.0,0.0,3.151697158813477,0.0,0.0,0.0,0.2655270099639892,4.0,0.0,1.0
826020,293.33355712890625,297.1499938964844,293.1499938964844,0.0066223479807376,-469.7135925292969,299.5060729980469,0.5431733131408691,0.050000000745058,0.0458616949617862,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.5431733131408691,0.050000000745058,0.048294574022293,293.28741455078125,297.1499938964844,293.1499938964844,0.0236934199929237,-738.0530395507812,304.1639404296875,0.6038188338279724,0.0645590275526046,0.0464877001941204,293.2325744628906,297.1499938964844,293.1499938964844,0.1095087751746177,-2594.5322265625,304.15643310546875,0.8294132947921753,0.17133828997612,0.163514032959938,293.4109191894531,297.1499938964844,293.1499938964844,0.0041581350378692,-1567.5421142578125,296.6938781738281,0.5431733131408691,0.050000000745058,0.2290886640548706,291.0278625488281,291.1499938964844,275.1996154785156,272.6696472167969,286.25439453125,294.7148742675781,291.07989501953125,1.0,0.1668883711099624,0.9930467009544371,0.9930467009544371,1.0,1.0,-0.6399235129356384,0.2776205837726593,0.3623029291629791,0.0967263579368591,0.0,0.0,0.0377557724714279,26.08366775512696,25.0,99.98707580566406,-3431.884033203125,43.27637100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,302.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2734375,18000.0,0.0,0.0,0.0688867717981338,0.0,0.0,0.0,0.0,1.0,0.0046073934063315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764292404055595,0.108358010649681,-0.0319287739694118,0.0,6.991131522227079e-05,0.0,0.0,4.139866828918457,0.0,0.0,0.0,0.2692418396472931,4.0,0.0,1.0
826080,293.33355712890625,297.1499938964844,293.1499938964844,0.0066223479807376,-469.7135925292969,299.5060729980469,0.5431733131408691,0.050000000745058,0.0458616949617862,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.5431733131408691,0.050000000745058,0.048294574022293,293.28741455078125,297.1499938964844,293.1499938964844,0.0236934199929237,-738.0530395507812,304.1639404296875,0.6038188338279724,0.0645590275526046,0.0464877001941204,293.2325744628906,297.1499938964844,293.1499938964844,0.1095087751746177,-2594.5322265625,304.15643310546875,0.8294132947921753,0.17133828997612,0.163514032959938,293.4109191894531,297.1499938964844,293.1499938964844,0.0041581350378692,-1567.5421142578125,296.6938781738281,0.5431733131408691,0.050000000745058,0.2290886640548706,291.0278625488281,291.1499938964844,275.1996154785156,272.6696472167969,286.25439453125,294.7148742675781,291.07989501953125,1.0,0.1668883711099624,0.9930467009544371,0.9930467009544371,1.0,1.0,-0.6399235129356384,0.2776205837726593,0.3623029291629791,0.0967263579368591,0.0,0.0,0.0377557724714279,26.08366775512696,25.0,99.98707580566406,-3431.884033203125,43.27637100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,302.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2734375,18000.0,0.0,0.0,0.0688867717981338,0.0,0.0,0.0,0.0,1.0,0.0046073934063315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764292404055595,0.108358010649681,-0.0319287739694118,0.0,6.991131522227079e-05,0.0,0.0,4.139866828918457,0.0,0.0,0.0,0.2692418396472931,4.0,0.0,1.0
826140,293.3342590332031,297.1499938964844,293.1499938964844,0.0064891041256487,-459.2363586425781,299.5115051269531,0.5430178046226501,0.050000000745058,0.0458628945052623,294.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5430178046226501,0.050000000745058,0.0482958368957042,293.2880859375,297.1499938964844,293.1499938964844,0.0206844937056303,-688.3694458007812,304.16424560546875,0.5912269949913025,0.0609431378543376,0.0439776554703712,293.23150634765625,297.1499938964844,293.1499938964844,0.1063509806990623,-2530.858154296875,304.1593933105469,0.8264363408088684,0.1694616228342056,0.161747857928276,293.4119873046875,297.1499938964844,293.1499938964844,0.0040480126626789,-1517.7730712890625,296.7142944335937,0.5430178046226501,0.050000000745058,0.2290946543216705,291.2270202636719,291.1499938964844,275.1744079589844,272.6579895019531,286.2452087402344,294.72125244140625,291.2413330078125,1.0,0.1663659662008285,0.9930747151374816,0.9930747151374816,1.0,1.0,-0.6348016858100891,0.2754566371440887,0.3593450784683227,0.0956303253769874,0.0,0.0,0.0117405215278267,26.07148170471192,25.0,127.60698699951172,-3327.448974609375,42.68172073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,302.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.0694854035973548,0.0,0.0,0.0,0.0,1.0,0.0043618604540824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716208294034004,0.1013266444206237,-0.0297058168798685,0.0,7.051885040709749e-05,0.0,0.0,3.8721675872802734,0.0,0.0,0.0,0.2686065435409546,4.0,0.0,1.0
826200,293.3342590332031,297.1499938964844,293.1499938964844,0.0064891041256487,-459.2363586425781,299.5115051269531,0.5430178046226501,0.050000000745058,0.0458628945052623,294.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5430178046226501,0.050000000745058,0.0482958368957042,293.2880859375,297.1499938964844,293.1499938964844,0.0206844937056303,-688.3694458007812,304.16424560546875,0.5912269949913025,0.0609431378543376,0.0439776554703712,293.23150634765625,297.1499938964844,293.1499938964844,0.1063509806990623,-2530.858154296875,304.1593933105469,0.8264363408088684,0.1694616228342056,0.161747857928276,293.4119873046875,297.1499938964844,293.1499938964844,0.0040480126626789,-1517.7730712890625,296.7142944335937,0.5430178046226501,0.050000000745058,0.2290946543216705,291.2270202636719,291.1499938964844,275.1744079589844,272.6579895019531,286.2452087402344,294.72125244140625,291.2413330078125,1.0,0.1663659662008285,0.9930747151374816,0.9930747151374816,1.0,1.0,-0.6348016858100891,0.2754566371440887,0.3593450784683227,0.0956303253769874,0.0,0.0,0.0117405215278267,26.07148170471192,25.0,127.60698699951172,-3327.448974609375,42.68172073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,302.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.0694854035973548,0.0,0.0,0.0,0.0,1.0,0.0043618604540824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716208294034004,0.1013266444206237,-0.0297058168798685,0.0,7.051885040709749e-05,0.0,0.0,3.8721675872802734,0.0,0.0,0.0,0.2686065435409546,4.0,0.0,1.0
826260,293.3349914550781,297.1499938964844,293.1499938964844,0.0064475582912564,-459.0163879394531,299.42120361328125,0.5428340435028076,0.050000000745058,0.0458643101155757,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5428340435028076,0.050000000745058,0.0482973270118236,293.2890319824219,297.1499938964844,293.1499938964844,0.0186119191348552,-654.1334228515625,304.1628723144531,0.5771872401237488,0.057251863181591,0.0414049476385116,293.2306213378906,297.1499938964844,293.1499938964844,0.1059689000248909,-2525.981201171875,304.1565856933594,0.8233779668807983,0.1675800532102584,0.1599664390087127,293.4130554199219,297.1499938964844,293.1499938964844,0.0039759282954037,-1498.8017578125,296.5814514160156,0.5428340435028076,0.050000000745058,0.2291017323732376,291.1590881347656,291.1499938964844,275.1485290527344,272.6459045410156,286.23638916015625,294.7284851074219,291.0367736816406,1.0,0.1658467799425125,0.993104100227356,0.993104100227356,1.0,1.0,-0.62958824634552,0.2732551693916321,0.3563330471515655,0.0945170223712921,0.0,0.0,0.009606453590095,26.064496994018555,25.0,-578.0252685546875,-1866.7603759765625,42.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,296.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4140625,18000.0,0.0,0.0,0.0692832693457603,0.0,0.0,0.0,0.0,1.0,0.0091595165431499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198409277945756,0.0780368670821189,-0.0581959374248981,0.0,7.03137120581232e-05,0.0,0.0,2.924334526062012,0.0,0.0,0.0,0.2647298574447632,4.0,0.0,1.0
826320,293.3349914550781,297.1499938964844,293.1499938964844,0.0064475582912564,-459.0163879394531,299.42120361328125,0.5428340435028076,0.050000000745058,0.0458643101155757,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5428340435028076,0.050000000745058,0.0482973270118236,293.2890319824219,297.1499938964844,293.1499938964844,0.0186119191348552,-654.1334228515625,304.1628723144531,0.5771872401237488,0.057251863181591,0.0414049476385116,293.2306213378906,297.1499938964844,293.1499938964844,0.1059689000248909,-2525.981201171875,304.1565856933594,0.8233779668807983,0.1675800532102584,0.1599664390087127,293.4130554199219,297.1499938964844,293.1499938964844,0.0039759282954037,-1498.8017578125,296.5814514160156,0.5428340435028076,0.050000000745058,0.2291017323732376,291.1590881347656,291.1499938964844,275.1485290527344,272.6459045410156,286.23638916015625,294.7284851074219,291.0367736816406,1.0,0.1658467799425125,0.993104100227356,0.993104100227356,1.0,1.0,-0.62958824634552,0.2732551693916321,0.3563330471515655,0.0945170223712921,0.0,0.0,0.009606453590095,26.064496994018555,25.0,-578.0252685546875,-1866.7603759765625,42.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,296.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4140625,18000.0,0.0,0.0,0.0692832693457603,0.0,0.0,0.0,0.0,1.0,0.0091595165431499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198409277945756,0.0780368670821189,-0.0581959374248981,0.0,7.03137120581232e-05,0.0,0.0,2.924334526062012,0.0,0.0,0.0,0.2647298574447632,4.0,0.0,1.0
826380,293.3341064453125,297.1499938964844,293.1499938964844,0.0064369332976639,-459.63763427734375,299.2997436523437,0.5426903963088989,0.050000000745058,0.045865423977375,294.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5426903963088989,0.050000000745058,0.0482985004782676,293.2892150878906,297.1499938964844,293.1499938964844,0.0166237093508243,-617.7264404296875,304.1620788574219,0.5624699592590332,0.0536924004554748,0.0388878583908081,293.22918701171875,297.1499938964844,293.1499938964844,0.1052495837211608,-2513.160400390625,304.1564636230469,0.8204807639122009,0.1658231019973755,0.1582755148410797,293.4124755859375,297.1499938964844,293.1499938964844,0.003952557221055,-1494.3316650390625,296.3962707519531,0.5426903963088989,0.050000000745058,0.2291072905063629,290.9969177246094,291.1499938964844,275.1222229003906,272.63348388671875,286.2328796386719,294.7458190917969,291.0916748046875,1.0,0.1653335243463516,0.9931334853172302,0.9931334853172302,1.0,1.0,-0.6245474815368652,0.2711285054683685,0.3534190058708191,0.0934413224458694,0.0,0.0,0.0592974089086055,26.051069259643555,25.0,244.4270935058593,-3562.356201171875,41.51305770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,303.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.849609375,18000.0,0.0,0.0,0.0670797824859619,0.0,0.0,0.0,0.0,1.0,0.004015052691102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855476260185241,0.1118927672505378,-0.0263451412320137,0.0,6.807745376136154e-05,0.0,0.0,4.292723655700684,0.0,0.0,0.0,0.2700161933898926,4.0,0.0,1.0
826440,293.3341064453125,297.1499938964844,293.1499938964844,0.0064369332976639,-459.63763427734375,299.2997436523437,0.5426903963088989,0.050000000745058,0.045865423977375,294.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5426903963088989,0.050000000745058,0.0482985004782676,293.2892150878906,297.1499938964844,293.1499938964844,0.0166237093508243,-617.7264404296875,304.1620788574219,0.5624699592590332,0.0536924004554748,0.0388878583908081,293.22918701171875,297.1499938964844,293.1499938964844,0.1052495837211608,-2513.160400390625,304.1564636230469,0.8204807639122009,0.1658231019973755,0.1582755148410797,293.4124755859375,297.1499938964844,293.1499938964844,0.003952557221055,-1494.3316650390625,296.3962707519531,0.5426903963088989,0.050000000745058,0.2291072905063629,290.9969177246094,291.1499938964844,275.1222229003906,272.63348388671875,286.2328796386719,294.7458190917969,291.0916748046875,1.0,0.1653335243463516,0.9931334853172302,0.9931334853172302,1.0,1.0,-0.6245474815368652,0.2711285054683685,0.3534190058708191,0.0934413224458694,0.0,0.0,0.0592974089086055,26.051069259643555,25.0,244.4270935058593,-3562.356201171875,41.51305770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,303.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.849609375,18000.0,0.0,0.0,0.0670797824859619,0.0,0.0,0.0,0.0,1.0,0.004015052691102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855476260185241,0.1118927672505378,-0.0263451412320137,0.0,6.807745376136154e-05,0.0,0.0,4.292723655700684,0.0,0.0,0.0,0.2700161933898926,4.0,0.0,1.0
826500,293.3344421386719,297.1499938964844,293.1499938964844,0.0063415677286684,-451.3431396484375,299.3389587402344,0.5426245331764221,0.050000000745058,0.0458659343421459,294.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5426245331764221,0.050000000745058,0.0482990369200706,293.2893981933594,297.1499938964844,293.1499938964844,0.0153589081019163,-589.9984741210938,304.16217041015625,0.5548844933509827,0.0518899410963058,0.0376449599862098,293.2286071777344,297.1499938964844,293.1499938964844,0.1030227988958358,-2467.16064453125,304.1593017578125,0.8190577626228333,0.1649385690689087,0.1574500948190689,293.4130249023437,297.1499938964844,293.1499938964844,0.0038802560884505,-1458.679443359375,296.46435546875,0.5426245331764221,0.050000000745058,0.229109838604927,291.1916198730469,291.1499938964844,275.1089782714844,272.627197265625,286.2269592285156,294.7474365234375,291.2403869628906,1.0,0.1650799661874771,0.993148148059845,0.993148148059845,1.0,1.0,-0.6220695972442627,0.2700833976268768,0.3519862294197082,0.0929136052727699,0.0,0.0,0.0364063009619712,26.043596267700195,25.0,266.2110900878906,-3462.1884765625,41.23143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,303.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.158203125,18000.0,0.0,0.0,0.0677429661154747,0.0,0.0,0.0,0.0,1.0,0.0038482702802866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080437958240509,0.1051106750965118,-0.0246727149933576,0.0,6.875049439258873e-05,0.0,0.0,4.032079696655273,0.0,0.0,0.0,0.2693724930286407,4.0,0.0,1.0
826560,293.3349914550781,297.1499938964844,293.1499938964844,0.0062817032448947,-446.80029296875,299.3377380371094,0.542540431022644,0.050000000745058,0.0458665862679481,294.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.542540431022644,0.050000000745058,0.0482997223734855,293.28985595703125,297.1499938964844,293.1499938964844,0.0143615398555994,-567.474853515625,304.1617736816406,0.5468897223472595,0.0500370785593986,0.0363671742379665,293.2281188964844,297.1499938964844,293.1499938964844,0.1017147526144981,-2440.71875,304.15997314453125,0.8175696730613708,0.1640340536832809,0.1566048860549926,293.41375732421875,297.1499938964844,293.1499938964844,0.0038267984054982,-1435.6337890625,296.4681396484375,0.542540431022644,0.050000000745058,0.2291130870580673,291.2774353027344,291.1499938964844,275.095703125,272.620849609375,286.2208251953125,294.7484741210937,291.2940673828125,1.0,0.1648270487785339,0.993163526058197,0.993163526058197,1.0,1.0,-0.6195273399353027,0.2690112888813019,0.3505160212516784,0.0923729315400123,0.0,0.0,0.0188446827232837,26.03934860229492,25.0,189.0319061279297,-3348.220947265625,40.94751739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,302.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.92578125,18000.0,0.0,0.0,0.0684614703059196,0.0,0.0,0.0,0.0,1.0,0.0040173288434743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074385181069374,0.1007450446486473,-0.026359861716628,0.0,6.94796908646822e-05,0.0,0.0,3.8555619716644287,0.0,0.0,0.0,0.2687260210514068,4.0,0.0,1.0
826620,293.3360290527344,297.1499938964844,293.1499938964844,0.0062129078432917,-443.122314453125,299.27618408203125,0.5428798794746399,0.050000000745058,0.0458640120923519,294.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.5428798794746399,0.050000000745058,0.0482970140874385,293.29229736328125,297.1499938964844,293.1499938964844,0.0136853205040097,-553.7369384765625,304.1048583984375,0.5428887009620667,0.050000000745058,0.0356734097003936,293.22735595703125,297.1499938964844,293.1499938964844,0.10042205452919,-2416.129638671875,304.15869140625,0.8151067495346069,0.1622108966112136,0.1548809707164764,293.4151916503906,297.1499938964844,293.1499938964844,0.0037464753258973,-1407.318115234375,296.3813781738281,0.5428798794746399,0.050000000745058,0.2291002422571182,291.29022216796875,291.1499938964844,275.0692749023437,272.6080627441406,286.21539306640625,294.76092529296875,291.2357482910156,1.0,0.1643615067005157,0.993194341659546,0.993194341659546,1.0,1.0,-0.616603434085846,0.267784833908081,0.3488186001777649,0.0917383804917335,0.0,0.0,0.0,25.94571685791016,25.0,-337.7803649902344,-931.4257202148438,40.52967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,298.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.3359375,18000.0,0.0,0.0,0.0692890435457229,0.0,0.0,0.0,0.0,1.0,0.0091542936861515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083881272003054,0.0667013674974441,-0.0583132393658161,0.0,7.031956920400262e-05,0.0,0.0,2.507797241210937,0.0,0.0,0.0,0.2631537318229675,4.0,0.0,1.0
826680,293.3360290527344,297.1499938964844,293.1499938964844,0.0062129078432917,-443.122314453125,299.27618408203125,0.5428798794746399,0.050000000745058,0.0458640120923519,294.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.5428798794746399,0.050000000745058,0.0482970140874385,293.29229736328125,297.1499938964844,293.1499938964844,0.0136853205040097,-553.7369384765625,304.1048583984375,0.5428887009620667,0.050000000745058,0.0356734097003936,293.22735595703125,297.1499938964844,293.1499938964844,0.10042205452919,-2416.129638671875,304.15869140625,0.8151067495346069,0.1622108966112136,0.1548809707164764,293.4151916503906,297.1499938964844,293.1499938964844,0.0037464753258973,-1407.318115234375,296.3813781738281,0.5428798794746399,0.050000000745058,0.2291002422571182,291.29022216796875,291.1499938964844,275.0692749023437,272.6080627441406,286.21539306640625,294.76092529296875,291.2357482910156,1.0,0.1643615067005157,0.993194341659546,0.993194341659546,1.0,1.0,-0.616603434085846,0.267784833908081,0.3488186001777649,0.0917383804917335,0.0,0.0,0.0,25.94571685791016,25.0,-337.7803649902344,-931.4257202148438,40.52967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,298.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.3359375,18000.0,0.0,0.0,0.0692890435457229,0.0,0.0,0.0,0.0,1.0,0.0091542936861515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083881272003054,0.0667013674974441,-0.0583132393658161,0.0,7.031956920400262e-05,0.0,0.0,2.507797241210937,0.0,0.0,0.0,0.2631537318229675,4.0,0.0,1.0
826740,293.33428955078125,297.1499938964844,293.1499938964844,0.00634261732921,-459.4529418945313,298.9824523925781,0.5433316230773926,0.050000000745058,0.0458605997264385,294.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5433316230773926,0.050000000745058,0.0482934191823005,293.29608154296875,297.1499938964844,293.1499938964844,0.0142395589500665,-573.9795532226562,304.0365295410156,0.5433316230773926,0.050000000745058,0.0356693565845489,293.2259216308594,297.1499938964844,293.1499938964844,0.1037109047174453,-2489.020751953125,304.1512756347656,0.8128687143325806,0.1605385690927505,0.1532409191131591,293.4137878417969,297.1499938964844,293.1499938964844,0.0037885068450123,-1450.9580078125,295.9208984375,0.5433316230773926,0.050000000745058,0.2290831804275512,290.6794738769531,291.1499938964844,275.0431213378906,272.5952453613281,286.2329406738281,294.81256103515625,290.822021484375,1.0,0.1639533936977386,0.9932251572608948,0.9932251572608948,1.0,1.0,-0.6146013736724854,0.2669459879398346,0.3476554155349731,0.091303177177906,0.0,0.0,0.1110112443566322,25.837549209594727,25.0,186.7537384033203,-3723.460205078125,40.19906997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,303.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.634765625,18000.0,0.0,0.0,0.0646730735898017,0.0,0.0,0.0,0.0,1.0,0.0038966876454651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956434831023216,0.1207671388983726,-0.0251236539334058,0.0,6.563495117006823e-05,0.0,0.0,4.636946678161621,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
826800,293.33428955078125,297.1499938964844,293.1499938964844,0.00634261732921,-459.4529418945313,298.9824523925781,0.5433316230773926,0.050000000745058,0.0458605997264385,294.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5433316230773926,0.050000000745058,0.0482934191823005,293.29608154296875,297.1499938964844,293.1499938964844,0.0142395589500665,-573.9795532226562,304.0365295410156,0.5433316230773926,0.050000000745058,0.0356693565845489,293.2259216308594,297.1499938964844,293.1499938964844,0.1037109047174453,-2489.020751953125,304.1512756347656,0.8128687143325806,0.1605385690927505,0.1532409191131591,293.4137878417969,297.1499938964844,293.1499938964844,0.0037885068450123,-1450.9580078125,295.9208984375,0.5433316230773926,0.050000000745058,0.2290831804275512,290.6794738769531,291.1499938964844,275.0431213378906,272.5952453613281,286.2329406738281,294.81256103515625,290.822021484375,1.0,0.1639533936977386,0.9932251572608948,0.9932251572608948,1.0,1.0,-0.6146013736724854,0.2669459879398346,0.3476554155349731,0.091303177177906,0.0,0.0,0.1110112443566322,25.837549209594727,25.0,186.7537384033203,-3723.460205078125,40.19906997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,303.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.634765625,18000.0,0.0,0.0,0.0646730735898017,0.0,0.0,0.0,0.0,1.0,0.0038966876454651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956434831023216,0.1207671388983726,-0.0251236539334058,0.0,6.563495117006823e-05,0.0,0.0,4.636946678161621,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
826860,293.3348693847656,297.1499938964844,293.1499938964844,0.0060954540967941,-435.8887939453125,299.1470642089844,0.5437089800834656,0.050000000745058,0.045857761055231,294.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.5437089800834656,0.050000000745058,0.0482904277741909,293.3002319335937,297.1499938964844,293.1499938964844,0.0133271608501672,-546.9744873046875,303.98004150390625,0.5437089800834656,0.050000000745058,0.0356671474874019,293.224609375,297.1499938964844,293.1499938964844,0.0976565107703208,-2361.56640625,304.1605224609375,0.8106704354286194,0.1588876545429229,0.151706576347351,293.41485595703125,297.1499938964844,293.1499938964844,0.0036194340791553,-1359.60009765625,296.1924133300781,0.5437089800834656,0.050000000745058,0.2290690094232559,291.27642822265625,291.1499938964844,275.0174865722656,272.58251953125,286.2389831542969,294.8456726074219,291.32696533203125,1.0,0.1635905802249908,0.993254780769348,0.993254780769348,1.0,1.0,-0.6127333641052246,0.2661652565002441,0.3465681076049804,0.0908933356404304,0.0,0.0,0.0485948212444782,25.745874404907227,25.0,373.3224182128906,-3525.662109375,39.901649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.03515625,18000.0,0.0,0.0,0.0666367560625076,0.0,0.0,0.0,0.0,1.0,0.0031235793139785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859431698918342,0.1032602190971374,-0.0173170492053031,0.0,6.762783596059307e-05,0.0,0.0,3.972881317138672,0.0,0.0,0.0,0.2695559859275818,4.0,0.0,1.0
826920,293.3348693847656,297.1499938964844,293.1499938964844,0.0060954540967941,-435.8887939453125,299.1470642089844,0.5437089800834656,0.050000000745058,0.045857761055231,294.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.5437089800834656,0.050000000745058,0.0482904277741909,293.3002319335937,297.1499938964844,293.1499938964844,0.0133271608501672,-546.9744873046875,303.98004150390625,0.5437089800834656,0.050000000745058,0.0356671474874019,293.224609375,297.1499938964844,293.1499938964844,0.0976565107703208,-2361.56640625,304.1605224609375,0.8106704354286194,0.1588876545429229,0.151706576347351,293.41485595703125,297.1499938964844,293.1499938964844,0.0036194340791553,-1359.60009765625,296.1924133300781,0.5437089800834656,0.050000000745058,0.2290690094232559,291.27642822265625,291.1499938964844,275.0174865722656,272.58251953125,286.2389831542969,294.8456726074219,291.32696533203125,1.0,0.1635905802249908,0.993254780769348,0.993254780769348,1.0,1.0,-0.6127333641052246,0.2661652565002441,0.3465681076049804,0.0908933356404304,0.0,0.0,0.0485948212444782,25.745874404907227,25.0,373.3224182128906,-3525.662109375,39.901649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.03515625,18000.0,0.0,0.0,0.0666367560625076,0.0,0.0,0.0,0.0,1.0,0.0031235793139785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859431698918342,0.1032602190971374,-0.0173170492053031,0.0,6.762783596059307e-05,0.0,0.0,3.972881317138672,0.0,0.0,0.0,0.2695559859275818,4.0,0.0,1.0
826980,293.3365173339844,297.1499938964844,293.1499938964844,0.005998465232551,-428.9478759765625,299.12042236328125,0.5439654588699341,0.050000000745058,0.0458558425307273,294.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5439654588699341,0.050000000745058,0.0482884086668491,293.30584716796875,297.1499938964844,293.1499938964844,0.0130569897592067,-540.5433349609375,303.91387939453125,0.5439654588699341,0.050000000745058,0.0356656536459922,293.2239990234375,297.1499938964844,293.1499938964844,0.095637209713459,-2320.95361328125,304.1603088378906,0.8080446720123291,0.1571166068315506,0.1500489860773086,293.4169921875,297.1499938964844,293.1499938964844,0.003524599596858,-1320.9456787109375,296.16131591796875,0.5439654588699341,0.050000000745058,0.2290594279766082,291.3815002441406,291.1499938964844,274.9926452636719,272.5699462890625,286.2453918457031,294.8780212402344,291.3848571777344,1.0,0.1632608771324157,0.9932844042778016,0.9932844042778016,1.0,1.0,-0.6107260584831238,0.2653299570083618,0.3453961312770843,0.0904454290866851,0.0,0.0,0.0079859914258122,25.67744255065918,25.0,136.10214233398438,-3263.356689453125,39.61476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,302.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2578125,18000.0,0.0,0.0,0.0686695277690887,0.0,0.0,0.0,0.0,1.0,0.0039359158836305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714041888713836,0.0969181731343269,-0.0255139786750078,0.0,6.96908391546458e-05,0.0,0.0,3.702771902084351,0.0,0.0,0.0,0.2682015895843506,4.0,0.0,1.0
827040,293.3365173339844,297.1499938964844,293.1499938964844,0.005998465232551,-428.9478759765625,299.12042236328125,0.5439654588699341,0.050000000745058,0.0458558425307273,294.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5439654588699341,0.050000000745058,0.0482884086668491,293.30584716796875,297.1499938964844,293.1499938964844,0.0130569897592067,-540.5433349609375,303.91387939453125,0.5439654588699341,0.050000000745058,0.0356656536459922,293.2239990234375,297.1499938964844,293.1499938964844,0.095637209713459,-2320.95361328125,304.1603088378906,0.8080446720123291,0.1571166068315506,0.1500489860773086,293.4169921875,297.1499938964844,293.1499938964844,0.003524599596858,-1320.9456787109375,296.16131591796875,0.5439654588699341,0.050000000745058,0.2290594279766082,291.3815002441406,291.1499938964844,274.9926452636719,272.5699462890625,286.2453918457031,294.8780212402344,291.3848571777344,1.0,0.1632608771324157,0.9932844042778016,0.9932844042778016,1.0,1.0,-0.6107260584831238,0.2653299570083618,0.3453961312770843,0.0904454290866851,0.0,0.0,0.0079859914258122,25.67744255065918,25.0,136.10214233398438,-3263.356689453125,39.61476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,302.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2578125,18000.0,0.0,0.0,0.0686695277690887,0.0,0.0,0.0,0.0,1.0,0.0039359158836305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714041888713836,0.0969181731343269,-0.0255139786750078,0.0,6.96908391546458e-05,0.0,0.0,3.702771902084351,0.0,0.0,0.0,0.2682015895843506,4.0,0.0,1.0
827100,293.33721923828125,297.1499938964844,293.1499938964844,0.0059677409008145,-427.3532104492188,299.08575439453125,0.5440646409988403,0.050000000745058,0.0458551011979579,294.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5440646409988403,0.050000000745058,0.0482876300811767,293.3087463378906,297.1499938964844,293.1499938964844,0.0129884798079729,-539.5609741210938,303.8790588378906,0.5440646409988403,0.050000000745058,0.0356650799512863,293.2237548828125,297.1499938964844,293.1499938964844,0.0950612351298332,-2310.02392578125,304.1594543457031,0.8066401481628418,0.1562272906303405,0.149206668138504,293.4179992675781,297.1499938964844,293.1499938964844,0.0034867245703935,-1307.7210693359375,296.111572265625,0.5440646409988403,0.050000000745058,0.2290557324886322,291.3788757324219,291.1499938964844,274.9805908203125,272.5637512207031,286.242431640625,294.88397216796875,291.3512268066406,1.0,0.16310615837574,0.9932991862297058,0.9932991862297058,1.0,1.0,-0.6097082495689392,0.2649077475070953,0.3448005318641662,0.0902155563235282,0.0,0.0,0.0,25.6489315032959,25.0,-179.0666961669922,-1482.5234375,39.4762077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,299.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.45703125,18000.0,0.0,0.0,0.06926941126585,0.0,0.0,0.0,0.0,1.0,0.0081445043906569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014532396569848,0.0683480724692344,-0.0538156777620315,0.0,7.029964763205498e-05,0.0,0.0,2.576807975769043,0.0,0.0,0.0,0.2634948790073395,4.0,0.0,1.0
827160,293.3372497558594,297.1499938964844,293.1499938964844,0.0060382946394383,-438.9726867675781,298.9182434082031,0.5441519618034363,0.050000000745058,0.045854452997446,294.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5441519618034363,0.050000000745058,0.0482869446277618,293.3114929199219,297.1499938964844,293.1499938964844,0.0134666636586189,-557.5079956054688,303.8350830078125,0.5441519618034363,0.050000000745058,0.0356645733118057,293.2234191894531,297.1499938964844,293.1499938964844,0.0981753021478653,-2379.226806640625,304.1518859863281,0.8052122592926025,0.1553616672754287,0.1483726352453231,293.4183044433594,297.1499938964844,293.1499938964844,0.003472352400422,-1325.118896484375,295.85028076171875,0.5441519618034363,0.050000000745058,0.2290524840354919,291.0396728515625,291.1499938964844,274.96881103515625,272.5576477050781,286.2386474609375,294.8876953125,290.7178039550781,1.0,0.1629574447870254,0.9933424592018129,0.9933424592018129,1.0,1.0,-0.608701229095459,0.2644910514354706,0.344210147857666,0.089987114071846,0.0,0.0,0.0299267042428255,25.62288284301757,25.0,-1258.6436767578125,-2482.239501953125,39.34166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,297.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.513671875,18000.0,0.0,0.0,0.0676567107439041,0.0,0.0,0.0,0.0,1.0,0.0090776551514863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340940989553928,0.0917024537920951,-0.0576083548367023,0.0,6.866296462249011e-05,0.0,0.0,3.414721965789795,0.0,0.0,0.0,0.2668711245059967,4.0,0.0,1.0
827220,293.3353271484375,297.1499938964844,293.1499938964844,0.006012069992721,-435.7268981933594,298.8150634765625,0.5443366765975952,0.050000000745058,0.0458530783653259,294.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.5443366765975952,0.050000000745058,0.048285499215126,293.3153076171875,297.1499938964844,293.1499938964844,0.013184979557991,-550.3780517578125,303.76495361328125,0.5443366765975952,0.050000000745058,0.03566350415349,293.2218017578125,297.1499938964844,293.1499938964844,0.0961665883660316,-2337.541259765625,304.1558837890625,0.8026555180549622,0.1538262069225311,0.1468752026557922,293.41717529296875,297.1499938964844,293.1499938964844,0.003466845722869,-1317.94482421875,295.69122314453125,0.5443366765975952,0.050000000745058,0.2290456146001815,290.9326477050781,291.1499938964844,274.9461975097656,272.54571533203125,286.2293701171875,294.8910217285156,291.0968933105469,1.0,0.1626791357994079,0.9934290051460266,0.9934290051460266,1.0,1.0,-0.6068911552429199,0.2637444138526916,0.3431467711925506,0.0895723327994346,0.0,0.0,0.101781815290451,25.570533752441406,25.0,469.4223937988281,-3827.43701171875,39.09489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961181640625,304.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.685546875,18000.0,0.0,0.0,0.0643549412488937,0.0,0.0,0.0,0.0,1.0,0.0026937432121485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044999957084655,0.1177222952246666,-0.0132223041728138,0.0,6.531208055093884e-05,0.0,0.0,4.55186128616333,0.0,0.0,0.0,0.2714502215385437,4.0,0.0,1.0
827280,293.3353271484375,297.1499938964844,293.1499938964844,0.006012069992721,-435.7268981933594,298.8150634765625,0.5443366765975952,0.050000000745058,0.0458530783653259,294.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.5443366765975952,0.050000000745058,0.048285499215126,293.3153076171875,297.1499938964844,293.1499938964844,0.013184979557991,-550.3780517578125,303.76495361328125,0.5443366765975952,0.050000000745058,0.03566350415349,293.2218017578125,297.1499938964844,293.1499938964844,0.0961665883660316,-2337.541259765625,304.1558837890625,0.8026555180549622,0.1538262069225311,0.1468752026557922,293.41717529296875,297.1499938964844,293.1499938964844,0.003466845722869,-1317.94482421875,295.69122314453125,0.5443366765975952,0.050000000745058,0.2290456146001815,290.9326477050781,291.1499938964844,274.9461975097656,272.54571533203125,286.2293701171875,294.8910217285156,291.0968933105469,1.0,0.1626791357994079,0.9934290051460266,0.9934290051460266,1.0,1.0,-0.6068911552429199,0.2637444138526916,0.3431467711925506,0.0895723327994346,0.0,0.0,0.101781815290451,25.570533752441406,25.0,469.4223937988281,-3827.43701171875,39.09489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961181640625,304.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.685546875,18000.0,0.0,0.0,0.0643549412488937,0.0,0.0,0.0,0.0,1.0,0.0026937432121485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044999957084655,0.1177222952246666,-0.0132223041728138,0.0,6.531208055093884e-05,0.0,0.0,4.55186128616333,0.0,0.0,0.0,0.2714502215385437,4.0,0.0,1.0
827340,293.3373413085937,297.1499938964844,293.1499938964844,0.0058184112422168,-418.2583312988281,298.9257507324219,0.5444594025611877,0.050000000745058,0.0458521693944931,294.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.5444594025611877,0.050000000745058,0.0482845418155193,293.3205871582031,297.1499938964844,293.1499938964844,0.0125675657764077,-531.4080200195312,303.7076416015625,0.5444594025611877,0.050000000745058,0.0356628000736236,293.2210998535156,297.1499938964844,293.1499938964844,0.0918860957026481,-2247.421142578125,304.1606750488281,0.7999248504638672,0.1521522104740142,0.1453398615121841,293.419921875,297.1499938964844,293.1499938964844,0.0033150084782391,-1243.869873046875,295.8768005371094,0.5444594025611877,0.050000000745058,0.2290410846471786,291.3761901855469,291.1499938964844,274.9250793457031,272.5343017578125,286.2239990234375,294.89990234375,291.3980712890625,1.0,0.16242116689682,0.9935155510902404,0.9935155510902404,1.0,1.0,-0.6050401329994202,0.2629786133766174,0.3420615196228027,0.0891537740826606,0.0,0.0,0.0336697436869144,25.53034400939941,25.0,298.5414733886719,-3412.895751953125,38.85729217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,303.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.470703125,18000.0,0.0,0.0,0.0670786425471305,0.0,0.0,0.0,0.0,1.0,0.0032388688996434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805266723036766,0.0989755988121032,-0.0184489209204912,0.0,6.807629688410088e-05,0.0,0.0,3.799302816390991,0.0,0.0,0.0,0.2689252197742462,4.0,0.0,1.0
