time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3373413085937,297.1499938964844,293.1499938964844,0.0058184112422168,-418.2583312988281,298.9257507324219,0.5444594025611877,0.050000000745058,0.0458521693944931,294.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.5444594025611877,0.050000000745058,0.0482845418155193,293.3205871582031,297.1499938964844,293.1499938964844,0.0125675657764077,-531.4080200195312,303.7076416015625,0.5444594025611877,0.050000000745058,0.0356628000736236,293.2210998535156,297.1499938964844,293.1499938964844,0.0918860957026481,-2247.421142578125,304.1606750488281,0.7999248504638672,0.1521522104740142,0.1453398615121841,293.419921875,297.1499938964844,293.1499938964844,0.0033150084782391,-1243.869873046875,295.8768005371094,0.5444594025611877,0.050000000745058,0.2290410846471786,291.3761901855469,291.1499938964844,274.9250793457031,272.5343017578125,286.2239990234375,294.89990234375,291.3980712890625,1.0,0.16242116689682,0.9935155510902404,0.9935155510902404,1.0,1.0,-0.6050401329994202,0.2629786133766174,0.3420615196228027,0.0891537740826606,0.0,0.0,0.0336697436869144,25.53034400939941,25.0,298.5414733886719,-3412.895751953125,38.85729217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,303.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.470703125,18000.0,0.0,0.0,0.0670786425471305,0.0,0.0,0.0,0.0,1.0,0.0032388688996434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805266723036766,0.0989755988121032,-0.0184489209204912,0.0,6.807629688410088e-05,0.0,0.0,3.799302816390991,0.0,0.0,0.0,0.2689252197742462,4.0,0.0,1.0
827460,293.3395080566406,297.1499938964844,293.1499938964844,0.0057438537478446,-413.4569091796875,298.8705139160156,0.5445115566253662,0.050000000745058,0.0458517894148826,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.5445115566253662,0.050000000745058,0.0482841432094574,293.3268127441406,297.1499938964844,293.1499938964844,0.0123717794194817,-527.2139892578125,303.6335754394531,0.5445115566253662,0.050000000745058,0.0356625020503997,293.2209167480469,297.1499938964844,293.1499938964844,0.0903823003172874,-2217.7841796875,304.1596069335937,0.796846866607666,0.1503884494304657,0.1436813026666641,293.4227294921875,297.1499938964844,293.1499938964844,0.0032322646584361,-1212.3658447265625,295.8000793457031,0.5445115566253662,0.050000000745058,0.2290391772985458,291.41119384765625,291.1499938964844,274.9056701660156,272.5234680175781,286.21942138671875,294.90899658203125,291.4051513671875,1.0,0.1621760427951812,0.9934874176979064,0.9934874176979064,1.0,1.0,-0.6030461192131042,0.2621481120586395,0.3408979773521423,0.0887110009789466,0.0,0.0,0.0,25.503150939941406,25.0,10.07487964630127,-2432.586669921875,38.618927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,300.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8125,18000.0,0.0,0.0,0.0690480470657348,0.0,0.0,0.0,0.0,1.0,0.0063461884856224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337736755609512,0.0778676271438598,-0.0440939478576183,0.0,7.007499516475946e-05,0.0,0.0,2.954267978668213,0.0,0.0,0.0,0.2648287117481231,4.0,0.0,1.0
827520,293.3395080566406,297.1499938964844,293.1499938964844,0.0057438537478446,-413.4569091796875,298.8705139160156,0.5445115566253662,0.050000000745058,0.0458517894148826,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.5445115566253662,0.050000000745058,0.0482841432094574,293.3268127441406,297.1499938964844,293.1499938964844,0.0123717794194817,-527.2139892578125,303.6335754394531,0.5445115566253662,0.050000000745058,0.0356625020503997,293.2209167480469,297.1499938964844,293.1499938964844,0.0903823003172874,-2217.7841796875,304.1596069335937,0.796846866607666,0.1503884494304657,0.1436813026666641,293.4227294921875,297.1499938964844,293.1499938964844,0.0032322646584361,-1212.3658447265625,295.8000793457031,0.5445115566253662,0.050000000745058,0.2290391772985458,291.41119384765625,291.1499938964844,274.9056701660156,272.5234680175781,286.21942138671875,294.90899658203125,291.4051513671875,1.0,0.1621760427951812,0.9934874176979064,0.9934874176979064,1.0,1.0,-0.6030461192131042,0.2621481120586395,0.3408979773521423,0.0887110009789466,0.0,0.0,0.0,25.503150939941406,25.0,10.07487964630127,-2432.586669921875,38.618927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,300.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8125,18000.0,0.0,0.0,0.0690480470657348,0.0,0.0,0.0,0.0,1.0,0.0063461884856224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337736755609512,0.0778676271438598,-0.0440939478576183,0.0,7.007499516475946e-05,0.0,0.0,2.954267978668213,0.0,0.0,0.0,0.2648287117481231,4.0,0.0,1.0
827580,293.3387756347656,297.1499938964844,293.1499938964844,0.0059166452847421,-437.9450378417969,298.4554748535156,0.5445507168769836,0.050000000745058,0.0458515062928199,294.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6536560058594,0.5445507168769836,0.050000000745058,0.0482838414609432,293.3320617675781,297.1499938964844,293.1499938964844,0.0132011026144027,-560.7588500976562,303.51812744140625,0.5445507168769836,0.050000000745058,0.0356622822582721,293.22021484375,297.1499938964844,293.1499938964844,0.0960858315229415,-2344.86181640625,304.1466064453125,0.7938027381896973,0.1487322896718979,0.1420625299215316,293.4226989746094,297.1499938964844,293.1499938964844,0.003257910022512,-1262.8060302734375,295.1507873535156,0.5445507168769836,0.050000000745058,0.2290377616882324,290.5718078613281,291.1499938964844,274.8882141113281,272.5133056640625,286.2138061523437,294.9147644042969,290.50537109375,1.0,0.1619421988725662,0.9934592843055724,0.9934592843055724,1.0,1.0,-0.6011006832122803,0.2613348066806793,0.3397658765316009,0.0882864147424697,0.0,0.0,0.109997346997261,25.479080200195312,25.0,-317.4868469238281,-3504.087158203125,38.38985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,301.5718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.837890625,18000.0,0.0,0.0,0.06416055560112,0.0,0.0,0.0,0.0,1.0,0.0053085912950336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829284563660621,0.1202611699700355,-0.0373327173292636,0.0,6.511480751214549e-05,0.0,0.0,4.577962875366211,0.0,0.0,0.0,0.2701438665390014,4.0,0.0,1.0
827640,293.3387756347656,297.1499938964844,293.1499938964844,0.0059166452847421,-437.9450378417969,298.4554748535156,0.5445507168769836,0.050000000745058,0.0458515062928199,294.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6536560058594,0.5445507168769836,0.050000000745058,0.0482838414609432,293.3320617675781,297.1499938964844,293.1499938964844,0.0132011026144027,-560.7588500976562,303.51812744140625,0.5445507168769836,0.050000000745058,0.0356622822582721,293.22021484375,297.1499938964844,293.1499938964844,0.0960858315229415,-2344.86181640625,304.1466064453125,0.7938027381896973,0.1487322896718979,0.1420625299215316,293.4226989746094,297.1499938964844,293.1499938964844,0.003257910022512,-1262.8060302734375,295.1507873535156,0.5445507168769836,0.050000000745058,0.2290377616882324,290.5718078613281,291.1499938964844,274.8882141113281,272.5133056640625,286.2138061523437,294.9147644042969,290.50537109375,1.0,0.1619421988725662,0.9934592843055724,0.9934592843055724,1.0,1.0,-0.6011006832122803,0.2613348066806793,0.3397658765316009,0.0882864147424697,0.0,0.0,0.109997346997261,25.479080200195312,25.0,-317.4868469238281,-3504.087158203125,38.38985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,301.5718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.837890625,18000.0,0.0,0.0,0.06416055560112,0.0,0.0,0.0,0.0,1.0,0.0053085912950336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829284563660621,0.1202611699700355,-0.0373327173292636,0.0,6.511480751214549e-05,0.0,0.0,4.577962875366211,0.0,0.0,0.0,0.2701438665390014,4.0,0.0,1.0
827700,293.3378601074219,297.1499938964844,293.1499938964844,0.0058316299691796,-427.0989379882813,298.5151672363281,0.5445907711982727,0.050000000745058,0.0458512082695961,294.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.5445907711982727,0.050000000745058,0.0482835322618484,293.3337097167969,297.1499938964844,293.1499938964844,0.0127230621874332,-544.602294921875,303.4921264648437,0.5445907711982727,0.050000000745058,0.0356620512902736,293.2193603515625,297.1499938964844,293.1499938964844,0.0927366018295288,-2272.747314453125,304.15338134765625,0.7924944162368774,0.1480080485343933,0.1413555145263672,293.4222412109375,297.1499938964844,293.1499938964844,0.0032302178442478,-1235.9039306640625,295.2467956542969,0.5445907711982727,0.050000000745058,0.2290362864732742,290.7879943847656,291.1499938964844,274.8803100585937,272.508544921875,286.21051025390625,294.9158020019531,290.9765014648437,1.0,0.1618308275938034,0.9934452772140504,0.9934452772140504,1.0,1.0,-0.6002494096755981,0.2609781920909881,0.33927121758461,0.0881024375557899,0.0,0.0,0.1167981550097465,25.46403694152832,25.0,401.2282104492188,-3849.31640625,38.285301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,304.433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.251953125,18000.0,0.0,0.0,0.0637744143605232,0.0,0.0,0.0,0.0,1.0,0.0029091760516166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063290312886238,0.1215515360236167,-0.0152225075289607,0.0,6.472292443504557e-05,0.0,0.0,4.695305347442627,0.0,0.0,0.0,0.2717494070529938,4.0,0.0,1.0
827760,293.3385009765625,297.1499938964844,293.1499938964844,0.0056934463791549,-413.18212890625,298.6450500488281,0.5446245670318604,0.050000000745058,0.0458509624004364,294.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5446245670318604,0.050000000745058,0.0482832714915275,293.3358764648437,297.1499938964844,293.1499938964844,0.0122481537982821,-528.3261108398438,303.47442626953125,0.5446245670318604,0.050000000745058,0.0356618575751781,293.21881103515625,297.1499938964844,293.1499938964844,0.0894177258014679,-2201.66357421875,304.15875244140625,0.7911842465400696,0.1472426652908325,0.1406538933515548,293.4232788085937,297.1499938964844,293.1499938964844,0.0031356553081423,-1184.5809326171875,295.4559326171875,0.5446245670318604,0.050000000745058,0.2290350496768951,291.17645263671875,291.1499938964844,274.8729553222656,272.5039978027344,286.2087707519531,294.9190368652344,291.2838439941406,1.0,0.1617227345705032,0.9934602975845336,0.9934602975845336,1.0,1.0,-0.59940505027771,0.260623961687088,0.3387811183929443,0.0879224091768264,0.0,0.0,0.0751545056700706,25.450334548950195,25.0,499.3919372558594,-3682.72119140625,38.18303298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569274902344,304.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.607421875,18000.0,0.0,0.0,0.0651136487722396,0.0,0.0,0.0,0.0,1.0,0.0025752615183591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970826968550682,0.1092480197548866,-0.0121653266251087,0.0,6.608207331737503e-05,0.0,0.0,4.221589088439941,0.0,0.0,0.0,0.2705725133419037,4.0,0.0,1.0
827820,293.3409423828125,297.1499938964844,293.1499938964844,0.0055628572590649,-402.3163757324219,298.6756896972656,0.5446341633796692,0.050000000745058,0.045850895345211,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5446341633796692,0.050000000745058,0.0482832007110118,293.3417053222656,297.1499938964844,293.1499938964844,0.0118732573464512,-517.0380859375,303.40802001953125,0.5446341633796692,0.050000000745058,0.0356618091464042,293.21844482421875,297.1499938964844,293.1499938964844,0.0867130383849144,-2145.731201171875,304.1601257324219,0.788209080696106,0.1455705463886261,0.1391114741563797,293.4264221191406,297.1499938964844,293.1499938964844,0.0030168946832418,-1132.20654296875,295.5145263671875,0.5446341633796692,0.050000000745058,0.2290347218513488,291.4150390625,291.1499938964844,274.8601379394531,272.4955749511719,286.2073974609375,294.9281005859375,291.4228515625,1.0,0.1615118980407714,0.9934903383255004,0.9934903383255004,1.0,1.0,-0.5975534319877625,0.2598451673984527,0.3377082943916321,0.0875325128436088,0.0,0.0,0.0181204285472631,25.43317031860352,25.0,212.0463409423828,-3305.50048828125,37.972503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,302.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.953125,18000.0,0.0,0.0,0.0677760615944862,0.0,0.0,0.0,0.0,1.0,0.0035638546105474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751091688871383,0.0968405455350875,-0.0217313822358846,0.0,6.878408748889342e-05,0.0,0.0,3.70717453956604,0.0,0.0,0.0,0.2684255242347717,4.0,0.0,1.0
827880,293.3409423828125,297.1499938964844,293.1499938964844,0.0055628572590649,-402.3163757324219,298.6756896972656,0.5446341633796692,0.050000000745058,0.045850895345211,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5446341633796692,0.050000000745058,0.0482832007110118,293.3417053222656,297.1499938964844,293.1499938964844,0.0118732573464512,-517.0380859375,303.40802001953125,0.5446341633796692,0.050000000745058,0.0356618091464042,293.21844482421875,297.1499938964844,293.1499938964844,0.0867130383849144,-2145.731201171875,304.1601257324219,0.788209080696106,0.1455705463886261,0.1391114741563797,293.4264221191406,297.1499938964844,293.1499938964844,0.0030168946832418,-1132.20654296875,295.5145263671875,0.5446341633796692,0.050000000745058,0.2290347218513488,291.4150390625,291.1499938964844,274.8601379394531,272.4955749511719,286.2073974609375,294.9281005859375,291.4228515625,1.0,0.1615118980407714,0.9934903383255004,0.9934903383255004,1.0,1.0,-0.5975534319877625,0.2598451673984527,0.3377082943916321,0.0875325128436088,0.0,0.0,0.0181204285472631,25.43317031860352,25.0,212.0463409423828,-3305.50048828125,37.972503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,302.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.953125,18000.0,0.0,0.0,0.0677760615944862,0.0,0.0,0.0,0.0,1.0,0.0035638546105474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751091688871383,0.0968405455350875,-0.0217313822358846,0.0,6.878408748889342e-05,0.0,0.0,3.70717453956604,0.0,0.0,0.0,0.2684255242347717,4.0,0.0,1.0
827940,293.3428649902344,297.1499938964844,293.1499938964844,0.0055165761150419,-401.3508605957031,298.5765991210937,0.5446087718009949,0.050000000745058,0.0458510927855968,294.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5446087718009949,0.050000000745058,0.0482834093272686,293.34783935546875,297.1499938964844,293.1499938964844,0.0118236392736434,-518.4426879882812,303.3215026855469,0.5446087718009949,0.050000000745058,0.0356619618833065,293.21832275390625,297.1499938964844,293.1499938964844,0.0863583087921142,-2141.146484375,304.1571044921875,0.7850282788276672,0.1438634544610977,0.1374952048063278,293.4290466308594,297.1499938964844,293.1499938964844,0.0029352561105042,-1107.05517578125,295.367919921875,0.5446087718009949,0.050000000745058,0.2290357053279876,291.3485717773437,291.1499938964844,274.8500061035156,272.4881591796875,286.20660400390625,294.93621826171875,291.1927490234375,1.0,0.1613059788942337,0.9935203790664672,0.9935203790664672,1.0,1.0,-0.595615565776825,0.2590288817882538,0.3365866839885711,0.0871277377009391,0.0,0.0,0.0,25.422304153442383,25.0,-844.0886840820312,-39.00215148925781,37.76021957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,298.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.962890625,18000.0,0.0,0.0,0.0688642114400863,0.0,0.0,0.0,0.0,1.0,0.0102896550670266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00090457679471,0.0633715018630027,-0.0624669268727302,0.0,6.988842505961657e-05,0.0,0.0,2.3690719604492188,0.0,0.0,0.0,0.262538731098175,4.0,0.0,1.0
828000,293.3428649902344,297.1499938964844,293.1499938964844,0.0055165761150419,-401.3508605957031,298.5765991210937,0.5446087718009949,0.050000000745058,0.0458510927855968,294.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5446087718009949,0.050000000745058,0.0482834093272686,293.34783935546875,297.1499938964844,293.1499938964844,0.0118236392736434,-518.4426879882812,303.3215026855469,0.5446087718009949,0.050000000745058,0.0356619618833065,293.21832275390625,297.1499938964844,293.1499938964844,0.0863583087921142,-2141.146484375,304.1571044921875,0.7850282788276672,0.1438634544610977,0.1374952048063278,293.4290466308594,297.1499938964844,293.1499938964844,0.0029352561105042,-1107.05517578125,295.367919921875,0.5446087718009949,0.050000000745058,0.2290357053279876,291.3485717773437,291.1499938964844,274.8500061035156,272.4881591796875,286.20660400390625,294.93621826171875,291.1927490234375,1.0,0.1613059788942337,0.9935203790664672,0.9935203790664672,1.0,1.0,-0.595615565776825,0.2590288817882538,0.3365866839885711,0.0871277377009391,0.0,0.0,0.0,25.422304153442383,25.0,-844.0886840820312,-39.00215148925781,37.76021957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,298.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.962890625,18000.0,0.0,0.0,0.0688642114400863,0.0,0.0,0.0,0.0,1.0,0.0102896550670266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00090457679471,0.0633715018630027,-0.0624669268727302,0.0,6.988842505961657e-05,0.0,0.0,2.3690719604492188,0.0,0.0,0.0,0.262538731098175,4.0,0.0,1.0
828060,293.3404846191406,297.1499938964844,293.1499938964844,0.0056450455449521,-417.7131042480469,298.2135314941406,0.5446140766143799,0.050000000745058,0.0458510592579841,294.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366577148437,0.5446140766143799,0.050000000745058,0.0482833757996559,293.35162353515625,297.1499938964844,293.1499938964844,0.0122312270104885,-537.62451171875,303.19384765625,0.5446140766143799,0.050000000745058,0.0356619358062744,293.2170715332031,297.1499938964844,293.1499938964844,0.0893642976880073,-2208.868408203125,304.15106201171875,0.7821447849273682,0.1423827558755874,0.136020079255104,293.42742919921875,297.1499938964844,293.1499938964844,0.0029822795186191,-1147.8643798828125,294.7989501953125,0.5446140766143799,0.050000000745058,0.2290355414152145,290.6592102050781,291.1499938964844,274.8423767089844,272.48126220703125,286.20379638671875,294.9388732910156,290.8479919433594,1.0,0.161106988787651,0.993615448474884,0.993615448474884,1.0,1.0,-0.5938448905944824,0.2582815289497375,0.3355633616447449,0.0867646262049675,0.0,0.0,0.1268224567174911,25.406837463378903,25.0,292.7437744140625,-3813.75048828125,37.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,304.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.361328125,18000.0,0.0,0.0,0.0632554069161415,0.0,0.0,0.0,0.0,1.0,0.003339068731293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043027639389038,0.1237521171569824,-0.0194493550807237,0.0,6.419619603548199e-05,0.0,0.0,4.768622875213623,0.0,0.0,0.0,0.271745890378952,4.0,0.0,1.0
828120,293.3404846191406,297.1499938964844,293.1499938964844,0.0056450455449521,-417.7131042480469,298.2135314941406,0.5446140766143799,0.050000000745058,0.0458510592579841,294.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366577148437,0.5446140766143799,0.050000000745058,0.0482833757996559,293.35162353515625,297.1499938964844,293.1499938964844,0.0122312270104885,-537.62451171875,303.19384765625,0.5446140766143799,0.050000000745058,0.0356619358062744,293.2170715332031,297.1499938964844,293.1499938964844,0.0893642976880073,-2208.868408203125,304.15106201171875,0.7821447849273682,0.1423827558755874,0.136020079255104,293.42742919921875,297.1499938964844,293.1499938964844,0.0029822795186191,-1147.8643798828125,294.7989501953125,0.5446140766143799,0.050000000745058,0.2290355414152145,290.6592102050781,291.1499938964844,274.8423767089844,272.48126220703125,286.20379638671875,294.9388732910156,290.8479919433594,1.0,0.161106988787651,0.993615448474884,0.993615448474884,1.0,1.0,-0.5938448905944824,0.2582815289497375,0.3355633616447449,0.0867646262049675,0.0,0.0,0.1268224567174911,25.406837463378903,25.0,292.7437744140625,-3813.75048828125,37.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,304.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.361328125,18000.0,0.0,0.0,0.0632554069161415,0.0,0.0,0.0,0.0,1.0,0.003339068731293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043027639389038,0.1237521171569824,-0.0194493550807237,0.0,6.419619603548199e-05,0.0,0.0,4.768622875213623,0.0,0.0,0.0,0.271745890378952,4.0,0.0,1.0
828180,293.3418884277344,297.1499938964844,293.1499938964844,0.0054072705097496,-393.5086364746094,298.4425964355469,0.5446340441703796,0.050000000745058,0.0458509176969528,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5446340441703796,0.050000000745058,0.0482832230627536,293.3559875488281,297.1499938964844,293.1499938964844,0.0114424964413046,-508.9719543457031,303.1621398925781,0.5446340441703796,0.050000000745058,0.0356618240475654,293.2160339355469,297.1499938964844,293.1499938964844,0.0836209505796432,-2086.20751953125,304.15985107421875,0.7794894576072693,0.1408974528312683,0.1346583813428878,293.4295959472656,297.1499938964844,293.1499938964844,0.0028152936138212,-1059.398681640625,295.16717529296875,0.5446340441703796,0.050000000745058,0.2290348261594772,291.3353881835937,291.1499938964844,274.8368530273437,272.4742736816406,286.2045288085937,294.9451904296875,291.3893737792969,1.0,0.1609173566102981,0.9937105774879456,0.9937105774879456,1.0,1.0,-0.5922093987464905,0.2575864493846893,0.3346229791641235,0.0864408016204834,0.0,0.0,0.0491667203605175,25.38973999023437,25.0,416.6109924316406,-3503.0751953125,37.37554550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,303.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.794921875,18000.0,0.0,0.0,0.0658718422055244,0.0,0.0,0.0,0.0,1.0,0.0028833881951868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871250033378601,0.1021100506186485,-0.0149850426241755,0.0,6.6851542214863e-05,0.0,0.0,3.9321343898773193,0.0,0.0,0.0,0.2695502936840057,4.0,0.0,1.0
828240,293.3418884277344,297.1499938964844,293.1499938964844,0.0054072705097496,-393.5086364746094,298.4425964355469,0.5446340441703796,0.050000000745058,0.0458509176969528,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5446340441703796,0.050000000745058,0.0482832230627536,293.3559875488281,297.1499938964844,293.1499938964844,0.0114424964413046,-508.9719543457031,303.1621398925781,0.5446340441703796,0.050000000745058,0.0356618240475654,293.2160339355469,297.1499938964844,293.1499938964844,0.0836209505796432,-2086.20751953125,304.15985107421875,0.7794894576072693,0.1408974528312683,0.1346583813428878,293.4295959472656,297.1499938964844,293.1499938964844,0.0028152936138212,-1059.398681640625,295.16717529296875,0.5446340441703796,0.050000000745058,0.2290348261594772,291.3353881835937,291.1499938964844,274.8368530273437,272.4742736816406,286.2045288085937,294.9451904296875,291.3893737792969,1.0,0.1609173566102981,0.9937105774879456,0.9937105774879456,1.0,1.0,-0.5922093987464905,0.2575864493846893,0.3346229791641235,0.0864408016204834,0.0,0.0,0.0491667203605175,25.38973999023437,25.0,416.6109924316406,-3503.0751953125,37.37554550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,303.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.794921875,18000.0,0.0,0.0,0.0658718422055244,0.0,0.0,0.0,0.0,1.0,0.0028833881951868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871250033378601,0.1021100506186485,-0.0149850426241755,0.0,6.6851542214863e-05,0.0,0.0,3.9321343898773193,0.0,0.0,0.0,0.2695502936840057,4.0,0.0,1.0
828300,293.3431701660156,297.1499938964844,293.1499938964844,0.0053535555489361,-389.2056579589844,298.4441833496094,0.5446183681488037,0.050000000745058,0.0458510369062423,294.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41015625,0.5446183681488037,0.050000000745058,0.0482833497226238,293.35894775390625,297.1499938964844,293.1499938964844,0.0112959714606404,-504.5376281738281,303.1259765625,0.5446183681488037,0.050000000745058,0.0356619171798229,293.2159118652344,297.1499938964844,293.1499938964844,0.0825398713350296,-2064.20947265625,304.1600036621094,0.7779867053031921,0.1400832533836364,0.1339067369699478,293.43121337890625,297.1499938964844,293.1499938964844,0.0027622617781162,-1037.0887451171875,295.1745300292969,0.5446183681488037,0.050000000745058,0.229035422205925,291.41961669921875,291.1499938964844,274.8348388671875,272.47076416015625,286.205810546875,294.9494934082031,291.4333190917969,1.0,0.1608238369226455,0.9937580823898317,0.9937580823898317,1.0,1.0,-0.5913085341453552,0.2572024166584015,0.3341061174869537,0.0862649977207183,0.0,0.0,0.0221887361258268,25.385665893554688,25.0,258.23065185546875,-3325.90966796875,37.2788200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,302.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4140625,18000.0,0.0,0.0,0.0671635195612907,0.0,0.0,0.0,0.0,1.0,0.0034384636674076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768114402890205,0.097269594669342,-0.0204581525176763,0.0,6.81624369462952e-05,0.0,0.0,3.727336168289185,0.0,0.0,0.0,0.2685742974281311,4.0,0.0,1.0
828360,293.3443298339844,297.1499938964844,293.1499938964844,0.0053167208097875,-386.69970703125,298.4169616699219,0.544593870639801,0.050000000745058,0.0458512231707572,294.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.544593870639801,0.050000000745058,0.0482835471630096,293.3619689941406,297.1499938964844,293.1499938964844,0.0111986780539155,-502.12310791015625,303.0840759277344,0.544593870639801,0.050000000745058,0.0356620624661445,293.21588134765625,297.1499938964844,293.1499938964844,0.0818188488483429,-2050.063720703125,304.15948486328125,0.7764204144477844,0.1392553746700287,0.133129745721817,293.4327087402344,297.1499938964844,293.1499938964844,0.0027197480667382,-1020.7219848632812,295.136474609375,0.544593870639801,0.050000000745058,0.2290363609790802,291.4387512207031,291.1499938964844,274.8332824707031,272.4672241210937,286.2071533203125,294.9535827636719,291.44061279296875,1.0,0.1607307195663452,0.9937412738800048,0.9937412738800048,1.0,1.0,-0.5903778076171875,0.2568041682243347,0.3335736393928528,0.0860842689871788,0.0,0.0,0.0008495364454574,25.38312721252441,25.0,138.95286560058594,-3144.019775390625,37.180755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,302.2414245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8203125,18000.0,0.0,0.0,0.0682042986154556,0.0,0.0,0.0,0.0,1.0,0.0041445177048444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066360205411911,0.0939729809761047,-0.0276127774268388,0.0,6.921868771314621e-05,0.0,0.0,3.5892162322998047,0.0,0.0,0.0,0.2675372362136841,4.0,0.0,1.0
828420,293.3446655273437,297.1499938964844,293.1499938964844,0.0054013137705624,-403.1432800292969,298.07427978515625,0.5445454716682434,0.050000000745058,0.0458515919744968,294.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.5445454716682434,0.050000000745058,0.0482839308679103,293.3672180175781,297.1499938964844,293.1499938964844,0.011703765951097,-527.6838989257812,302.94171142578125,0.5445454716682434,0.050000000745058,0.0356623493134975,293.21551513671875,297.1499938964844,293.1499938964844,0.0860481187701225,-2145.23583984375,304.14849853515625,0.7733013033866882,0.1376565843820572,0.1315860152244568,293.4337158203125,297.1499938964844,293.1499938964844,0.0026713733095675,-1031.1358642578125,294.6049499511719,0.5445454716682434,0.050000000745058,0.229038193821907,290.8351745605469,291.1499938964844,274.8314819335937,272.46014404296875,286.2093200683594,294.9596862792969,290.50927734375,1.0,0.1605461239814758,0.9937075972557068,0.9937075972557068,1.0,1.0,-0.588528573513031,0.2560101747512817,0.3325184285640716,0.0857314094901084,0.0,0.0,0.0606183111667633,25.378149032592773,25.0,-1002.8577270507812,-3280.1845703125,36.98652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,299.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17751.529296875,18000.0,0.0,0.0,0.0652224272489547,0.0,0.0,0.0,0.0,1.0,0.0066822110675275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070809356868267,0.1166560277342796,-0.0458466708660125,0.0,6.619247142225504e-05,0.0,0.0,4.406651020050049,0.0,0.0,0.0,0.2687369585037231,4.0,0.0,1.0
828480,293.3446655273437,297.1499938964844,293.1499938964844,0.0054013137705624,-403.1432800292969,298.07427978515625,0.5445454716682434,0.050000000745058,0.0458515919744968,294.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.5445454716682434,0.050000000745058,0.0482839308679103,293.3672180175781,297.1499938964844,293.1499938964844,0.011703765951097,-527.6838989257812,302.94171142578125,0.5445454716682434,0.050000000745058,0.0356623493134975,293.21551513671875,297.1499938964844,293.1499938964844,0.0860481187701225,-2145.23583984375,304.14849853515625,0.7733013033866882,0.1376565843820572,0.1315860152244568,293.4337158203125,297.1499938964844,293.1499938964844,0.0026713733095675,-1031.1358642578125,294.6049499511719,0.5445454716682434,0.050000000745058,0.229038193821907,290.8351745605469,291.1499938964844,274.8314819335937,272.46014404296875,286.2093200683594,294.9596862792969,290.50927734375,1.0,0.1605461239814758,0.9937075972557068,0.9937075972557068,1.0,1.0,-0.588528573513031,0.2560101747512817,0.3325184285640716,0.0857314094901084,0.0,0.0,0.0606183111667633,25.378149032592773,25.0,-1002.8577270507812,-3280.1845703125,36.98652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,299.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17751.529296875,18000.0,0.0,0.0,0.0652224272489547,0.0,0.0,0.0,0.0,1.0,0.0066822110675275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070809356868267,0.1166560277342796,-0.0458466708660125,0.0,6.619247142225504e-05,0.0,0.0,4.406651020050049,0.0,0.0,0.0,0.2687369585037231,4.0,0.0,1.0
828540,293.3427124023437,297.1499938964844,293.1499938964844,0.0053104339167475,-391.2477722167969,298.0966491699219,0.5445595979690552,0.050000000745058,0.0458514913916587,294.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.5445595979690552,0.050000000745058,0.048283826559782,293.36993408203125,297.1499938964844,293.1499938964844,0.011194665916264,-508.459716796875,302.8759460449219,0.5445595979690552,0.050000000745058,0.0356622710824012,293.2138977050781,297.1499938964844,293.1499938964844,0.0820468142628669,-2059.805419921875,304.1563720703125,0.7707317471504211,0.1363272368907928,0.1302851438522339,293.4325866699219,297.1499938964844,293.1499938964844,0.0026424976531416,-1004.562255859375,294.6419677734375,0.5445595979690552,0.050000000745058,0.2290376871824264,291.0207214355469,291.1499938964844,274.8312683105469,272.4529724121094,286.2099914550781,294.961181640625,291.18170166015625,1.0,0.1603686213493347,0.9936739206314088,0.9936739206314088,1.0,1.0,-0.5869664549827576,0.2553333938121795,0.3316330313682556,0.0854470282793045,0.0,0.0,0.0959764644503593,25.36323356628418,25.0,537.7686157226562,-3780.428466796875,36.81230545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,304.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.0634505674242973,0.0,0.0,0.0,0.0,1.0,0.0024938422720879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043630540370941,0.1158179342746734,-0.0114548755809664,0.0,6.439426215365529e-05,0.0,0.0,4.48311185836792,0.0,0.0,0.0,0.2713695764541626,4.0,0.0,1.0
828600,293.3427124023437,297.1499938964844,293.1499938964844,0.0053104339167475,-391.2477722167969,298.0966491699219,0.5445595979690552,0.050000000745058,0.0458514913916587,294.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.5445595979690552,0.050000000745058,0.048283826559782,293.36993408203125,297.1499938964844,293.1499938964844,0.011194665916264,-508.459716796875,302.8759460449219,0.5445595979690552,0.050000000745058,0.0356622710824012,293.2138977050781,297.1499938964844,293.1499938964844,0.0820468142628669,-2059.805419921875,304.1563720703125,0.7707317471504211,0.1363272368907928,0.1302851438522339,293.4325866699219,297.1499938964844,293.1499938964844,0.0026424976531416,-1004.562255859375,294.6419677734375,0.5445595979690552,0.050000000745058,0.2290376871824264,291.0207214355469,291.1499938964844,274.8312683105469,272.4529724121094,286.2099914550781,294.961181640625,291.18170166015625,1.0,0.1603686213493347,0.9936739206314088,0.9936739206314088,1.0,1.0,-0.5869664549827576,0.2553333938121795,0.3316330313682556,0.0854470282793045,0.0,0.0,0.0959764644503593,25.36323356628418,25.0,537.7686157226562,-3780.428466796875,36.81230545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,304.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.0634505674242973,0.0,0.0,0.0,0.0,1.0,0.0024938422720879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043630540370941,0.1158179342746734,-0.0114548755809664,0.0,6.439426215365529e-05,0.0,0.0,4.48311185836792,0.0,0.0,0.0,0.2713695764541626,4.0,0.0,1.0
828660,293.3450622558594,297.1499938964844,293.1499938964844,0.005146543495357,-375.9214782714844,298.2118225097656,0.5445407629013062,0.050000000745058,0.0458516366779804,294.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.5445407629013062,0.050000000745058,0.0482839792966842,293.375,297.1499938964844,293.1499938964844,0.0107259675860404,-491.2486877441406,302.82733154296875,0.5445407629013062,0.050000000745058,0.0356623828411102,293.2133178710937,297.1499938964844,293.1499938964844,0.0785039067268371,-1985.863037109375,304.15985107421875,0.7679862380027771,0.1348262578248977,0.1289185136556625,293.4355773925781,297.1499938964844,293.1499938964844,0.0025042661000043,-940.2896118164062,294.83135986328125,0.5445407629013062,0.050000000745058,0.2290384173393249,291.4257202148437,291.1499938964844,274.8324890136719,272.44580078125,286.2148132324219,294.9686889648437,291.44549560546875,1.0,0.1601962447166443,0.9937054514884948,0.9937054514884948,1.0,1.0,-0.5853277444839478,0.2546207010746002,0.3307070434093475,0.0851579755544662,0.0,0.0,0.0241711847484111,25.35442543029785,25.0,296.7229919433594,-3335.4609375,36.636966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,303.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.357421875,18000.0,0.0,0.0,0.0662829652428627,0.0,0.0,0.0,0.0,1.0,0.0033679844345897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077894389629364,0.0976419225335121,-0.0197475329041481,0.0,6.726878200424835e-05,0.0,0.0,3.74422550201416,0.0,0.0,0.0,0.2686811089515686,4.0,0.0,1.0
828720,293.3450622558594,297.1499938964844,293.1499938964844,0.005146543495357,-375.9214782714844,298.2118225097656,0.5445407629013062,0.050000000745058,0.0458516366779804,294.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.5445407629013062,0.050000000745058,0.0482839792966842,293.375,297.1499938964844,293.1499938964844,0.0107259675860404,-491.2486877441406,302.82733154296875,0.5445407629013062,0.050000000745058,0.0356623828411102,293.2133178710937,297.1499938964844,293.1499938964844,0.0785039067268371,-1985.863037109375,304.15985107421875,0.7679862380027771,0.1348262578248977,0.1289185136556625,293.4355773925781,297.1499938964844,293.1499938964844,0.0025042661000043,-940.2896118164062,294.83135986328125,0.5445407629013062,0.050000000745058,0.2290384173393249,291.4257202148437,291.1499938964844,274.8324890136719,272.44580078125,286.2148132324219,294.9686889648437,291.44549560546875,1.0,0.1601962447166443,0.9937054514884948,0.9937054514884948,1.0,1.0,-0.5853277444839478,0.2546207010746002,0.3307070434093475,0.0851579755544662,0.0,0.0,0.0241711847484111,25.35442543029785,25.0,296.7229919433594,-3335.4609375,36.636966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,303.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.357421875,18000.0,0.0,0.0,0.0662829652428627,0.0,0.0,0.0,0.0,1.0,0.0033679844345897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077894389629364,0.0976419225335121,-0.0197475329041481,0.0,6.726878200424835e-05,0.0,0.0,3.74422550201416,0.0,0.0,0.0,0.2686811089515686,4.0,0.0,1.0
828780,293.3471984863281,297.1499938964844,293.1499938964844,0.0050830044783651,-372.40045166015625,298.1396484375,0.544481098651886,0.050000000745058,0.0458520874381065,294.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.433837890625,0.544481098651886,0.050000000745058,0.0482844561338424,293.3807678222656,297.1499938964844,293.1499938964844,0.0105891786515712,-488.7081909179688,302.735107421875,0.544481098651886,0.050000000745058,0.0356627330183982,293.2132568359375,297.1499938964844,293.1499938964844,0.0775753334164619,-1968.82568359375,304.1579895019531,0.7649314999580383,0.1332371085882187,0.1274231821298599,293.4383850097656,297.1499938964844,293.1499938964844,0.0024156216531991,-908.48681640625,294.7267150878906,0.544481098651886,0.050000000745058,0.2290406674146652,291.42547607421875,291.1499938964844,274.8349609375,272.4385986328125,286.2200622558594,294.9760131835937,291.3323974609375,1.0,0.1600242853164672,0.9937369227409364,0.9937369227409364,1.0,1.0,-0.5835374593734741,0.253839910030365,0.3296975195407867,0.0848474726080894,0.0,0.0,0.0,25.3526554107666,25.0,-561.9829711914062,-260.6118469238281,36.45386505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,298.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.595703125,18000.0,0.0,0.0,0.067823976278305,0.0,0.0,0.0,0.0,1.0,0.0096822343766689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023245129268616,0.0626592859625816,-0.0603347718715667,0.0,6.883271998958662e-05,0.0,0.0,2.347381353378296,0.0,0.0,0.0,0.2626532316207886,4.0,0.0,1.0
828840,293.3471984863281,297.1499938964844,293.1499938964844,0.0050830044783651,-372.40045166015625,298.1396484375,0.544481098651886,0.050000000745058,0.0458520874381065,294.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.433837890625,0.544481098651886,0.050000000745058,0.0482844561338424,293.3807678222656,297.1499938964844,293.1499938964844,0.0105891786515712,-488.7081909179688,302.735107421875,0.544481098651886,0.050000000745058,0.0356627330183982,293.2132568359375,297.1499938964844,293.1499938964844,0.0775753334164619,-1968.82568359375,304.1579895019531,0.7649314999580383,0.1332371085882187,0.1274231821298599,293.4383850097656,297.1499938964844,293.1499938964844,0.0024156216531991,-908.48681640625,294.7267150878906,0.544481098651886,0.050000000745058,0.2290406674146652,291.42547607421875,291.1499938964844,274.8349609375,272.4385986328125,286.2200622558594,294.9760131835937,291.3323974609375,1.0,0.1600242853164672,0.9937369227409364,0.9937369227409364,1.0,1.0,-0.5835374593734741,0.253839910030365,0.3296975195407867,0.0848474726080894,0.0,0.0,0.0,25.3526554107666,25.0,-561.9829711914062,-260.6118469238281,36.45386505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,298.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.595703125,18000.0,0.0,0.0,0.067823976278305,0.0,0.0,0.0,0.0,1.0,0.0096822343766689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023245129268616,0.0626592859625816,-0.0603347718715667,0.0,6.883271998958662e-05,0.0,0.0,2.347381353378296,0.0,0.0,0.0,0.2626532316207886,4.0,0.0,1.0
828900,293.3466186523437,297.1499938964844,293.1499938964844,0.0051755476742982,-387.8125305175781,297.8506774902344,0.5444549322128296,0.050000000745058,0.0458522848784923,294.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752502441406,0.5444549322128296,0.050000000745058,0.0482846647500991,293.3829345703125,297.1499938964844,293.1499938964844,0.0110390279442071,-511.81097412109375,302.6270751953125,0.5444549322128296,0.050000000745058,0.0356628894805908,293.2129821777344,297.1499938964844,293.1499938964844,0.081644706428051,-2058.45166015625,304.1490478515625,0.7634326815605164,0.1324895471334457,0.1266882121562957,293.4381408691406,297.1499938964844,293.1499938964844,0.0023977600503712,-924.3003540039062,294.27593994140625,0.5444549322128296,0.050000000745058,0.229041650891304,290.88494873046875,291.1499938964844,274.83660888671875,272.4349975585937,286.2220458984375,294.97821044921875,290.5397033691406,1.0,0.1599387526512146,0.993752658367157,0.993752658367157,1.0,1.0,-0.5826572775840759,0.2534540891647339,0.3292031586170196,0.084699347615242,0.0,0.0,0.0521561838686466,25.351224899291992,25.0,-1130.9376220703125,-3209.79052734375,36.363529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,298.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.90625,18000.0,0.0,0.0,0.0647244974970817,0.0,0.0,0.0,0.0,1.0,0.007067915983498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672993138432502,0.1152148991823196,-0.0479155853390693,0.0,6.568713433807716e-05,0.0,0.0,4.3278117179870605,0.0,0.0,0.0,0.2693209052085876,4.0,0.0,1.0
828960,293.3445129394531,297.1499938964844,293.1499938964844,0.0052373250946402,-393.5819396972656,297.6629943847656,0.5444519519805908,0.050000000745058,0.0458523109555244,294.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631103515625,0.5444519519805908,0.050000000745058,0.0482846908271312,293.3838806152344,297.1499938964844,293.1499938964844,0.0110901286825537,-515.2637329101562,302.5439758300781,0.5444519519805908,0.050000000745058,0.0356629081070423,293.2121276855469,297.1499938964844,293.1499938964844,0.0819837003946304,-2066.553466796875,304.1488952636719,0.7621261477470398,0.131856694817543,0.1260363161563873,293.4364318847656,297.1499938964844,293.1499938964844,0.0024544452317059,-950.2598876953124,293.9808959960937,0.5444519519805908,0.050000000745058,0.2290417850017547,290.5525207519531,291.1499938964844,274.8385009765625,272.4313659667969,286.2227783203125,294.9778747558594,290.7085266113281,1.0,0.1598548889160156,0.9937686324119568,0.9937686324119568,1.0,1.0,-0.5818750858306885,0.2531083524227142,0.3287667632102966,0.0845743715763092,0.0,0.0,0.1321814507246017,25.34603881835937,25.0,153.70742797851562,-3724.11279296875,36.27951431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,303.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.04296875,18000.0,0.0,0.0,0.0615392252802848,0.0,0.0,0.0,0.0,1.0,0.0039581037126481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993846431374549,0.1251164674758911,-0.0257318243384361,0.0,6.245449185371399e-05,0.0,0.0,4.804623126983643,0.0,0.0,0.0,0.2715372741222381,4.0,0.0,1.0
829020,293.3451843261719,297.1499938964844,293.1499938964844,0.005004069302231,-367.8863830566406,297.9564819335937,0.544467031955719,0.050000000745058,0.0458522029221057,294.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.544467031955719,0.050000000745058,0.0482845790684223,293.3871765136719,297.1499938964844,293.1499938964844,0.0103295650333166,-483.0932312011719,302.545654296875,0.544467031955719,0.050000000745058,0.0356628224253654,293.2107849121094,297.1499938964844,293.1499938964844,0.0758456289768219,-1936.025390625,304.1590881347656,0.7597531676292419,0.1305597126483917,0.1248412057757377,293.4378356933594,297.1499938964844,293.1499938964844,0.0023032641038298,-867.7630004882812,294.4457702636719,0.544467031955719,0.050000000745058,0.2290412485599517,291.3099975585937,291.1499938964844,274.8429870605469,272.42413330078125,286.22772216796875,294.9818115234375,291.38897705078125,1.0,0.1596929430961609,0.9938006401062012,0.9938006401062012,1.0,1.0,-0.5804398655891418,0.2524665892124176,0.3279732763767242,0.084361657500267,0.0,0.0,0.0556605979800224,25.33268928527832,25.0,488.6581726074219,-3535.466552734375,36.12190628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.41796875,18000.0,0.0,0.0,0.0639003366231918,0.0,0.0,0.0,0.0,1.0,0.002767666708678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903719440102577,0.1042785346508026,-0.0139065887778997,0.0,6.485071207862347e-05,0.0,0.0,4.021720886230469,0.0,0.0,0.0,0.2699000239372253,4.0,0.0,1.0
829080,293.3451843261719,297.1499938964844,293.1499938964844,0.005004069302231,-367.8863830566406,297.9564819335937,0.544467031955719,0.050000000745058,0.0458522029221057,294.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.544467031955719,0.050000000745058,0.0482845790684223,293.3871765136719,297.1499938964844,293.1499938964844,0.0103295650333166,-483.0932312011719,302.545654296875,0.544467031955719,0.050000000745058,0.0356628224253654,293.2107849121094,297.1499938964844,293.1499938964844,0.0758456289768219,-1936.025390625,304.1590881347656,0.7597531676292419,0.1305597126483917,0.1248412057757377,293.4378356933594,297.1499938964844,293.1499938964844,0.0023032641038298,-867.7630004882812,294.4457702636719,0.544467031955719,0.050000000745058,0.2290412485599517,291.3099975585937,291.1499938964844,274.8429870605469,272.42413330078125,286.22772216796875,294.9818115234375,291.38897705078125,1.0,0.1596929430961609,0.9938006401062012,0.9938006401062012,1.0,1.0,-0.5804398655891418,0.2524665892124176,0.3279732763767242,0.084361657500267,0.0,0.0,0.0556605979800224,25.33268928527832,25.0,488.6581726074219,-3535.466552734375,36.12190628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.41796875,18000.0,0.0,0.0,0.0639003366231918,0.0,0.0,0.0,0.0,1.0,0.002767666708678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903719440102577,0.1042785346508026,-0.0139065887778997,0.0,6.485071207862347e-05,0.0,0.0,4.021720886230469,0.0,0.0,0.0,0.2699000239372253,4.0,0.0,1.0
