time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34765625,297.1499938964844,293.1499938964844,0.0049038678407669,-359.644287109375,297.9610290527344,0.5444214940071106,0.050000000745058,0.0458525456488132,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664306640625,0.5444214940071106,0.050000000745058,0.0482849404215812,293.3919982910156,297.1499938964844,293.1499938964844,0.0100718941539525,-474.2968444824219,302.47247314453125,0.5444214940071106,0.050000000745058,0.0356630906462669,293.2105712890625,297.1499938964844,293.1499938964844,0.0738583803176879,-1896.28076171875,304.1592712402344,0.7569433450698853,0.1290656626224517,0.123462937772274,293.4408874511719,297.1499938964844,293.1499938964844,0.0021993527188897,-824.8617553710938,294.4612121582031,0.5444214940071106,0.050000000745058,0.229042962193489,291.4700927734375,291.1499938964844,274.8482360839844,272.4169311523437,286.2348327636719,294.98907470703125,291.4747619628906,1.0,0.159532368183136,0.9938326478004456,0.9938326478004456,1.0,1.0,-0.5787891149520874,0.2517288625240326,0.3270602226257324,0.0841162949800491,0.0,0.0,0.0,25.329822540283203,25.0,178.3795928955078,-3087.256103515625,35.9535026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,302.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.208984375,18000.0,0.0,0.0,0.0664313212037086,0.0,0.0,0.0,0.0,1.0,0.0042495210655033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640766248106956,0.0927293598651886,-0.0286527276039123,0.0,6.741935067111626e-05,0.0,0.0,3.542732000350952,0.0,0.0,0.0,0.2672713100910187,4.0,0.0,1.0
829200,293.34765625,297.1499938964844,293.1499938964844,0.0049038678407669,-359.644287109375,297.9610290527344,0.5444214940071106,0.050000000745058,0.0458525456488132,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664306640625,0.5444214940071106,0.050000000745058,0.0482849404215812,293.3919982910156,297.1499938964844,293.1499938964844,0.0100718941539525,-474.2968444824219,302.47247314453125,0.5444214940071106,0.050000000745058,0.0356630906462669,293.2105712890625,297.1499938964844,293.1499938964844,0.0738583803176879,-1896.28076171875,304.1592712402344,0.7569433450698853,0.1290656626224517,0.123462937772274,293.4408874511719,297.1499938964844,293.1499938964844,0.0021993527188897,-824.8617553710938,294.4612121582031,0.5444214940071106,0.050000000745058,0.229042962193489,291.4700927734375,291.1499938964844,274.8482360839844,272.4169311523437,286.2348327636719,294.98907470703125,291.4747619628906,1.0,0.159532368183136,0.9938326478004456,0.9938326478004456,1.0,1.0,-0.5787891149520874,0.2517288625240326,0.3270602226257324,0.0841162949800491,0.0,0.0,0.0,25.329822540283203,25.0,178.3795928955078,-3087.256103515625,35.9535026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,302.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.208984375,18000.0,0.0,0.0,0.0664313212037086,0.0,0.0,0.0,0.0,1.0,0.0042495210655033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640766248106956,0.0927293598651886,-0.0286527276039123,0.0,6.741935067111626e-05,0.0,0.0,3.542732000350952,0.0,0.0,0.0,0.2672713100910187,4.0,0.0,1.0
829260,293.3476257324219,297.1499938964844,293.1499938964844,0.0049769361503422,-375.2169799804688,297.5837097167969,0.5443668961524963,0.050000000745058,0.0458529591560363,294.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5443668961524963,0.050000000745058,0.0482853762805461,293.3949584960937,297.1499938964844,293.1499938964844,0.0104836244136095,-499.0556640625,302.2936096191406,0.5443668961524963,0.050000000745058,0.0356634147465229,293.21014404296875,297.1499938964844,293.1499938964844,0.078057162463665,-1989.4925537109373,304.1484375,0.7540563344955444,0.1276117265224456,0.1220510825514793,293.44140625,297.1499938964844,293.1499938964844,0.0021337107755243,-823.9459838867188,293.8760070800781,0.5443668961524963,0.050000000745058,0.229045033454895,290.84161376953125,291.1499938964844,274.85406494140625,272.40972900390625,286.2407531738281,294.99383544921875,290.5039367675781,1.0,0.159371867775917,0.9938783645629884,0.9938783645629884,1.0,1.0,-0.5770986080169678,0.2509700059890747,0.3261285722255707,0.083873376250267,0.0,0.0,0.0581059716641902,25.3286247253418,25.0,-1066.41064453125,-3253.53076171875,35.78333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,299.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17712.5546875,18000.0,0.0,0.0,0.0633157715201377,0.0,0.0,0.0,0.0,1.0,0.0069161276333034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702439546585083,0.1173804402351379,-0.0471364818513393,0.0,6.425745959859341e-05,0.0,0.0,4.424446105957031,0.0,0.0,0.0,0.2690454423427582,4.0,0.0,1.0
829320,293.3476257324219,297.1499938964844,293.1499938964844,0.0049769361503422,-375.2169799804688,297.5837097167969,0.5443668961524963,0.050000000745058,0.0458529591560363,294.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5443668961524963,0.050000000745058,0.0482853762805461,293.3949584960937,297.1499938964844,293.1499938964844,0.0104836244136095,-499.0556640625,302.2936096191406,0.5443668961524963,0.050000000745058,0.0356634147465229,293.21014404296875,297.1499938964844,293.1499938964844,0.078057162463665,-1989.4925537109373,304.1484375,0.7540563344955444,0.1276117265224456,0.1220510825514793,293.44140625,297.1499938964844,293.1499938964844,0.0021337107755243,-823.9459838867188,293.8760070800781,0.5443668961524963,0.050000000745058,0.229045033454895,290.84161376953125,291.1499938964844,274.85406494140625,272.40972900390625,286.2407531738281,294.99383544921875,290.5039367675781,1.0,0.159371867775917,0.9938783645629884,0.9938783645629884,1.0,1.0,-0.5770986080169678,0.2509700059890747,0.3261285722255707,0.083873376250267,0.0,0.0,0.0581059716641902,25.3286247253418,25.0,-1066.41064453125,-3253.53076171875,35.78333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,299.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17712.5546875,18000.0,0.0,0.0,0.0633157715201377,0.0,0.0,0.0,0.0,1.0,0.0069161276333034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702439546585083,0.1173804402351379,-0.0471364818513393,0.0,6.425745959859341e-05,0.0,0.0,4.424446105957031,0.0,0.0,0.0,0.2690454423427582,4.0,0.0,1.0
829380,293.3446350097656,297.1499938964844,293.1499938964844,0.00490418728441,-364.7679748535156,297.60650634765625,0.5443921685218811,0.050000000745058,0.0458527766168117,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9524841308594,0.5443921685218811,0.050000000745058,0.0482851825654506,293.3942565917969,297.1499938964844,293.1499938964844,0.010080698877573,-481.2582702636719,302.2341003417969,0.5443921685218811,0.050000000745058,0.0356632694602012,293.2080993652344,297.1499938964844,293.1499938964844,0.0744088590145111,-1912.4805908203125,304.15576171875,0.751853346824646,0.1265004575252533,0.1209362223744392,293.4390869140625,297.1499938964844,293.1499938964844,0.0021207614336162,-806.694091796875,293.91094970703125,0.5443921685218811,0.050000000745058,0.229044109582901,291.0105895996094,291.1499938964844,274.8602905273437,272.40252685546875,286.2439270019531,294.9926147460937,291.185302734375,1.0,0.159217968583107,0.9939241409301758,0.9939241409301758,1.0,1.0,-0.5757588744163513,0.2503547668457031,0.3254040777683258,0.0837123915553093,0.0,0.0,0.0974659696221351,25.31451416015625,25.0,568.212890625,-3766.8115234375,35.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.0613789483904838,0.0,0.0,0.0,0.0,1.0,0.0025130265858024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051752567291259,0.1167989149689674,-0.011623659171164,0.0,6.22918305452913e-05,0.0,0.0,4.522682189941406,0.0,0.0,0.0,0.2714925706386566,4.0,0.0,1.0
829440,293.3446350097656,297.1499938964844,293.1499938964844,0.00490418728441,-364.7679748535156,297.60650634765625,0.5443921685218811,0.050000000745058,0.0458527766168117,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9524841308594,0.5443921685218811,0.050000000745058,0.0482851825654506,293.3942565917969,297.1499938964844,293.1499938964844,0.010080698877573,-481.2582702636719,302.2341003417969,0.5443921685218811,0.050000000745058,0.0356632694602012,293.2080993652344,297.1499938964844,293.1499938964844,0.0744088590145111,-1912.4805908203125,304.15576171875,0.751853346824646,0.1265004575252533,0.1209362223744392,293.4390869140625,297.1499938964844,293.1499938964844,0.0021207614336162,-806.694091796875,293.91094970703125,0.5443921685218811,0.050000000745058,0.229044109582901,291.0105895996094,291.1499938964844,274.8602905273437,272.40252685546875,286.2439270019531,294.9926147460937,291.185302734375,1.0,0.159217968583107,0.9939241409301758,0.9939241409301758,1.0,1.0,-0.5757588744163513,0.2503547668457031,0.3254040777683258,0.0837123915553093,0.0,0.0,0.0974659696221351,25.31451416015625,25.0,568.212890625,-3766.8115234375,35.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.0613789483904838,0.0,0.0,0.0,0.0,1.0,0.0025130265858024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051752567291259,0.1167989149689674,-0.011623659171164,0.0,6.22918305452913e-05,0.0,0.0,4.522682189941406,0.0,0.0,0.0,0.2714925706386566,4.0,0.0,1.0
829500,293.3453369140625,297.1499938964844,293.1499938964844,0.0048032705672085,-354.3936767578125,297.7291564941406,0.5444035530090332,0.050000000745058,0.0458526909351348,294.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5444035530090332,0.050000000745058,0.0482850931584835,293.3949584960937,297.1499938964844,293.1499938964844,0.0098067037761211,-469.1300354003906,302.2370300292969,0.5444035530090332,0.050000000745058,0.0356632061302661,293.2074279785156,297.1499938964844,293.1499938964844,0.0721089392900466,-1864.5411376953125,304.1588439941406,0.7507838606834412,0.1258989870548248,0.1203956231474876,293.4400634765625,297.1499938964844,293.1499938964844,0.0020429196301847,-769.2638549804688,294.10577392578125,0.5444035530090332,0.050000000745058,0.2290436923503875,291.3271789550781,291.1499938964844,274.8634948730469,272.3989562988281,286.2471008300781,294.9944763183594,291.40606689453125,1.0,0.1591437458992004,0.9939470291137696,0.9939470291137696,1.0,1.0,-0.5751093029975891,0.2500543594360351,0.3250549733638763,0.0836391448974609,0.0,0.0,0.052726075053215,25.307920455932617,25.0,496.36175537109375,-3508.929931640625,35.564937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,304.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.142578125,18000.0,0.0,0.0,0.0629618465900421,0.0,0.0,0.0,0.0,1.0,0.0028145997785031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895322188735008,0.1038772240281105,-0.0143450088798999,0.0,6.389827467501163e-05,0.0,0.0,4.005342483520508,0.0,0.0,0.0,0.2698348462581634,4.0,0.0,1.0
829560,293.3463134765625,297.1499938964844,293.1499938964844,0.004744604229927,-349.1954345703125,297.7561950683594,0.544397234916687,0.050000000745058,0.045852743089199,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.544397234916687,0.050000000745058,0.0482851453125476,293.39617919921875,297.1499938964844,293.1499938964844,0.0096622621640563,-463.4920349121094,302.2110900878906,0.544397234916687,0.050000000745058,0.0356632433831691,293.20703125,297.1499938964844,293.1499938964844,0.070952259004116,-1841.246826171875,304.1593017578125,0.749589204788208,0.1252485960721969,0.1198022812604904,293.4412536621094,297.1499938964844,293.1499938964844,0.0019853198900818,-744.8615112304688,294.1515197753906,0.544397234916687,0.050000000745058,0.2290439456701278,291.45220947265625,291.1499938964844,274.86676025390625,272.3954162597656,286.2505798339844,294.9969482421875,291.4756774902344,1.0,0.1590699851512909,0.9939566850662231,0.9939566850662231,1.0,1.0,-0.5743977427482605,0.2497273385524749,0.3246704041957855,0.0835537686944007,0.0,0.0,0.0192910861223936,25.304367065429688,25.0,321.9734802246094,-3297.13818359375,35.49079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,303.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.005859375,18000.0,0.0,0.0,0.0644048228859901,0.0,0.0,0.0,0.0,1.0,0.0034437887370586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769132524728775,0.0974350273609161,-0.020521780475974,0.0,6.536270666401833e-05,0.0,0.0,3.735626459121704,0.0,0.0,0.0,0.2686315774917602,4.0,0.0,1.0
829620,293.34747314453125,297.1499938964844,293.1499938964844,0.0046928352676332,-347.3774108886719,297.6609802246094,0.5443621873855591,0.050000000745058,0.0458530075848102,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5443621873855591,0.050000000745058,0.04828542470932,293.398681640625,297.1499938964844,293.1499938964844,0.0095954975113272,-463.8508605957031,302.11260986328125,0.5443621873855591,0.050000000745058,0.0356634519994258,293.2064514160156,297.1499938964844,293.1499938964844,0.070752277970314,-1839.6746826171875,304.1562805175781,0.747040867805481,0.1239209547638893,0.1185483783483505,293.44287109375,297.1499938964844,293.1499938964844,0.0018895270768553,-712.311279296875,294.0086669921875,0.5443621873855591,0.050000000745058,0.2290452718734741,291.4021911621094,291.1499938964844,274.8733215332031,272.3883056640625,286.2569885253906,295.0010681152344,291.2207946777344,1.0,0.1589231789112091,0.9939759969711304,0.9939759969711304,1.0,1.0,-0.5728954672813416,0.2490397840738296,0.3238556683063507,0.0833671689033508,0.0,0.0,0.0,25.30108070373535,25.0,-898.5374755859375,-0.0,35.338741302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,298.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.953125,18000.0,0.0,0.0,0.0656730607151985,0.0,0.0,0.0,0.0,1.0,0.0105036376044154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004860576009377,0.0636454299092292,-0.0631593763828277,0.0,6.664980901405215e-05,0.0,0.0,2.3776330947875977,0.0,0.0,0.0,0.2625042200088501,4.0,0.0,1.0
829680,293.34747314453125,297.1499938964844,293.1499938964844,0.0046928352676332,-347.3774108886719,297.6609802246094,0.5443621873855591,0.050000000745058,0.0458530075848102,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5443621873855591,0.050000000745058,0.04828542470932,293.398681640625,297.1499938964844,293.1499938964844,0.0095954975113272,-463.8508605957031,302.11260986328125,0.5443621873855591,0.050000000745058,0.0356634519994258,293.2064514160156,297.1499938964844,293.1499938964844,0.070752277970314,-1839.6746826171875,304.1562805175781,0.747040867805481,0.1239209547638893,0.1185483783483505,293.44287109375,297.1499938964844,293.1499938964844,0.0018895270768553,-712.311279296875,294.0086669921875,0.5443621873855591,0.050000000745058,0.2290452718734741,291.4021911621094,291.1499938964844,274.8733215332031,272.3883056640625,286.2569885253906,295.0010681152344,291.2207946777344,1.0,0.1589231789112091,0.9939759969711304,0.9939759969711304,1.0,1.0,-0.5728954672813416,0.2490397840738296,0.3238556683063507,0.0833671689033508,0.0,0.0,0.0,25.30108070373535,25.0,-898.5374755859375,-0.0,35.338741302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,298.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.953125,18000.0,0.0,0.0,0.0656730607151985,0.0,0.0,0.0,0.0,1.0,0.0105036376044154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004860576009377,0.0636454299092292,-0.0631593763828277,0.0,6.664980901405215e-05,0.0,0.0,2.3776330947875977,0.0,0.0,0.0,0.2625042200088501,4.0,0.0,1.0
829740,293.3429260253906,297.1499938964844,293.1499938964844,0.004823537543416,-364.8831176757813,297.19415283203125,0.5443703532218933,0.050000000745058,0.0458529517054557,294.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872497558594,0.5443703532218933,0.050000000745058,0.0482853651046752,293.3977355957031,297.1499938964844,293.1499938964844,0.0099341422319412,-484.6876525878906,301.8963623046875,0.5443703532218933,0.050000000745058,0.0356634072959423,293.2045288085937,297.1499938964844,293.1499938964844,0.0742399170994758,-1915.732421875,304.1495361328125,0.7448717355728149,0.1228746250271797,0.1174605637788772,293.4389038085937,297.1499938964844,293.1499938964844,0.0019290776690468,-745.0736083984375,293.2760314941406,0.5443703532218933,0.050000000745058,0.2290449887514114,290.6002197265625,291.1499938964844,274.8797607421875,272.3812866210937,286.2597351074219,294.9989318847656,290.79791259765625,1.0,0.1587806195020675,0.9939953088760376,0.9939953088760376,1.0,1.0,-0.5715893507003784,0.2484357506036758,0.3231536149978637,0.0832192376255989,0.0,0.0,0.1320158690214157,25.290771484375,25.0,292.4192199707031,-3762.253173828125,35.199676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,304.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.3046875,18000.0,0.0,0.0,0.0594219528138637,0.0,0.0,0.0,0.0,1.0,0.003590096021071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103979155421257,0.1259870678186416,-0.0220079142600297,0.0,6.030572694726288e-05,0.0,0.0,4.851898670196533,0.0,0.0,0.0,0.2718970477581024,4.0,0.0,1.0
829800,293.3429260253906,297.1499938964844,293.1499938964844,0.004823537543416,-364.8831176757813,297.19415283203125,0.5443703532218933,0.050000000745058,0.0458529517054557,294.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872497558594,0.5443703532218933,0.050000000745058,0.0482853651046752,293.3977355957031,297.1499938964844,293.1499938964844,0.0099341422319412,-484.6876525878906,301.8963623046875,0.5443703532218933,0.050000000745058,0.0356634072959423,293.2045288085937,297.1499938964844,293.1499938964844,0.0742399170994758,-1915.732421875,304.1495361328125,0.7448717355728149,0.1228746250271797,0.1174605637788772,293.4389038085937,297.1499938964844,293.1499938964844,0.0019290776690468,-745.0736083984375,293.2760314941406,0.5443703532218933,0.050000000745058,0.2290449887514114,290.6002197265625,291.1499938964844,274.8797607421875,272.3812866210937,286.2597351074219,294.9989318847656,290.79791259765625,1.0,0.1587806195020675,0.9939953088760376,0.9939953088760376,1.0,1.0,-0.5715893507003784,0.2484357506036758,0.3231536149978637,0.0832192376255989,0.0,0.0,0.1320158690214157,25.290771484375,25.0,292.4192199707031,-3762.253173828125,35.199676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,304.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.3046875,18000.0,0.0,0.0,0.0594219528138637,0.0,0.0,0.0,0.0,1.0,0.003590096021071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103979155421257,0.1259870678186416,-0.0220079142600297,0.0,6.030572694726288e-05,0.0,0.0,4.851898670196533,0.0,0.0,0.0,0.2718970477581024,4.0,0.0,1.0
829860,293.34283447265625,297.1499938964844,293.1499938964844,0.0046100257895886,-341.036865234375,297.5184326171875,0.5444172620773315,0.050000000745058,0.045852605253458,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5444172620773315,0.050000000745058,0.048285000026226,293.3980407714844,297.1499938964844,293.1499938964844,0.0093193212524056,-455.0294799804688,301.9382019042969,0.5444172620773315,0.050000000745058,0.0356631353497505,293.2026062011719,297.1499938964844,293.1499938964844,0.0687703862786293,-1801.2479248046875,304.1584167480469,0.7431318163871765,0.1218878701329231,0.116566814482212,293.4393615722656,297.1499938964844,293.1499938964844,0.001785674248822,-671.7202758789062,293.7851867675781,0.5444172620773315,0.050000000745058,0.2290432602167129,291.3586730957031,291.1499938964844,274.8859558105469,272.3743591308594,286.2647399902344,295.0002136230469,291.4300231933594,1.0,0.1586471199989318,0.9940284490585328,0.9940284490585328,1.0,1.0,-0.5705135464668274,0.2479298561811447,0.3225836753845215,0.083116739988327,0.0,0.0,0.0465198680758476,25.27456283569336,25.0,485.2053527832031,-3460.787109375,35.07791519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.64453125,18000.0,0.0,0.0,0.0623063631355762,0.0,0.0,0.0,0.0,1.0,0.0029198115225881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087365336716175,0.1027058511972427,-0.0153405116870999,0.0,6.323304114630446e-05,0.0,0.0,3.957059383392334,0.0,0.0,0.0,0.2696391940116882,4.0,0.0,1.0
829920,293.34283447265625,297.1499938964844,293.1499938964844,0.0046100257895886,-341.036865234375,297.5184326171875,0.5444172620773315,0.050000000745058,0.045852605253458,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5444172620773315,0.050000000745058,0.048285000026226,293.3980407714844,297.1499938964844,293.1499938964844,0.0093193212524056,-455.0294799804688,301.9382019042969,0.5444172620773315,0.050000000745058,0.0356631353497505,293.2026062011719,297.1499938964844,293.1499938964844,0.0687703862786293,-1801.2479248046875,304.1584167480469,0.7431318163871765,0.1218878701329231,0.116566814482212,293.4393615722656,297.1499938964844,293.1499938964844,0.001785674248822,-671.7202758789062,293.7851867675781,0.5444172620773315,0.050000000745058,0.2290432602167129,291.3586730957031,291.1499938964844,274.8859558105469,272.3743591308594,286.2647399902344,295.0002136230469,291.4300231933594,1.0,0.1586471199989318,0.9940284490585328,0.9940284490585328,1.0,1.0,-0.5705135464668274,0.2479298561811447,0.3225836753845215,0.083116739988327,0.0,0.0,0.0465198680758476,25.27456283569336,25.0,485.2053527832031,-3460.787109375,35.07791519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.64453125,18000.0,0.0,0.0,0.0623063631355762,0.0,0.0,0.0,0.0,1.0,0.0029198115225881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087365336716175,0.1027058511972427,-0.0153405116870999,0.0,6.323304114630446e-05,0.0,0.0,3.957059383392334,0.0,0.0,0.0,0.2696391940116882,4.0,0.0,1.0
829980,293.3442687988281,297.1499938964844,293.1499938964844,0.0045221638865768,-333.74298095703125,297.5221252441406,0.5443978309631348,0.050000000745058,0.0458527542650699,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958801269531,0.5443978309631348,0.050000000745058,0.0482851564884185,293.4005126953125,297.1499938964844,293.1499938964844,0.0091123199090361,-447.2086486816406,301.87213134765625,0.5443978309631348,0.050000000745058,0.0356632508337497,293.2018737792969,297.1499938964844,293.1499938964844,0.067159280180931,-1769.7293701171875,304.158203125,0.740932285785675,0.1207051426172256,0.1154801622033119,293.4412536621094,297.1499938964844,293.1499938964844,0.0016880049370229,-632.4939575195312,293.7960510253906,0.5443978309631348,0.050000000745058,0.2290440052747726,291.4988098144531,291.1499938964844,274.8916931152344,272.3675231933594,286.2708740234375,295.0044250488281,291.4975891113281,1.0,0.1585158705711364,0.9940615892410278,0.9940615892410278,1.0,1.0,-0.5692108869552612,0.2473309338092804,0.3218799531459808,0.0829622596502304,0.0,0.0,0.0,25.269670486450195,25.0,83.69879913330078,-2170.084716796875,34.945125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,300.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0390625,18000.0,0.0,0.0,0.0649612247943878,0.0,0.0,0.0,0.0,1.0,0.0067608347162604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272301323711872,0.0737766996026039,-0.0465465672314167,0.0,6.59273864584975e-05,0.0,0.0,2.795951128005981,0.0,0.0,0.0,0.2643837034702301,4.0,0.0,1.0
830040,293.3442687988281,297.1499938964844,293.1499938964844,0.0045221638865768,-333.74298095703125,297.5221252441406,0.5443978309631348,0.050000000745058,0.0458527542650699,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958801269531,0.5443978309631348,0.050000000745058,0.0482851564884185,293.4005126953125,297.1499938964844,293.1499938964844,0.0091123199090361,-447.2086486816406,301.87213134765625,0.5443978309631348,0.050000000745058,0.0356632508337497,293.2018737792969,297.1499938964844,293.1499938964844,0.067159280180931,-1769.7293701171875,304.158203125,0.740932285785675,0.1207051426172256,0.1154801622033119,293.4412536621094,297.1499938964844,293.1499938964844,0.0016880049370229,-632.4939575195312,293.7960510253906,0.5443978309631348,0.050000000745058,0.2290440052747726,291.4988098144531,291.1499938964844,274.8916931152344,272.3675231933594,286.2708740234375,295.0044250488281,291.4975891113281,1.0,0.1585158705711364,0.9940615892410278,0.9940615892410278,1.0,1.0,-0.5692108869552612,0.2473309338092804,0.3218799531459808,0.0829622596502304,0.0,0.0,0.0,25.269670486450195,25.0,83.69879913330078,-2170.084716796875,34.945125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,300.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0390625,18000.0,0.0,0.0,0.0649612247943878,0.0,0.0,0.0,0.0,1.0,0.0067608347162604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272301323711872,0.0737766996026039,-0.0465465672314167,0.0,6.59273864584975e-05,0.0,0.0,2.795951128005981,0.0,0.0,0.0,0.2643837034702301,4.0,0.0,1.0
830100,293.34429931640625,297.1499938964844,293.1499938964844,0.0045230430550873,-337.2727966308594,297.3973693847656,0.5443804264068604,0.050000000745058,0.0458528846502304,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.5443804264068604,0.050000000745058,0.0482852980494499,293.4015197753906,297.1499938964844,293.1499938964844,0.0092007406055927,-454.4847412109375,301.7947998046875,0.5443804264068604,0.050000000745058,0.0356633551418781,293.2015380859375,297.1499938964844,293.1499938964844,0.0684855431318283,-1798.8797607421875,304.1541748046875,0.7397775053977966,0.1201146915555,0.1149139031767845,293.4414978027344,297.1499938964844,293.1499938964844,0.0016300950665026,-617.1455078125,293.60284423828125,0.5443804264068604,0.050000000745058,0.2290446609258651,291.32440185546875,291.1499938964844,274.8943786621094,272.3641357421875,286.2734375,295.00592041015625,291.0610656738281,1.0,0.1584505140781402,0.9940781593322754,0.9940781593322754,1.0,1.0,-0.5685325860977173,0.2470207065343856,0.3215118646621704,0.0828782096505165,0.0,0.0,0.0,25.268516540527344,25.0,-1137.2357177734375,-0.0,34.87746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304870605469,298.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.564453125,18000.0,0.0,0.0,0.0645299479365348,0.0,0.0,0.0,0.0,1.0,0.0111324805766344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001390310935676,0.0651647970080375,-0.0650257691740989,0.0,6.548969395225868e-05,0.0,0.0,2.4303619861602783,0.0,0.0,0.0,0.2624564468860626,4.0,0.0,1.0
830160,293.3417663574219,297.1499938964844,293.1499938964844,0.0046421340666711,-354.7414855957031,296.9902648925781,0.5443750619888306,0.050000000745058,0.0458529256284236,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.5443750619888306,0.050000000745058,0.0482853390276432,293.4011535644531,297.1499938964844,293.1499938964844,0.0095857121050357,-478.122802734375,301.617431640625,0.5443750619888306,0.050000000745058,0.0356633886694908,293.20074462890625,297.1499938964844,293.1499938964844,0.0727473199367523,-1890.31298828125,304.145751953125,0.7387241125106812,0.1196183338761329,0.1143921688199043,293.4392395019531,297.1499938964844,293.1499938964844,0.0016439371975138,-639.1824951171875,292.9648132324219,0.5443750619888306,0.050000000745058,0.2290448695421219,290.60504150390625,291.1499938964844,274.8968505859375,272.3608093261719,286.2745361328125,295.005126953125,290.42535400390625,1.0,0.1583860963582992,0.9941304922103882,0.9941304922103882,1.0,1.0,-0.5679067969322205,0.246733084321022,0.3211737275123596,0.0828052908182144,0.0,0.0,0.097555324435234,25.26538276672364,25.0,-533.1145629882812,-3370.466552734375,34.81313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921875,301.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.328125,18000.0,0.0,0.0,0.0597304627299308,0.0,0.0,0.0,0.0,1.0,0.0061710556037724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781492739915847,0.1210080087184906,-0.0428587421774864,0.0,6.061882595531642e-05,0.0,0.0,4.591854572296143,0.0,0.0,0.0,0.2697912752628326,4.0,0.0,1.0
830220,293.3387145996094,297.1499938964844,293.1499938964844,0.0045055984519422,-336.2157897949219,297.21453857421875,0.5444311499595642,0.050000000745058,0.0458525121212005,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5444311499595642,0.050000000745058,0.0482849031686782,293.3996887207031,297.1499938964844,293.1499938964844,0.0090589467436075,-450.44818115234375,301.6351013183594,0.5444311499595642,0.050000000745058,0.0356630645692348,293.1982727050781,297.1499938964844,293.1499938964844,0.0675228908658027,-1780.670654296875,304.1560363769531,0.7372264862060547,0.1188331618905067,0.1136181280016899,293.4367980957031,297.1499938964844,293.1499938964844,0.0015990451211109,-605.649169921875,293.3117370605469,0.5444311499595642,0.050000000745058,0.2290427833795547,291.13824462890625,291.1499938964844,274.9012451171875,272.35418701171875,286.2764892578125,295.00262451171875,291.2879638671875,1.0,0.1582647413015365,0.994235098361969,0.994235098361969,1.0,1.0,-0.5669739246368408,0.2462912946939468,0.3206826746463775,0.0827267318964004,0.0,0.0,0.0816732794046402,25.24842834472656,25.0,594.9146118164062,-3663.474365234375,34.70553970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,304.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.41015625,18000.0,0.0,0.0,0.0602829903364181,0.0,0.0,0.0,0.0,1.0,0.0025540941860526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100565567612648,0.1125529631972312,-0.0119873918592929,0.0,6.117957673268393e-05,0.0,0.0,4.355666637420654,0.0,0.0,0.0,0.2710152864456177,4.0,0.0,1.0
830280,293.3387145996094,297.1499938964844,293.1499938964844,0.0045055984519422,-336.2157897949219,297.21453857421875,0.5444311499595642,0.050000000745058,0.0458525121212005,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5444311499595642,0.050000000745058,0.0482849031686782,293.3996887207031,297.1499938964844,293.1499938964844,0.0090589467436075,-450.44818115234375,301.6351013183594,0.5444311499595642,0.050000000745058,0.0356630645692348,293.1982727050781,297.1499938964844,293.1499938964844,0.0675228908658027,-1780.670654296875,304.1560363769531,0.7372264862060547,0.1188331618905067,0.1136181280016899,293.4367980957031,297.1499938964844,293.1499938964844,0.0015990451211109,-605.649169921875,293.3117370605469,0.5444311499595642,0.050000000745058,0.2290427833795547,291.13824462890625,291.1499938964844,274.9012451171875,272.35418701171875,286.2764892578125,295.00262451171875,291.2879638671875,1.0,0.1582647413015365,0.994235098361969,0.994235098361969,1.0,1.0,-0.5669739246368408,0.2462912946939468,0.3206826746463775,0.0827267318964004,0.0,0.0,0.0816732794046402,25.24842834472656,25.0,594.9146118164062,-3663.474365234375,34.70553970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,304.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.41015625,18000.0,0.0,0.0,0.0602829903364181,0.0,0.0,0.0,0.0,1.0,0.0025540941860526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100565567612648,0.1125529631972312,-0.0119873918592929,0.0,6.117957673268393e-05,0.0,0.0,4.355666637420654,0.0,0.0,0.0,0.2710152864456177,4.0,0.0,1.0
830340,293.3401184082031,297.1499938964844,293.1499938964844,0.0043770945630967,-323.85626220703125,297.3330993652344,0.5444375872612,0.050000000745058,0.0458524674177169,295.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4772033691406,0.5444375872612,0.050000000745058,0.0482848547399044,293.4016418457031,297.1499938964844,293.1499938964844,0.0087508354336023,-436.3074340820313,301.6132202148437,0.5444375872612,0.050000000745058,0.0356630310416221,293.1972045898437,297.1499938964844,293.1499938964844,0.0649080276489257,-1728.03369140625,304.1581420898437,0.7354309558868408,0.1178273558616638,0.1127238348126411,293.4386291503906,297.1499938964844,293.1499938964844,0.0014800243079662,-554.6481323242188,293.50054931640625,0.5444375872612,0.050000000745058,0.2290425598621368,291.48699951171875,291.1499938964844,274.9046630859375,272.3477478027344,286.2814025878906,295.0062255859375,291.5036926269531,1.0,0.1581480950117111,0.9943397045135498,0.9943397045135498,1.0,1.0,-0.5659003257751465,0.2457906454801559,0.3201096951961517,0.0826184749603271,0.0,0.0,0.006161019206047,25.24020195007324,25.0,284.95709228515625,-3207.488525390625,34.59284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,302.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.880859375,18000.0,0.0,0.0,0.0634982585906982,0.0,0.0,0.0,0.0,1.0,0.003721676999703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729337856173515,0.0962897017598152,-0.0233559161424636,0.0,6.444266182370484e-05,0.0,0.0,3.6851589679718018,0.0,0.0,0.0,0.2683200538158417,4.0,0.0,1.0
830400,293.3401184082031,297.1499938964844,293.1499938964844,0.0043770945630967,-323.85626220703125,297.3330993652344,0.5444375872612,0.050000000745058,0.0458524674177169,295.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4772033691406,0.5444375872612,0.050000000745058,0.0482848547399044,293.4016418457031,297.1499938964844,293.1499938964844,0.0087508354336023,-436.3074340820313,301.6132202148437,0.5444375872612,0.050000000745058,0.0356630310416221,293.1972045898437,297.1499938964844,293.1499938964844,0.0649080276489257,-1728.03369140625,304.1581420898437,0.7354309558868408,0.1178273558616638,0.1127238348126411,293.4386291503906,297.1499938964844,293.1499938964844,0.0014800243079662,-554.6481323242188,293.50054931640625,0.5444375872612,0.050000000745058,0.2290425598621368,291.48699951171875,291.1499938964844,274.9046630859375,272.3477478027344,286.2814025878906,295.0062255859375,291.5036926269531,1.0,0.1581480950117111,0.9943397045135498,0.9943397045135498,1.0,1.0,-0.5659003257751465,0.2457906454801559,0.3201096951961517,0.0826184749603271,0.0,0.0,0.006161019206047,25.24020195007324,25.0,284.95709228515625,-3207.488525390625,34.59284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,302.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.880859375,18000.0,0.0,0.0,0.0634982585906982,0.0,0.0,0.0,0.0,1.0,0.003721676999703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729337856173515,0.0962897017598152,-0.0233559161424636,0.0,6.444266182370484e-05,0.0,0.0,3.6851589679718018,0.0,0.0,0.0,0.2683200538158417,4.0,0.0,1.0
830460,293.3402099609375,297.1499938964844,293.1499938964844,0.0043705287389457,-328.8338317871094,297.1049499511719,0.5444052815437317,0.050000000745058,0.0458527095615863,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245849609375,0.5444052815437317,0.050000000745058,0.048285111784935,293.4036560058594,297.1499938964844,293.1499938964844,0.008853355422616,-446.8530883789063,301.4597473144531,0.5444052815437317,0.050000000745058,0.0356632210314273,293.1965637207031,297.1499938964844,293.1499938964844,0.0668979436159133,-1771.896484375,304.15155029296875,0.7333419322967529,0.1167615726590156,0.1117070913314819,293.4391784667969,297.1499938964844,293.1499938964844,0.001375115243718,-523.9856567382812,293.1462707519531,0.5444052815437317,0.050000000745058,0.2290437817573547,291.1863098144531,291.1499938964844,274.9070129394531,272.3414611816406,286.2851257324219,295.0089111328125,290.8539428710937,1.0,0.1580317616462707,0.9943018555641174,0.9943018555641174,1.0,1.0,-0.5646824836730957,0.245229110121727,0.3194533586502075,0.0824755653738975,0.0,0.0,0.0057964948937296,25.23848342895508,25.0,-1320.3570556640625,-0.0,34.47262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,298.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.671875,18000.0,0.0,0.0,0.063337929546833,0.0,0.0,0.0,0.0,1.0,0.0118119046092033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001234118681168,0.0668792426586151,-0.0667558312416076,0.0,6.427994958357885e-05,0.0,0.0,2.490839958190918,0.0,0.0,0.0,0.2624558806419372,4.0,0.0,1.0
830520,293.3402099609375,297.1499938964844,293.1499938964844,0.0043705287389457,-328.8338317871094,297.1049499511719,0.5444052815437317,0.050000000745058,0.0458527095615863,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245849609375,0.5444052815437317,0.050000000745058,0.048285111784935,293.4036560058594,297.1499938964844,293.1499938964844,0.008853355422616,-446.8530883789063,301.4597473144531,0.5444052815437317,0.050000000745058,0.0356632210314273,293.1965637207031,297.1499938964844,293.1499938964844,0.0668979436159133,-1771.896484375,304.15155029296875,0.7333419322967529,0.1167615726590156,0.1117070913314819,293.4391784667969,297.1499938964844,293.1499938964844,0.001375115243718,-523.9856567382812,293.1462707519531,0.5444052815437317,0.050000000745058,0.2290437817573547,291.1863098144531,291.1499938964844,274.9070129394531,272.3414611816406,286.2851257324219,295.0089111328125,290.8539428710937,1.0,0.1580317616462707,0.9943018555641174,0.9943018555641174,1.0,1.0,-0.5646824836730957,0.245229110121727,0.3194533586502075,0.0824755653738975,0.0,0.0,0.0057964948937296,25.23848342895508,25.0,-1320.3570556640625,-0.0,34.47262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,298.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.671875,18000.0,0.0,0.0,0.063337929546833,0.0,0.0,0.0,0.0,1.0,0.0118119046092033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001234118681168,0.0668792426586151,-0.0667558312416076,0.0,6.427994958357885e-05,0.0,0.0,2.490839958190918,0.0,0.0,0.0,0.2624558806419372,4.0,0.0,1.0
830580,293.33477783203125,297.1499938964844,293.1499938964844,0.0044260267168283,-334.7182312011719,296.8348693847656,0.544437825679779,0.050000000745058,0.0458524711430072,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.544437825679779,0.050000000745058,0.048284862190485,293.4015197753906,297.1499938964844,293.1499938964844,0.0088758962228894,-450.2486572265625,301.2921447753906,0.544437825679779,0.050000000745058,0.0356630347669124,293.1942443847656,297.1499938964844,293.1499938964844,0.0673262476921081,-1781.88720703125,304.15155029296875,0.7318099737167358,0.116048626601696,0.1109355017542839,293.43438720703125,297.1499938964844,293.1499938964844,0.0014148321934044,-542.3650512695312,292.7167358398437,0.544437825679779,0.050000000745058,0.2290425896644592,290.78570556640625,291.1499938964844,274.9080505371094,272.3353881835937,286.28448486328125,295.0047912597656,291.00518798828125,1.0,0.1579206883907318,0.9942640066146852,0.9942640066146852,1.0,1.0,-0.563754141330719,0.2447904795408249,0.3189636766910553,0.0823897942900657,0.0,0.0,0.119095355272293,25.22616195678711,25.0,500.2569580078125,-3788.646728515625,34.370628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527282714844,304.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.125,18000.0,0.0,0.0,0.0585469007492065,0.0,0.0,0.0,0.0,1.0,0.0029116137884557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911806344986,0.1236504167318344,-0.0152592398226261,0.0,5.941766357864253e-05,0.0,0.0,4.7829437255859375,0.0,0.0,0.0,0.2720701396465301,4.0,0.0,1.0
830640,293.33477783203125,297.1499938964844,293.1499938964844,0.0044260267168283,-334.7182312011719,296.8348693847656,0.544437825679779,0.050000000745058,0.0458524711430072,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.544437825679779,0.050000000745058,0.048284862190485,293.4015197753906,297.1499938964844,293.1499938964844,0.0088758962228894,-450.2486572265625,301.2921447753906,0.544437825679779,0.050000000745058,0.0356630347669124,293.1942443847656,297.1499938964844,293.1499938964844,0.0673262476921081,-1781.88720703125,304.15155029296875,0.7318099737167358,0.116048626601696,0.1109355017542839,293.43438720703125,297.1499938964844,293.1499938964844,0.0014148321934044,-542.3650512695312,292.7167358398437,0.544437825679779,0.050000000745058,0.2290425896644592,290.78570556640625,291.1499938964844,274.9080505371094,272.3353881835937,286.28448486328125,295.0047912597656,291.00518798828125,1.0,0.1579206883907318,0.9942640066146852,0.9942640066146852,1.0,1.0,-0.563754141330719,0.2447904795408249,0.3189636766910553,0.0823897942900657,0.0,0.0,0.119095355272293,25.22616195678711,25.0,500.2569580078125,-3788.646728515625,34.370628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527282714844,304.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.125,18000.0,0.0,0.0,0.0585469007492065,0.0,0.0,0.0,0.0,1.0,0.0029116137884557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911806344986,0.1236504167318344,-0.0152592398226261,0.0,5.941766357864253e-05,0.0,0.0,4.7829437255859375,0.0,0.0,0.0,0.2720701396465301,4.0,0.0,1.0
830700,293.3346252441406,297.1499938964844,293.1499938964844,0.004317607730627,-322.3537902832031,297.0385437011719,0.5444689393043518,0.050000000745058,0.0458522401750087,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5444689393043518,0.050000000745058,0.0482846163213253,293.4015197753906,297.1499938964844,293.1499938964844,0.0085916351526975,-434.81591796875,301.3410949707031,0.5444689393043518,0.050000000745058,0.0356628522276878,293.1932067871094,297.1499938964844,293.1499938964844,0.0645618364214897,-1724.7698974609375,304.15625,0.7312105894088745,0.1156937405467033,0.110625147819519,293.4345092773437,297.1499938964844,293.1499938964844,0.0013428857782855,-507.3570861816406,293.0346374511719,0.5444689393043518,0.050000000745058,0.2290414422750473,291.2149353027344,291.1499938964844,274.9080505371094,272.3323974609375,286.2853698730469,295.0048828125,291.3439636230469,1.0,0.1578686535358429,0.9942451119422911,0.9942451119422911,1.0,1.0,-0.5633795261383057,0.244608998298645,0.318770557641983,0.0823649913072586,0.0,0.0,0.0707745403051376,25.2177677154541,25.0,586.16552734375,-3591.563720703125,34.32624435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,304.5938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.96484375,18000.0,0.0,0.0,0.0602245070040226,0.0,0.0,0.0,0.0,1.0,0.0026415670290589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967912152409553,0.1095568463206291,-0.0127656357362866,0.0,6.112021947046742e-05,0.0,0.0,4.235651016235352,0.0,0.0,0.0,0.2706316113471985,4.0,0.0,1.0
830760,293.3352966308594,297.1499938964844,293.1499938964844,0.0042472593486309,-315.35369873046875,297.1235656738281,0.544478714466095,0.050000000745058,0.0458521693944931,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.544478714466095,0.050000000745058,0.0482845418155193,293.40240478515625,297.1499938964844,293.1499938964844,0.0084276897832751,-426.6902160644531,301.3428955078125,0.544478714466095,0.050000000745058,0.0356627963483333,293.1925964355469,297.1499938964844,293.1499938964844,0.0631154179573059,-1695.6552734375,304.15771484375,0.7304620146751404,0.1152636185288429,0.1102530285716056,293.4354248046875,297.1499938964844,293.1499938964844,0.0012801320990547,-480.4844055175781,293.1685791015625,0.544478714466095,0.050000000745058,0.2290410697460174,291.4296264648437,291.1499938964844,274.9076538085937,272.3294677734375,286.2867736816406,295.00634765625,291.4774780273437,1.0,0.1578173637390136,0.9942619800567628,0.9942619800567628,1.0,1.0,-0.5629323124885559,0.2443980276584625,0.3185343146324157,0.0823242664337158,0.0,0.0,0.0295700766146183,25.213001251220703,25.0,425.2510986328125,-3339.32568359375,34.27833938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,303.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.98828125,18000.0,0.0,0.0,0.0619548074901104,0.0,0.0,0.0,0.0,1.0,0.0032313496340066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812715739011764,0.0996618494391441,-0.0183902755379676,0.0,6.287625728873536e-05,0.0,0.0,3.830050468444824,0.0,0.0,0.0,0.2690829932689667,4.0,0.0,1.0
830820,293.3364562988281,297.1499938964844,293.1499938964844,0.004178637638688,-310.4002685546875,297.0929260253906,0.5444545149803162,0.050000000745058,0.0458523519337177,295.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979858398437,0.5444545149803162,0.050000000745058,0.0482847355306148,293.40484619140625,297.1499938964844,293.1499938964844,0.0082899117842316,-421.9450073242188,301.2649841308594,0.5444545149803162,0.050000000745058,0.035662941634655,293.1920166015625,297.1499938964844,293.1499938964844,0.0622618906199932,-1680.023681640625,304.15643310546875,0.7286256551742554,0.1143035441637039,0.1093682199716568,293.4370422363281,297.1499938964844,293.1499938964844,0.0011845292756333,-444.3765869140625,293.1226806640625,0.5444545149803162,0.050000000745058,0.2290419936180114,291.4931335449219,291.1499938964844,274.9056091308594,272.32379150390625,286.28875732421875,295.0093994140625,291.4119567871094,1.0,0.1577147543430328,0.9942957758903505,0.9942957758903505,1.0,1.0,-0.5618722438812256,0.2439088821411132,0.3179633617401123,0.082203522324562,0.0,0.0,0.0,25.210783004760746,25.0,-474.3040771484375,-253.2378387451172,34.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151611328125,299.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.13671875,18000.0,0.0,0.0,0.0642629638314247,0.0,0.0,0.0,0.0,1.0,0.0096411108970642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022703798022121,0.0624592080712318,-0.0601888261735439,0.0,6.52187445666641e-05,0.0,0.0,2.3407576084136963,0.0,0.0,0.0,0.2626758515834808,4.0,0.0,1.0
830880,293.3364562988281,297.1499938964844,293.1499938964844,0.004178637638688,-310.4002685546875,297.0929260253906,0.5444545149803162,0.050000000745058,0.0458523519337177,295.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979858398437,0.5444545149803162,0.050000000745058,0.0482847355306148,293.40484619140625,297.1499938964844,293.1499938964844,0.0082899117842316,-421.9450073242188,301.2649841308594,0.5444545149803162,0.050000000745058,0.035662941634655,293.1920166015625,297.1499938964844,293.1499938964844,0.0622618906199932,-1680.023681640625,304.15643310546875,0.7286256551742554,0.1143035441637039,0.1093682199716568,293.4370422363281,297.1499938964844,293.1499938964844,0.0011845292756333,-444.3765869140625,293.1226806640625,0.5444545149803162,0.050000000745058,0.2290419936180114,291.4931335449219,291.1499938964844,274.9056091308594,272.32379150390625,286.28875732421875,295.0093994140625,291.4119567871094,1.0,0.1577147543430328,0.9942957758903505,0.9942957758903505,1.0,1.0,-0.5618722438812256,0.2439088821411132,0.3179633617401123,0.082203522324562,0.0,0.0,0.0,25.210783004760746,25.0,-474.3040771484375,-253.2378387451172,34.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151611328125,299.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.13671875,18000.0,0.0,0.0,0.0642629638314247,0.0,0.0,0.0,0.0,1.0,0.0096411108970642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022703798022121,0.0624592080712318,-0.0601888261735439,0.0,6.52187445666641e-05,0.0,0.0,2.3407576084136963,0.0,0.0,0.0,0.2626758515834808,4.0,0.0,1.0
